time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8441467285156,297.1499938964844,293.1499938964844,0.3370963037014007,-6125.0986328125,304.0047912597656,0.8291135430335999,0.3570825457572937,0.3206213116645813,291.888916015625,297.1499938964844,293.1499938964844,0.2278264909982681,-4740.5068359375,304.0383605957031,0.7482043504714966,0.2611112296581268,0.2476184964179992,291.6986389160156,297.1499938964844,293.1499938964844,0.3723987638950348,-5156.70947265625,303.9767150878906,0.8505671620368958,0.3883581459522247,0.2704113721847534,291.6179504394531,297.1499938964844,293.1499938964844,0.5522371530532837,-9528.708984375,303.8809814453125,0.95190691947937,0.5342716574668884,0.5027164816856384,292.04248046875,297.1499938964844,293.1499938964844,0.0424638576805591,-6542.5771484375,304.11248779296875,0.4787963330745697,0.0736709386110305,0.3401734828948974,288.206787109375,291.1499938964844,251.4499969482422,250.9296722412109,279.1109619140625,292.0384826660156,288.1868591308594,1.0,0.4286370575428009,0.4613945186138153,0.4613945186138153,0.9924288392066956,1.0,-2.018303632736206,0.6433054208755493,1.3749982118606567,0.187827855348587,0.0,0.0,1.0,120.43748474121094,181.0,-566.3439331054688,-17694.640625,881.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9327087402344,301.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,19015.921875,20160.0,0.0,0.0,0.4020494818687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025614261627195,1.4025776386260986,-1.624611468287185e-05,0.0,0.0004080291255377,0.0,0.0,306.7761535644531,0.0,0.0,0.0,0.7807772755622864,4.0,0.0,1.0
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3605923950672149,-6452.3330078125,304.01416015625,0.8240227103233337,0.3698177933692932,0.3327421844005584,291.9910583496094,297.1499938964844,293.1499938964844,0.2457679808139801,-5031.25830078125,304.0457458496094,0.7453153729438782,0.2723349928855896,0.2589486837387085,291.7988586425781,297.1499938964844,293.1499938964844,0.4017632007598877,-5467.240234375,303.9856872558594,0.8469158411026001,0.4048055708408355,0.2824433743953705,291.71710205078125,297.1499938964844,293.1499938964844,0.5918149352073669,-10032.2060546875,303.9047241210937,0.9443726539611816,0.552973210811615,0.5209030508995056,292.1497497558594,297.1499938964844,293.1499938964844,0.0511034987866878,-7260.0322265625,304.1107482910156,0.4848720729351043,0.0799651592969894,0.3721604347229004,287.9739990234375,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.146240234375,287.96417236328125,1.0,0.4512078166007995,0.4589439332485199,0.4589439332485199,0.9934177994728088,1.0,-2.121183156967163,0.6794094443321228,1.441773772239685,0.2015469819307327,0.0,0.0,1.0,134.47268676757812,169.0,-365.9732360839844,-18436.4140625,1028.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0737609863281,302.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,19966.408203125,20160.0,0.0,0.0,0.4333134889602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437186598777771,1.4372036457061768,-1.7058155208360404e-05,0.0,0.0004397580923978,0.0,0.0,330.06207275390625,0.0,0.0,0.0,0.7848860621452332,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3605923950672149,-6452.3330078125,304.01416015625,0.8240227103233337,0.3698177933692932,0.3327421844005584,291.9910583496094,297.1499938964844,293.1499938964844,0.2457679808139801,-5031.25830078125,304.0457458496094,0.7453153729438782,0.2723349928855896,0.2589486837387085,291.7988586425781,297.1499938964844,293.1499938964844,0.4017632007598877,-5467.240234375,303.9856872558594,0.8469158411026001,0.4048055708408355,0.2824433743953705,291.71710205078125,297.1499938964844,293.1499938964844,0.5918149352073669,-10032.2060546875,303.9047241210937,0.9443726539611816,0.552973210811615,0.5209030508995056,292.1497497558594,297.1499938964844,293.1499938964844,0.0511034987866878,-7260.0322265625,304.1107482910156,0.4848720729351043,0.0799651592969894,0.3721604347229004,287.9739990234375,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.146240234375,287.96417236328125,1.0,0.4512078166007995,0.4589439332485199,0.4589439332485199,0.9934177994728088,1.0,-2.121183156967163,0.6794094443321228,1.441773772239685,0.2015469819307327,0.0,0.0,1.0,134.47268676757812,169.0,-365.9732360839844,-18436.4140625,1028.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0737609863281,302.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,19966.408203125,20160.0,0.0,0.0,0.4333134889602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437186598777771,1.4372036457061768,-1.7058155208360404e-05,0.0,0.0004397580923978,0.0,0.0,330.06207275390625,0.0,0.0,0.0,0.7848860621452332,4.0,0.0,1.0
629580,292.0374450683594,297.1499938964844,293.1499938964844,0.380148708820343,-6717.10205078125,304.02691650390625,0.8287706971168518,0.3814987540245056,0.3434811532497406,292.083740234375,297.1499938964844,293.1499938964844,0.2610290050506592,-5272.146484375,304.0550842285156,0.7513439655303955,0.2828933894634247,0.2691245973110199,291.8920593261719,297.1499938964844,293.1499938964844,0.4269688129425049,-5726.1337890625,303.99853515625,0.8536359071731567,0.4201265871524811,0.293322741985321,291.8087463378906,297.1499938964844,293.1499938964844,0.6259925365447998,-10454.435546875,303.9295349121094,0.9509676694869996,0.570684552192688,0.537824809551239,292.2463073730469,297.1499938964844,293.1499938964844,0.0579233132302761,-7840.86767578125,304.1125183105469,0.4947024285793304,0.0857113450765609,0.3988377153873443,287.8482360839844,291.1499938964844,251.4499969482422,250.92605590820312,279.1274108886719,292.24334716796875,287.84423828125,1.0,0.4650854170322418,0.4570572674274444,0.4570572674274444,0.994406759738922,1.0,-2.211741209030152,0.711600124835968,1.500141143798828,0.2138571292161941,0.0,0.0,1.0,139.83657836914062,157.0,-209.7894897460937,-19174.83203125,1141.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4426574707031,302.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,20107.533203125,20160.0,0.0,0.0,0.4612535834312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422568082809448,1.44227397441864,-1.7178725101985037e-05,0.0,0.000468113750685,0.0,0.0,333.5676574707031,0.0,0.0,0.0,0.7874253392219543,4.0,0.0,1.0
629640,292.0374450683594,297.1499938964844,293.1499938964844,0.380148708820343,-6717.10205078125,304.02691650390625,0.8287706971168518,0.3814987540245056,0.3434811532497406,292.083740234375,297.1499938964844,293.1499938964844,0.2610290050506592,-5272.146484375,304.0550842285156,0.7513439655303955,0.2828933894634247,0.2691245973110199,291.8920593261719,297.1499938964844,293.1499938964844,0.4269688129425049,-5726.1337890625,303.99853515625,0.8536359071731567,0.4201265871524811,0.293322741985321,291.8087463378906,297.1499938964844,293.1499938964844,0.6259925365447998,-10454.435546875,303.9295349121094,0.9509676694869996,0.570684552192688,0.537824809551239,292.2463073730469,297.1499938964844,293.1499938964844,0.0579233132302761,-7840.86767578125,304.1125183105469,0.4947024285793304,0.0857113450765609,0.3988377153873443,287.8482360839844,291.1499938964844,251.4499969482422,250.92605590820312,279.1274108886719,292.24334716796875,287.84423828125,1.0,0.4650854170322418,0.4570572674274444,0.4570572674274444,0.994406759738922,1.0,-2.211741209030152,0.711600124835968,1.500141143798828,0.2138571292161941,0.0,0.0,1.0,139.83657836914062,157.0,-209.7894897460937,-19174.83203125,1141.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4426574707031,302.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,20107.533203125,20160.0,0.0,0.0,0.4612535834312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422568082809448,1.44227397441864,-1.7178725101985037e-05,0.0,0.000468113750685,0.0,0.0,333.5676574707031,0.0,0.0,0.0,0.7874253392219543,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886250257492065,-6829.67626953125,304.03387451171875,0.8338989019393921,0.3870463669300079,0.3484731018543243,292.1263427734375,297.1499938964844,293.1499938964844,0.2678467035293579,-5377.90478515625,304.0599365234375,0.7570139765739441,0.2880309522151947,0.2739589512348175,291.9356689453125,297.1499938964844,293.1499938964844,0.4382059276103973,-5839.36376953125,304.0056457519531,0.86002117395401,0.4274954497814178,0.2984643578529358,291.8518371582031,297.1499938964844,293.1499938964844,0.6411346793174744,-10637.748046875,303.94207763671875,0.9579276442527772,0.5792101621627808,0.5458616018295288,292.2902526855469,297.1499938964844,293.1499938964844,0.0609251670539379,-8101.20556640625,304.1138610839844,0.5011431574821472,0.0885281786322593,0.4113236665725708,287.8188171386719,291.1499938964844,251.4499969482422,250.9253387451172,279.1297607421875,292.2875061035156,287.8169860839844,1.0,0.4699443578720093,0.4562245905399322,0.4562245905399322,0.9949012398719788,1.0,-2.2543716430664062,0.7268310189247131,1.527540683746338,0.2196723967790603,0.0,0.0,1.0,139.9149169921875,157.0,-144.3468780517578,-19568.72265625,1188.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68560791015625,302.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,20132.765625,21240.0,0.0,0.0,0.4739986360073089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431614875793457,1.443178653717041,-1.720028194540646e-05,0.0,0.000481048336951,0.0,0.0,334.1957702636719,0.0,0.0,0.0,0.8028785586357117,4.0,0.0,1.0
629760,292.1225891113281,297.1499938964844,293.1499938964844,0.3957954943180084,-6922.97802734375,304.0419616699219,0.8404762744903564,0.3924105167388916,0.3532529175281524,292.1666564941406,297.1499938964844,293.1499938964844,0.2738210558891296,-5469.0419921875,304.0654602050781,0.7641433477401733,0.2930807173252105,0.2786610126495361,291.97735595703125,297.1499938964844,293.1499938964844,0.4480335712432861,-5936.59765625,304.0140380859375,0.8680532574653625,0.434689313173294,0.3034449815750122,291.8932189941406,297.1499938964844,293.1499938964844,0.6542394757270813,-10792.8681640625,303.9560852050781,0.96640545129776,0.5875231027603149,0.5536491870880127,292.3314819335937,297.1499938964844,293.1499938964844,0.0636236816644668,-8336.310546875,304.11553955078125,0.5086343288421631,0.0913184732198715,0.4234504699707031,287.8263244628906,291.1499938964844,251.4499969482422,250.9247131347656,279.131591796875,292.3289489746094,287.8279724121094,1.0,0.4737921357154846,0.4554428160190582,0.4554428160190582,0.9953847527503968,1.0,-2.295666217803955,0.7416110038757324,1.554055094718933,0.2253078520298004,0.0,0.0,1.0,138.7249298095703,145.0,-60.34414291381836,-20067.953125,1230.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9398803710937,302.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,20895.818359375,21240.0,0.0,0.0,0.4861313700675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470255732536316,1.4702736139297483,-1.7852191376732662e-05,0.0,0.0004933615564368,0.0,0.0,353.3743591308594,0.0,0.0,0.0,0.8031728863716125,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4088817834854126,-7092.0947265625,304.0561218261719,0.8576462864875793,0.4026094675064087,0.362223356962204,292.24102783203125,297.1499938964844,293.1499938964844,0.2850706279277801,-5639.3740234375,304.0748596191406,0.7823452353477478,0.3028998374938965,0.2876946628093719,292.0553283691406,297.1499938964844,293.1499938964844,0.4664319157600403,-6117.29296875,304.02862548828125,0.8885363936424255,0.4485779702663421,0.312967449426651,291.97119140625,297.1499938964844,293.1499938964844,0.6785455942153931,-11079.1328125,303.9801025390625,0.9857282638549804,0.6035423874855042,0.5685248970985413,292.4067077636719,297.1499938964844,293.1499938964844,0.0686441659927368,-8780.7294921875,304.11865234375,0.5270001292228699,0.0967897474765777,0.4467455446720123,287.8556213378906,291.1499938964844,251.4499969482422,250.9237365722656,279.1342468261719,292.404541015625,287.85797119140625,1.0,0.479256272315979,0.4540072977542877,0.4540072977542877,0.9963518381118774,1.0,-2.3745877742767334,0.7699026465415955,1.6046850681304932,0.2360691279172897,0.0,0.0,1.0,133.53074645996094,133.0,15.30348300933838,-20908.724609375,1301.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4817810058594,303.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21148.779296875,21240.0,0.0,0.0,0.5084790587425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791282415390017,1.4791463613510132,-1.8068305507767946e-05,0.0,0.0005160416476428,0.0,0.0,359.8105773925781,0.0,0.0,0.0,0.8076127767562866,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4088817834854126,-7092.0947265625,304.0561218261719,0.8576462864875793,0.4026094675064087,0.362223356962204,292.24102783203125,297.1499938964844,293.1499938964844,0.2850706279277801,-5639.3740234375,304.0748596191406,0.7823452353477478,0.3028998374938965,0.2876946628093719,292.0553283691406,297.1499938964844,293.1499938964844,0.4664319157600403,-6117.29296875,304.02862548828125,0.8885363936424255,0.4485779702663421,0.312967449426651,291.97119140625,297.1499938964844,293.1499938964844,0.6785455942153931,-11079.1328125,303.9801025390625,0.9857282638549804,0.6035423874855042,0.5685248970985413,292.4067077636719,297.1499938964844,293.1499938964844,0.0686441659927368,-8780.7294921875,304.11865234375,0.5270001292228699,0.0967897474765777,0.4467455446720123,287.8556213378906,291.1499938964844,251.4499969482422,250.9237365722656,279.1342468261719,292.404541015625,287.85797119140625,1.0,0.479256272315979,0.4540072977542877,0.4540072977542877,0.9963518381118774,1.0,-2.3745877742767334,0.7699026465415955,1.6046850681304932,0.2360691279172897,0.0,0.0,1.0,133.53074645996094,133.0,15.30348300933838,-20908.724609375,1301.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4817810058594,303.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21148.779296875,21240.0,0.0,0.0,0.5084790587425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791282415390017,1.4791463613510132,-1.8068305507767946e-05,0.0,0.0005160416476428,0.0,0.0,359.8105773925781,0.0,0.0,0.0,0.8076127767562866,4.0,0.0,1.0
629940,292.2720642089844,297.1499938964844,293.1499938964844,0.4202460348606109,-7237.31591796875,304.06842041015625,0.8776581287384033,0.4121631979942322,0.3705564737319946,292.3079528808594,297.1499938964844,293.1499938964844,0.2953104674816131,-5792.6611328125,304.0827941894531,0.8029596209526062,0.3123474419116974,0.2963261306285858,292.12652587890625,297.1499938964844,293.1499938964844,0.4830613732337951,-6278.81884765625,304.04132080078125,0.9121166467666626,0.4618620872497558,0.3220209777355194,292.04052734375,297.1499938964844,293.1499938964844,0.6894069910049438,-11180.873046875,304.0209045410156,0.9990000128746032,0.6193174719810486,0.5741192102432251,292.47332763671875,297.1499938964844,293.1499938964844,0.0732185170054435,-9191.43359375,304.1214599609375,0.5479792952537537,0.1020957604050636,0.4690709710121155,287.90728759765625,291.1499938964844,251.4499969482422,250.9231414794922,279.138671875,292.47149658203125,287.9114074707031,1.0,0.4822897911071777,0.4530161619186401,0.4530161619186401,0.9973188638687134,1.0,-2.4394195079803467,0.7933226227760315,1.64609694480896,0.2454336583614349,0.0,0.0,1.0,127.03997039794922,121.0,63.580963134765625,-21677.328125,1353.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04736328125,303.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9765625,22320.0,0.0,0.0,0.528367280960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814763069152832,1.481494426727295,-1.8125714632333256e-05,0.0,0.0005362256197258,0.0,0.0,361.5268249511719,0.0,0.0,0.0,0.8237873911857605,4.0,0.0,1.0
630000,292.2720642089844,297.1499938964844,293.1499938964844,0.4202460348606109,-7237.31591796875,304.06842041015625,0.8776581287384033,0.4121631979942322,0.3705564737319946,292.3079528808594,297.1499938964844,293.1499938964844,0.2953104674816131,-5792.6611328125,304.0827941894531,0.8029596209526062,0.3123474419116974,0.2963261306285858,292.12652587890625,297.1499938964844,293.1499938964844,0.4830613732337951,-6278.81884765625,304.04132080078125,0.9121166467666626,0.4618620872497558,0.3220209777355194,292.04052734375,297.1499938964844,293.1499938964844,0.6894069910049438,-11180.873046875,304.0209045410156,0.9990000128746032,0.6193174719810486,0.5741192102432251,292.47332763671875,297.1499938964844,293.1499938964844,0.0732185170054435,-9191.43359375,304.1214599609375,0.5479792952537537,0.1020957604050636,0.4690709710121155,287.90728759765625,291.1499938964844,251.4499969482422,250.9231414794922,279.138671875,292.47149658203125,287.9114074707031,1.0,0.4822897911071777,0.4530161619186401,0.4530161619186401,0.9973188638687134,1.0,-2.4394195079803467,0.7933226227760315,1.64609694480896,0.2454336583614349,0.0,0.0,1.0,127.03997039794922,121.0,63.580963134765625,-21677.328125,1353.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04736328125,303.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9765625,22320.0,0.0,0.0,0.528367280960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814763069152832,1.481494426727295,-1.8125714632333256e-05,0.0,0.0005362256197258,0.0,0.0,361.5268249511719,0.0,0.0,0.0,0.8237873911857605,4.0,0.0,1.0
630060,292.3380432128906,297.1499938964844,293.1499938964844,0.4280353784561157,-7332.521484375,304.08258056640625,0.8957203030586243,0.4210241734981537,0.3783941268920898,292.3685913085937,297.1499938964844,293.1499938964844,0.3032336235046386,-5907.79150390625,304.0919494628906,0.8205862045288086,0.3213786780834198,0.3046935796737671,292.19195556640625,297.1499938964844,293.1499938964844,0.4957605600357055,-6398.388671875,304.0563049316406,0.9354225397109984,0.4745208621025085,0.3307301998138428,292.06951904296875,297.1499938964844,293.1499938964844,0.6586605906486511,-10725.8212890625,304.11480712890625,0.9990000128746032,0.6414545178413391,0.5523601770401001,292.5317687988281,297.1499938964844,293.1499938964844,0.0772279500961303,-9549.974609375,304.124267578125,0.5677028298377991,0.107376605272293,0.4915493130683899,288.0466003417969,291.1499938964844,251.45005798339844,250.9228515625,279.14581298828125,292.5301818847656,288.0536804199219,1.0,0.481972187757492,0.4529870152473449,0.4529870152473449,0.9983088374137878,1.0,-2.470223903656006,0.80528324842453,1.664940595626831,0.2506146132946014,0.0,0.0,1.0,121.4831314086914,109.0,158.344482421875,-22410.125,1368.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6141357421875,304.0765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,22148.73046875,22320.0,0.0,0.0,0.545981228351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136923789978027,1.5137113332748413,-1.892260661406908e-05,0.0,0.0005541015416383,0.0,0.0,385.6287841796875,0.0,0.0,0.0,0.8266042470932007,4.0,0.0,1.0
630120,292.3380432128906,297.1499938964844,293.1499938964844,0.4280353784561157,-7332.521484375,304.08258056640625,0.8957203030586243,0.4210241734981537,0.3783941268920898,292.3685913085937,297.1499938964844,293.1499938964844,0.3032336235046386,-5907.79150390625,304.0919494628906,0.8205862045288086,0.3213786780834198,0.3046935796737671,292.19195556640625,297.1499938964844,293.1499938964844,0.4957605600357055,-6398.388671875,304.0563049316406,0.9354225397109984,0.4745208621025085,0.3307301998138428,292.06951904296875,297.1499938964844,293.1499938964844,0.6586605906486511,-10725.8212890625,304.11480712890625,0.9990000128746032,0.6414545178413391,0.5523601770401001,292.5317687988281,297.1499938964844,293.1499938964844,0.0772279500961303,-9549.974609375,304.124267578125,0.5677028298377991,0.107376605272293,0.4915493130683899,288.0466003417969,291.1499938964844,251.45005798339844,250.9228515625,279.14581298828125,292.5301818847656,288.0536804199219,1.0,0.481972187757492,0.4529870152473449,0.4529870152473449,0.9983088374137878,1.0,-2.470223903656006,0.80528324842453,1.664940595626831,0.2506146132946014,0.0,0.0,1.0,121.4831314086914,109.0,158.344482421875,-22410.125,1368.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6141357421875,304.0765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,22148.73046875,22320.0,0.0,0.0,0.545981228351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136923789978027,1.5137113332748413,-1.892260661406908e-05,0.0,0.0005541015416383,0.0,0.0,385.6287841796875,0.0,0.0,0.0,0.8266042470932007,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.4342953860759735,-7408.08935546875,304.0945739746094,0.9186248779296876,0.4291823208332062,0.3855203986167907,292.4241943359375,297.1499938964844,293.1499938964844,0.3101296722888946,-6007.06396484375,304.09979248046875,0.8404570817947388,0.3298901617527008,0.3125084936618805,292.2523498535156,297.1499938964844,293.1499938964844,0.5068679451942444,-6502.353515625,304.0689697265625,0.9619655013084412,0.4865393042564392,0.338931143283844,292.0642395019531,297.1499938964844,293.1499938964844,0.6171819567680359,-10146.919921875,304.1953125,0.9990000128746032,0.669843852519989,0.5246960520744324,292.58251953125,297.1499938964844,293.1499938964844,0.0810696482658386,-9896.1572265625,304.1264343261719,0.5898638963699341,0.1127382069826126,0.5139732956886292,288.1925048828125,291.1499938964844,251.4503173828125,250.9228057861328,279.1500244140625,292.5811462402344,288.2000732421875,1.0,0.4793669581413269,0.4532181918621063,0.4532181918621063,0.9992988705635072,1.0,-2.491738557815552,0.8141165375709534,1.6776219606399536,0.2547198534011841,0.0,0.0,1.0,114.22190856933594,127.0,192.1694183349609,-22999.05859375,1364.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19873046875,304.5785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22275.763671875,22320.0,0.0,0.0,0.5611101388931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180269479751587,1.5180460214614868,-1.9031136616831645e-05,0.0,0.0005694554420188,0.0,0.0,388.9512023925781,0.0,0.0,0.0,0.8287702798843384,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.4342953860759735,-7408.08935546875,304.0945739746094,0.9186248779296876,0.4291823208332062,0.3855203986167907,292.4241943359375,297.1499938964844,293.1499938964844,0.3101296722888946,-6007.06396484375,304.09979248046875,0.8404570817947388,0.3298901617527008,0.3125084936618805,292.2523498535156,297.1499938964844,293.1499938964844,0.5068679451942444,-6502.353515625,304.0689697265625,0.9619655013084412,0.4865393042564392,0.338931143283844,292.0642395019531,297.1499938964844,293.1499938964844,0.6171819567680359,-10146.919921875,304.1953125,0.9990000128746032,0.669843852519989,0.5246960520744324,292.58251953125,297.1499938964844,293.1499938964844,0.0810696482658386,-9896.1572265625,304.1264343261719,0.5898638963699341,0.1127382069826126,0.5139732956886292,288.1925048828125,291.1499938964844,251.4503173828125,250.9228057861328,279.1500244140625,292.5811462402344,288.2000732421875,1.0,0.4793669581413269,0.4532181918621063,0.4532181918621063,0.9992988705635072,1.0,-2.491738557815552,0.8141165375709534,1.6776219606399536,0.2547198534011841,0.0,0.0,1.0,114.22190856933594,127.0,192.1694183349609,-22999.05859375,1364.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19873046875,304.5785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22275.763671875,22320.0,0.0,0.0,0.5611101388931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180269479751587,1.5180460214614868,-1.9031136616831645e-05,0.0,0.0005694554420188,0.0,0.0,388.9512023925781,0.0,0.0,0.0,0.8287702798843384,4.0,0.0,1.0
630300,292.4283752441406,297.1499938964844,293.1499938964844,0.4371564984321594,-7442.82666015625,304.09942626953125,0.9259385466575624,0.4329665303230285,0.3889327049255371,292.4505615234375,297.1499938964844,293.1499938964844,0.3134172260761261,-6054.41650390625,304.1029052734375,0.8468090295791626,0.3339063823223114,0.3163105547428131,292.2810363769531,297.1499938964844,293.1499938964844,0.5121495127677917,-6551.98779296875,304.0740966796875,0.9695366621017456,0.4922776520252228,0.3429299890995025,292.056640625,297.1499938964844,293.1499938964844,0.6055804491043091,-9992.6708984375,304.2077331542969,0.9990000128746032,0.6850916743278503,0.5186318755149841,292.6056213378906,297.1499938964844,293.1499938964844,0.0830626413226127,-10077.265625,304.1270751953125,0.5975814461708069,0.1153908818960189,0.525682806968689,288.2635192871094,291.1499938964844,251.45057678222656,250.9229278564453,279.1485595703125,292.60430908203125,288.26983642578125,1.0,0.4818294048309326,0.4530418217182159,0.4530418217182159,0.999793827533722,1.0,-2.5119667053222656,0.8217770457267761,1.6901897192001345,0.2575231492519378,0.0,0.0,1.0,113.1798324584961,127.0,190.42745971679688,-23338.87109375,1385.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4877014160156,304.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.451171875,23400.0,0.0,0.0,0.5678316354751587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187658071517944,1.5187848806381226,-1.9049664842896163e-05,0.0,0.0005762769142165,0.0,0.0,389.5193786621094,0.0,0.0,0.0,0.8441393971443176,4.0,0.0,1.0
630360,292.4566650390625,297.1499938964844,293.1499938964844,0.439491719007492,-7470.4609375,304.1043701171875,0.9291701316833496,0.4365499913692474,0.392213761806488,292.47607421875,297.1499938964844,293.1499938964844,0.3163308501243591,-6095.8505859375,304.1061706542969,0.8501204252243042,0.3377576768398285,0.3200077712535858,292.3088073730469,297.1499938964844,293.1499938964844,0.5168525576591492,-6595.68994140625,304.079345703125,0.9732440710067748,0.4978298842906952,0.3468378186225891,292.0548095703125,297.1499938964844,293.1499938964844,0.600938618183136,-9936.1259765625,304.2055358886719,0.9990000128746032,0.6993095874786377,0.5183522701263428,292.6276550292969,297.1499938964844,293.1499938964844,0.0849741920828819,-10250.5732421875,304.1277770996094,0.6026007533073425,0.1179556474089622,0.5373799204826355,288.3424987792969,291.1499938964844,251.450912475586,250.92315673828125,279.1462097167969,292.6264343261719,288.34918212890625,1.0,0.486033171415329,0.4526788890361786,0.4526788890361786,0.9998350739479064,1.0,-2.5387539863586426,0.8316041827201843,1.707149863243103,0.2612408399581909,0.0,0.0,1.0,113.98397827148438,145.0,202.3267059326172,-23803.580078125,1423.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7429504394531,305.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2734375,23400.0,0.0,0.0,0.5743424892425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449285507202148,1.5449482202529907,-1.9711629647645168e-05,0.0,0.0005828845896758,0.0,0.0,409.9982299804688,0.0,0.0,0.0,0.8438966274261475,4.0,0.0,1.0
630420,292.5106506347656,297.1499938964844,293.1499938964844,0.4456150233745575,-7547.69482421875,304.1092529296875,0.9266558289527892,0.4431644976139068,0.3983954191207886,292.5245361328125,297.1499938964844,293.1499938964844,0.3232399523258209,-6196.884765625,304.10919189453125,0.8499338030815125,0.3450028598308563,0.3270962834358215,292.3617248535156,297.1499938964844,293.1499938964844,0.5280407071113586,-6703.009765625,304.0841064453125,0.972910225391388,0.5084066987037659,0.3543786704540252,292.0729675292969,297.1499938964844,293.1499938964844,0.6104865074157715,-10083.298828125,304.1702880859375,0.9990000128746032,0.7234340310096741,0.5301955938339233,292.6698913574219,297.1499938964844,293.1499938964844,0.0889437571167945,-10616.568359375,304.1285705566406,0.6065781712532043,0.1226263716816902,0.559692919254303,288.4333801269531,291.1499938964844,251.45196533203125,250.92401123046875,279.1415100097656,292.6687316894531,288.4363098144531,1.0,0.4986577332019806,0.4515873789787292,0.4515873789787292,0.9999175071716307,1.0,-2.604785442352295,0.8553397059440613,1.7494456768035889,0.2700166404247284,0.0,0.0,1.0,119.52191925048828,163.0,136.4659881591797,-24543.888671875,1535.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17352294921875,305.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.5867699980735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.9920333215850405e-05,0.0,0.0005954969092272,0.0,0.0,416.5269775390625,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630480,292.5106506347656,297.1499938964844,293.1499938964844,0.4456150233745575,-7547.69482421875,304.1092529296875,0.9266558289527892,0.4431644976139068,0.3983954191207886,292.5245361328125,297.1499938964844,293.1499938964844,0.3232399523258209,-6196.884765625,304.10919189453125,0.8499338030815125,0.3450028598308563,0.3270962834358215,292.3617248535156,297.1499938964844,293.1499938964844,0.5280407071113586,-6703.009765625,304.0841064453125,0.972910225391388,0.5084066987037659,0.3543786704540252,292.0729675292969,297.1499938964844,293.1499938964844,0.6104865074157715,-10083.298828125,304.1702880859375,0.9990000128746032,0.7234340310096741,0.5301955938339233,292.6698913574219,297.1499938964844,293.1499938964844,0.0889437571167945,-10616.568359375,304.1285705566406,0.6065781712532043,0.1226263716816902,0.559692919254303,288.4333801269531,291.1499938964844,251.45196533203125,250.92401123046875,279.1415100097656,292.6687316894531,288.4363098144531,1.0,0.4986577332019806,0.4515873789787292,0.4515873789787292,0.9999175071716307,1.0,-2.604785442352295,0.8553397059440613,1.7494456768035889,0.2700166404247284,0.0,0.0,1.0,119.52191925048828,163.0,136.4659881591797,-24543.888671875,1535.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17352294921875,305.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.5867699980735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.9920333215850405e-05,0.0,0.0005954969092272,0.0,0.0,416.5269775390625,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630540,292.5614929199219,297.1499938964844,293.1499938964844,0.4528807997703552,-7641.69677734375,304.11065673828125,0.9155499935150146,0.4490501284599304,0.4040689170360565,292.5699157714844,297.1499938964844,293.1499938964844,0.3310002088546753,-6311.7099609375,304.1098022460937,0.8431341052055359,0.3516397774219513,0.333761602640152,292.4115600585937,297.1499938964844,293.1499938964844,0.5407105088233948,-6826.0849609375,304.0848693847656,0.9648705124855042,0.5182704329490662,0.3615379631519317,292.1195678710937,297.1499938964844,293.1499938964844,0.6397122740745544,-10493.77734375,304.1145324707031,0.9990000128746032,0.7413249015808105,0.5547715425491333,292.7108764648437,297.1499938964844,293.1499938964844,0.0927217677235603,-10968.734375,304.1294250488281,0.6041907072067261,0.1264823824167251,0.5792959332466125,288.4637145996094,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.70977783203125,288.4642639160156,1.0,0.5152485370635986,0.4502348899841308,0.4502348899841308,1.0,1.0,-2.681292772293091,0.8824886083602905,1.7988042831420898,0.279923141002655,0.0,0.0,1.0,129.2958526611328,181.0,61.62343597412109,-25237.625,1687.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5104675292969,305.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84375,24480.0,0.0,0.0,0.5986025929450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551786422729492,-1.9973545931861736e-05,0.0,0.0006075054989196,0.0,0.0,418.1970825195313,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
630600,292.5614929199219,297.1499938964844,293.1499938964844,0.4528807997703552,-7641.69677734375,304.11065673828125,0.9155499935150146,0.4490501284599304,0.4040689170360565,292.5699157714844,297.1499938964844,293.1499938964844,0.3310002088546753,-6311.7099609375,304.1098022460937,0.8431341052055359,0.3516397774219513,0.333761602640152,292.4115600585937,297.1499938964844,293.1499938964844,0.5407105088233948,-6826.0849609375,304.0848693847656,0.9648705124855042,0.5182704329490662,0.3615379631519317,292.1195678710937,297.1499938964844,293.1499938964844,0.6397122740745544,-10493.77734375,304.1145324707031,0.9990000128746032,0.7413249015808105,0.5547715425491333,292.7108764648437,297.1499938964844,293.1499938964844,0.0927217677235603,-10968.734375,304.1294250488281,0.6041907072067261,0.1264823824167251,0.5792959332466125,288.4637145996094,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.70977783203125,288.4642639160156,1.0,0.5152485370635986,0.4502348899841308,0.4502348899841308,1.0,1.0,-2.681292772293091,0.8824886083602905,1.7988042831420898,0.279923141002655,0.0,0.0,1.0,129.2958526611328,181.0,61.62343597412109,-25237.625,1687.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5104675292969,305.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84375,24480.0,0.0,0.0,0.5986025929450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551786422729492,-1.9973545931861736e-05,0.0,0.0006075054989196,0.0,0.0,418.1970825195313,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
630660,292.6097106933594,297.1499938964844,293.1499938964844,0.4597733318805694,-7730.4677734375,304.1121520996094,0.9005526304244995,0.4541828632354736,0.4091869294643402,292.6127319335937,297.1499938964844,293.1499938964844,0.3384962677955627,-6422.02587890625,304.1106262207031,0.8326618671417236,0.3576550185680389,0.3399624228477478,292.4588928222656,297.1499938964844,293.1499938964844,0.5531002283096313,-6945.65869140625,304.0857849121094,0.9514317512512208,0.5273810625076294,0.3682672679424286,292.1896667480469,297.1499938964844,293.1499938964844,0.6820155382156372,-11068.5419921875,304.05572509765625,0.9990000128746032,0.7532668113708496,0.5880307555198669,292.7510986328125,297.1499938964844,293.1499938964844,0.0958993807435035,-11264.267578125,304.1309814453125,0.597390353679657,0.129452496767044,0.5955174565315247,288.4822692871094,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.481689453125,1.0,0.5342181324958801,0.4488310813903808,0.4488310813903808,1.0,1.0,-2.7624387741088867,0.9111396074295044,1.8512991666793823,0.2903438806533813,0.0,0.0,1.0,142.3501434326172,199.0,24.790904998779297,-25998.833984375,1869.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7281494140625,305.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.6105173230171204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861470699310305,-2.077692442981061e-05,0.0,0.0006195975001901,0.0,0.0,443.6804809570313,0.0,0.0,0.0,0.8661224246025085,4.0,0.0,1.0
630720,292.6097106933594,297.1499938964844,293.1499938964844,0.4597733318805694,-7730.4677734375,304.1121520996094,0.9005526304244995,0.4541828632354736,0.4091869294643402,292.6127319335937,297.1499938964844,293.1499938964844,0.3384962677955627,-6422.02587890625,304.1106262207031,0.8326618671417236,0.3576550185680389,0.3399624228477478,292.4588928222656,297.1499938964844,293.1499938964844,0.5531002283096313,-6945.65869140625,304.0857849121094,0.9514317512512208,0.5273810625076294,0.3682672679424286,292.1896667480469,297.1499938964844,293.1499938964844,0.6820155382156372,-11068.5419921875,304.05572509765625,0.9990000128746032,0.7532668113708496,0.5880307555198669,292.7510986328125,297.1499938964844,293.1499938964844,0.0958993807435035,-11264.267578125,304.1309814453125,0.597390353679657,0.129452496767044,0.5955174565315247,288.4822692871094,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.481689453125,1.0,0.5342181324958801,0.4488310813903808,0.4488310813903808,1.0,1.0,-2.7624387741088867,0.9111396074295044,1.8512991666793823,0.2903438806533813,0.0,0.0,1.0,142.3501434326172,199.0,24.790904998779297,-25998.833984375,1869.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7281494140625,305.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.6105173230171204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861470699310305,-2.077692442981061e-05,0.0,0.0006195975001901,0.0,0.0,443.6804809570313,0.0,0.0,0.0,0.8661224246025085,4.0,0.0,1.0
630780,292.65533447265625,297.1499938964844,293.1499938964844,0.4678415954113006,-7835.66650390625,304.111328125,0.8845194578170776,0.4586172103881836,0.4137525856494903,292.65313720703125,297.1499938964844,293.1499938964844,0.3468673825263977,-6545.9443359375,304.1098022460937,0.8206331133842468,0.3630733489990234,0.345684140920639,292.5037536621094,297.1499938964844,293.1499938964844,0.5670668482780457,-7081.0771484375,304.0838928222656,0.9348514676094056,0.5357880592346191,0.3745631873607635,292.2766418457031,297.1499938964844,293.1499938964844,0.7357683181762695,-11779.18359375,303.9977111816406,0.9990000128746032,0.7599970102310181,0.6265547871589661,292.79034423828125,297.1499938964844,293.1499938964844,0.0988037660717964,-11536.986328125,304.1324768066406,0.58785480260849,0.1315971910953521,0.6083705425262451,288.4444885253906,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4425354003906,1.0,0.5543676614761353,0.4475111663341522,0.4475111663341522,1.0,1.0,-2.844114065170288,0.9399495124816896,1.9041645526885984,0.3008405864238739,0.0,0.0,1.0,157.86126708984375,217.0,-34.57610321044922,-26576.9609375,2074.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.884521484375,305.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0390625,24480.0,0.0,0.0,0.6223147511482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900622606277466,1.5900832414627075,-2.0880168449366465e-05,0.0,0.0006315703503787,0.0,0.0,446.99169921875,0.0,0.0,0.0,0.8680833578109741,4.0,0.0,1.0
630840,292.65533447265625,297.1499938964844,293.1499938964844,0.4678415954113006,-7835.66650390625,304.111328125,0.8845194578170776,0.4586172103881836,0.4137525856494903,292.65313720703125,297.1499938964844,293.1499938964844,0.3468673825263977,-6545.9443359375,304.1098022460937,0.8206331133842468,0.3630733489990234,0.345684140920639,292.5037536621094,297.1499938964844,293.1499938964844,0.5670668482780457,-7081.0771484375,304.0838928222656,0.9348514676094056,0.5357880592346191,0.3745631873607635,292.2766418457031,297.1499938964844,293.1499938964844,0.7357683181762695,-11779.18359375,303.9977111816406,0.9990000128746032,0.7599970102310181,0.6265547871589661,292.79034423828125,297.1499938964844,293.1499938964844,0.0988037660717964,-11536.986328125,304.1324768066406,0.58785480260849,0.1315971910953521,0.6083705425262451,288.4444885253906,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4425354003906,1.0,0.5543676614761353,0.4475111663341522,0.4475111663341522,1.0,1.0,-2.844114065170288,0.9399495124816896,1.9041645526885984,0.3008405864238739,0.0,0.0,1.0,157.86126708984375,217.0,-34.57610321044922,-26576.9609375,2074.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.884521484375,305.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0390625,24480.0,0.0,0.0,0.6223147511482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900622606277466,1.5900832414627075,-2.0880168449366465e-05,0.0,0.0006315703503787,0.0,0.0,446.99169921875,0.0,0.0,0.0,0.8680833578109741,4.0,0.0,1.0
630900,292.6772155761719,297.1499938964844,293.1499938964844,0.4719680249691009,-7889.3408203125,304.11083984375,0.8764247894287109,0.4605843424797058,0.4158354997634887,292.6724548339844,297.1499938964844,293.1499938964844,0.3511188626289367,-6608.6904296875,304.109375,0.8143511414527893,0.3655677437782287,0.3483671247959137,292.5252990722656,297.1499938964844,293.1499938964844,0.5742394924163818,-7150.298828125,304.0828857421875,0.926137149333954,0.5397410988807678,0.3775548040866852,292.3245544433594,297.1499938964844,293.1499938964844,0.7655258178710938,-12164.5458984375,303.97137451171875,0.9990000128746032,0.7616466879844666,0.6469492316246033,292.8094787597656,297.1499938964844,293.1499938964844,0.100101038813591,-11659.0107421875,304.13330078125,0.5824856758117676,0.1323969662189483,0.6136473417282104,288.4160461425781,291.1499938964844,251.4610290527344,250.9325256347656,279.1372985839844,292.8085327148437,288.4137268066406,1.0,0.5646096467971802,0.4469057917594909,0.4469057917594909,1.0,1.0,-2.8842926025390625,0.9541327357292176,1.9301598072052,0.3060247004032135,0.0,0.0,1.0,166.31472778320312,217.0,-55.66094970703125,-26843.068359375,2183.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95001220703125,305.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.994140625,25560.0,0.0,0.0,0.6281234622001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.08972178370459e-05,0.0,0.000637465447653,0.0,0.0,447.5392761230469,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
630960,292.69854736328125,297.1499938964844,293.1499938964844,0.4752458333969116,-7930.95361328125,304.11199951171875,0.8684991002082825,0.4623828530311584,0.4177854359149933,292.6912841796875,297.1499938964844,293.1499938964844,0.3547295033931732,-6661.10400390625,304.1101989746094,0.807908833026886,0.3679216504096985,0.3509331345558166,292.5463256835937,297.1499938964844,293.1499938964844,0.5804464817047119,-7209.09716796875,304.08380126953125,0.917554497718811,0.5435258150100708,0.3804432153701782,292.37469482421875,297.1499938964844,293.1499938964844,0.795347273349762,-12544.564453125,303.9496765136719,0.9990000128746032,0.7622655034065247,0.6677455902099609,292.82818603515625,297.1499938964844,293.1499938964844,0.1011201068758964,-11753.248046875,304.1344909667969,0.5769010782241821,0.1330384314060211,0.6182472705841064,288.4078063964844,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.40643310546875,1.0,0.5748520493507385,0.4463432729244232,0.4463432729244232,1.0,1.0,-2.9237184524536133,0.9680649042129515,1.955653429031372,0.3111316561698913,0.0,0.0,1.0,175.12710571289062,220.0,-41.03604888916016,-27212.97265625,2295.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9923095703125,305.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,25245.998046875,25560.0,0.0,0.0,0.6340547204017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160674095153809,1.6160889863967896,-2.1568734155152924e-05,0.0,0.0006434849346987,0.0,0.0,469.2838134765625,0.0,0.0,0.0,0.8826976418495178,4.0,0.0,1.0
631020,292.7390441894531,297.1499938964844,293.1499938964844,0.4821048974990845,-8018.5595703125,304.11328125,0.8580420017242432,0.465607225894928,0.421177327632904,292.72686767578125,297.1499938964844,293.1499938964844,0.3621573448181152,-6769.166015625,304.1111145019531,0.7992973327636719,0.3723253309726715,0.35560142993927,292.58624267578125,297.1499938964844,293.1499938964844,0.5934064388275146,-7332.0185546875,304.0843200683594,0.9071183800697328,0.550726056098938,0.3858264982700348,292.47174072265625,297.1499938964844,293.1499938964844,0.8443956971168518,-13142.8876953125,303.935546875,0.9990000128746032,0.7622115015983582,0.6982149481773376,292.86346435546875,297.1499938964844,293.1499938964844,0.1029102876782417,-11920.2734375,304.1366882324219,0.5691336393356323,0.1340355575084686,0.6251837611198425,288.36376953125,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622741699219,1.0,0.5899746417999268,0.4456329345703125,0.4456329345703125,1.0,1.0,-2.984865188598633,0.9898834228515624,1.9949817657470703,0.3195394277572632,0.0,0.0,1.0,188.64016723632807,223.0,-54.646461486816406,-27631.302734375,2474.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0712890625,306.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,25482.8046875,25560.0,0.0,0.0,0.6457452774047852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629093170166,1.6236507892608645,-2.177104943257291e-05,0.0,0.0006553493440151,0.0,0.0,475.9021606445313,0.0,0.0,0.0,0.886462390422821,4.0,0.0,1.0
631080,292.7390441894531,297.1499938964844,293.1499938964844,0.4821048974990845,-8018.5595703125,304.11328125,0.8580420017242432,0.465607225894928,0.421177327632904,292.72686767578125,297.1499938964844,293.1499938964844,0.3621573448181152,-6769.166015625,304.1111145019531,0.7992973327636719,0.3723253309726715,0.35560142993927,292.58624267578125,297.1499938964844,293.1499938964844,0.5934064388275146,-7332.0185546875,304.0843200683594,0.9071183800697328,0.550726056098938,0.3858264982700348,292.47174072265625,297.1499938964844,293.1499938964844,0.8443956971168518,-13142.8876953125,303.935546875,0.9990000128746032,0.7622115015983582,0.6982149481773376,292.86346435546875,297.1499938964844,293.1499938964844,0.1029102876782417,-11920.2734375,304.1366882324219,0.5691336393356323,0.1340355575084686,0.6251837611198425,288.36376953125,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622741699219,1.0,0.5899746417999268,0.4456329345703125,0.4456329345703125,1.0,1.0,-2.984865188598633,0.9898834228515624,1.9949817657470703,0.3195394277572632,0.0,0.0,1.0,188.64016723632807,223.0,-54.646461486816406,-27631.302734375,2474.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0712890625,306.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,25482.8046875,25560.0,0.0,0.0,0.6457452774047852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629093170166,1.6236507892608645,-2.177104943257291e-05,0.0,0.0006553493440151,0.0,0.0,475.9021606445313,0.0,0.0,0.0,0.886462390422821,4.0,0.0,1.0
