time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879054129123688,-8091.46435546875,304.1158752441406,0.851112961769104,0.468334287405014,0.4240323901176452,292.7600402832031,297.1499938964844,293.1499938964844,0.3687648773193359,-6864.19140625,304.11309814453125,0.7938357591629028,0.3763149082660675,0.3597810864448547,292.6235046386719,297.1499938964844,293.1499938964844,0.6053147912025452,-7443.4423828125,304.0863952636719,0.9011512994766236,0.5574499368667603,0.3908030986785888,292.555419921875,297.1499938964844,293.1499938964844,0.88300621509552,-13589.1083984375,303.9432067871094,0.9990000128746032,0.7624006271362305,0.7199820876121521,292.8954162597656,297.1499938964844,293.1499938964844,0.1042823046445846,-12047.48828125,304.1388244628906,0.5637176632881165,0.1348077207803726,0.6304293870925903,288.3300476074219,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3292236328125,1.0,0.6015765070915222,0.4452448487281799,0.4452448487281799,1.0,1.0,-3.031850099563598,1.006941556930542,2.024908781051636,0.3262393772602081,0.0,0.0,1.0,199.02622985839844,226.0,-46.50357437133789,-27976.892578125,2615.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1840515136719,306.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.060546875,26640.0,0.0,0.0,0.6567190289497375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820818801643327e-05,0.0,0.000666486332193,0.0,0.0,477.5350036621094,0.0,0.0,0.0,0.9023857712745668,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879054129123688,-8091.46435546875,304.1158752441406,0.851112961769104,0.468334287405014,0.4240323901176452,292.7600402832031,297.1499938964844,293.1499938964844,0.3687648773193359,-6864.19140625,304.11309814453125,0.7938357591629028,0.3763149082660675,0.3597810864448547,292.6235046386719,297.1499938964844,293.1499938964844,0.6053147912025452,-7443.4423828125,304.0863952636719,0.9011512994766236,0.5574499368667603,0.3908030986785888,292.555419921875,297.1499938964844,293.1499938964844,0.88300621509552,-13589.1083984375,303.9432067871094,0.9990000128746032,0.7624006271362305,0.7199820876121521,292.8954162597656,297.1499938964844,293.1499938964844,0.1042823046445846,-12047.48828125,304.1388244628906,0.5637176632881165,0.1348077207803726,0.6304293870925903,288.3300476074219,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3292236328125,1.0,0.6015765070915222,0.4452448487281799,0.4452448487281799,1.0,1.0,-3.031850099563598,1.006941556930542,2.024908781051636,0.3262393772602081,0.0,0.0,1.0,199.02622985839844,226.0,-46.50357437133789,-27976.892578125,2615.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1840515136719,306.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.060546875,26640.0,0.0,0.0,0.6567190289497375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820818801643327e-05,0.0,0.000666486332193,0.0,0.0,477.5350036621094,0.0,0.0,0.0,0.9023857712745668,4.0,0.0,1.0
631260,292.8125915527344,297.1499938964844,293.1499938964844,0.4909083247184753,-8126.09375,304.1221923828125,0.8443626761436462,0.4705546796321869,0.4264616668224334,292.7909545898437,297.1499938964844,293.1499938964844,0.3732760846614837,-6926.669921875,304.1178283691406,0.7884171009063721,0.3799242079257965,0.3636162281036377,292.65826416015625,297.1499938964844,293.1499938964844,0.6140243411064148,-7521.93505859375,304.093017578125,0.8953949213027954,0.5637391805648804,0.3954875469207763,292.61688232421875,297.1499938964844,293.1499938964844,0.8952997922897339,-13684.1337890625,303.9916381835937,0.993739366531372,0.76494961977005,0.724116861820221,292.923583984375,297.1499938964844,293.1499938964844,0.105124682188034,-12121.3037109375,304.14111328125,0.5584416389465332,0.1355397999286651,0.6353695392608643,288.3583679199219,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592834472656,1.0,0.6098790764808655,0.4452938437461853,0.4452938437461853,1.0,1.0,-3.0559234619140625,1.0162208080291748,2.039702653884888,0.3303132951259613,0.0,0.0,1.0,208.7523193359375,229.0,12.652552604675291,-28365.27734375,2712.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3051452636719,306.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23828125,26640.0,0.0,0.0,0.6671425700187683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655349612236023,1.6553722620010376,-2.2630034436588176e-05,0.0,0.0006770649342797,0.0,0.0,504.34375,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
631320,292.8125915527344,297.1499938964844,293.1499938964844,0.4909083247184753,-8126.09375,304.1221923828125,0.8443626761436462,0.4705546796321869,0.4264616668224334,292.7909545898437,297.1499938964844,293.1499938964844,0.3732760846614837,-6926.669921875,304.1178283691406,0.7884171009063721,0.3799242079257965,0.3636162281036377,292.65826416015625,297.1499938964844,293.1499938964844,0.6140243411064148,-7521.93505859375,304.093017578125,0.8953949213027954,0.5637391805648804,0.3954875469207763,292.61688232421875,297.1499938964844,293.1499938964844,0.8952997922897339,-13684.1337890625,303.9916381835937,0.993739366531372,0.76494961977005,0.724116861820221,292.923583984375,297.1499938964844,293.1499938964844,0.105124682188034,-12121.3037109375,304.14111328125,0.5584416389465332,0.1355397999286651,0.6353695392608643,288.3583679199219,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592834472656,1.0,0.6098790764808655,0.4452938437461853,0.4452938437461853,1.0,1.0,-3.0559234619140625,1.0162208080291748,2.039702653884888,0.3303132951259613,0.0,0.0,1.0,208.7523193359375,229.0,12.652552604675291,-28365.27734375,2712.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3051452636719,306.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23828125,26640.0,0.0,0.0,0.6671425700187683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655349612236023,1.6553722620010376,-2.2630034436588176e-05,0.0,0.0006770649342797,0.0,0.0,504.34375,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4932211935520172,-8152.42626953125,304.1275939941406,0.8401783108711243,0.4722385704517364,0.4282940626144409,292.8202514648437,297.1499938964844,293.1499938964844,0.3772531449794769,-6981.66064453125,304.1219177246094,0.7854671478271484,0.3830810785293579,0.3669195175170898,292.69091796875,297.1499938964844,293.1499938964844,0.6221586465835571,-7595.33984375,304.09844970703125,0.8925642967224121,0.5695719122886658,0.3997676968574524,292.6597595214844,297.1499938964844,293.1499938964844,0.9062578082084656,-13777.2236328125,304.0257873535156,0.9901384711265564,0.7697400450706482,0.7284979820251465,292.948486328125,297.1499938964844,293.1499938964844,0.105861872434616,-12186.2236328125,304.1428527832031,0.5553565621376038,0.1362222135066986,0.639594316482544,288.3802795410156,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3813171386719,1.0,0.6163039803504944,0.4454057216644287,0.4454057216644287,1.0,1.0,-3.077547073364258,1.0247366428375244,2.0528104305267334,0.3339912891387939,0.0,0.0,1.0,215.6437530517578,232.0,25.855318069458008,-28644.3125,2791.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47088623046875,306.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.470703125,26640.0,0.0,0.0,0.6765450239181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589463949203491,1.6589690446853638,-2.272847996209748e-05,0.0,0.0006866071489639,0.0,0.0,507.638427734375,0.0,0.0,0.0,0.9056779146194458,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4932211935520172,-8152.42626953125,304.1275939941406,0.8401783108711243,0.4722385704517364,0.4282940626144409,292.8202514648437,297.1499938964844,293.1499938964844,0.3772531449794769,-6981.66064453125,304.1219177246094,0.7854671478271484,0.3830810785293579,0.3669195175170898,292.69091796875,297.1499938964844,293.1499938964844,0.6221586465835571,-7595.33984375,304.09844970703125,0.8925642967224121,0.5695719122886658,0.3997676968574524,292.6597595214844,297.1499938964844,293.1499938964844,0.9062578082084656,-13777.2236328125,304.0257873535156,0.9901384711265564,0.7697400450706482,0.7284979820251465,292.948486328125,297.1499938964844,293.1499938964844,0.105861872434616,-12186.2236328125,304.1428527832031,0.5553565621376038,0.1362222135066986,0.639594316482544,288.3802795410156,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3813171386719,1.0,0.6163039803504944,0.4454057216644287,0.4454057216644287,1.0,1.0,-3.077547073364258,1.0247366428375244,2.0528104305267334,0.3339912891387939,0.0,0.0,1.0,215.6437530517578,232.0,25.855318069458008,-28644.3125,2791.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47088623046875,306.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.470703125,26640.0,0.0,0.0,0.6765450239181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589463949203491,1.6589690446853638,-2.272847996209748e-05,0.0,0.0006866071489639,0.0,0.0,507.638427734375,0.0,0.0,0.0,0.9056779146194458,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940254092216491,-8161.13818359375,304.1302185058594,0.838624119758606,0.4729188680648803,0.4290346205234527,292.8341979980469,297.1499938964844,293.1499938964844,0.3789601325988769,-7005.06005859375,304.1239318847656,0.7845086455345154,0.3845195174217224,0.3684064447879791,292.7063903808594,297.1499938964844,293.1499938964844,0.6258719563484192,-7628.681640625,304.10107421875,0.8917767405509949,0.5723491311073303,0.4017876386642456,292.6783142089844,297.1499938964844,293.1499938964844,0.9114330410957336,-13823.7939453125,304.0389099121094,0.9890129566192628,0.7723051309585571,0.7309553623199463,292.9598388671875,297.1499938964844,293.1499938964844,0.1061735972762107,-12213.3818359375,304.1435852050781,0.5542948842048645,0.1365469843149185,0.6415186524391174,288.3932189941406,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.3943786621094,1.0,0.6190872192382812,0.4454696774482727,0.4454696774482727,1.0,1.0,-3.0879218578338623,1.0288454294204712,2.0590765476226807,0.3357760906219482,0.0,0.0,1.0,218.4210357666016,232.0,30.819313049316406,-28786.62890625,2826.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657043457031,306.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.091796875,27720.0,0.0,0.0,0.6808596253395081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526824951172,1.659549593925476,-2.2744390662410296e-05,0.0,0.0006909859366714,0.0,0.0,508.1715393066406,0.0,0.0,0.0,0.9209665656089784,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937773942947387,-8155.53076171875,304.1342468261719,0.8372542262077332,0.4734821319580078,0.4296700954437256,292.8476867675781,297.1499938964844,293.1499938964844,0.379848450422287,-7015.9140625,304.1270446777344,0.7837269306182861,0.3858685493469238,0.369799941778183,292.7213134765625,297.1499938964844,293.1499938964844,0.6283228397369385,-7649.2646484375,304.1054992675781,0.8912110924720764,0.5750339031219482,0.4037373661994934,292.6958312988281,297.1499938964844,293.1499938964844,0.9147984981536864,-13849.0498046875,304.052978515625,0.9881218671798706,0.7748407125473022,0.7334201335906982,292.9705505371094,297.1499938964844,293.1499938964844,0.1062706485390663,-12218.931640625,304.1445617675781,0.553403377532959,0.1368527859449386,0.6433271169662476,288.4308776855469,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4330444335937,1.0,0.6216612458229065,0.4455403387546539,0.4455403387546539,1.0,1.0,-3.097843647003174,1.032795548439026,2.065048217773437,0.3375066816806793,0.0,0.0,1.0,220.9257659912109,235.0,64.26050567626953,-29044.720703125,2860.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6472473144531,306.5255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.171875,27720.0,0.0,0.0,0.6851292252540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841564178466797,1.6841799020767212,-2.34245144383749e-05,0.0,0.0006953190313652,0.0,0.0,531.135009765625,0.0,0.0,0.0,0.9198378920555116,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.4939088225364685,-8154.24267578125,304.1392517089844,0.8347682356834412,0.4742771089076996,0.4306091368198395,292.87335205078125,297.1499938964844,293.1499938964844,0.3821600079536438,-7046.7998046875,304.1307983398437,0.7824215292930603,0.3883228600025177,0.3723278641700744,292.7491455078125,297.1499938964844,293.1499938964844,0.6342540979385376,-7702.0419921875,304.1103820800781,0.8904586434364319,0.5802464485168457,0.4074802696704864,292.7286376953125,297.1499938964844,293.1499938964844,0.9224917888641356,-13918.53125,304.0722961425781,0.986696720123291,0.7796905636787415,0.7381587028503418,292.9903259277344,297.1499938964844,293.1499938964844,0.1066317707300186,-12248.283203125,304.145751953125,0.5518621802330017,0.1373868882656097,0.6465389132499695,288.47283935546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.474365234375,1.0,0.6263154149055481,0.4457048177719116,0.4457048177719116,1.0,1.0,-3.116072177886963,1.0401322841644287,2.075939893722534,0.3407655656337738,0.0,0.0,1.0,225.41053771972656,238.0,58.25297546386719,-29328.390625,2921.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8120422363281,306.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.712890625,27720.0,0.0,0.0,0.6931658387184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.3621476429980248e-05,0.0,0.0007034752052277,0.0,0.0,537.8480834960938,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.4939088225364685,-8154.24267578125,304.1392517089844,0.8347682356834412,0.4742771089076996,0.4306091368198395,292.87335205078125,297.1499938964844,293.1499938964844,0.3821600079536438,-7046.7998046875,304.1307983398437,0.7824215292930603,0.3883228600025177,0.3723278641700744,292.7491455078125,297.1499938964844,293.1499938964844,0.6342540979385376,-7702.0419921875,304.1103820800781,0.8904586434364319,0.5802464485168457,0.4074802696704864,292.7286376953125,297.1499938964844,293.1499938964844,0.9224917888641356,-13918.53125,304.0722961425781,0.986696720123291,0.7796905636787415,0.7381587028503418,292.9903259277344,297.1499938964844,293.1499938964844,0.1066317707300186,-12248.283203125,304.145751953125,0.5518621802330017,0.1373868882656097,0.6465389132499695,288.47283935546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.474365234375,1.0,0.6263154149055481,0.4457048177719116,0.4457048177719116,1.0,1.0,-3.116072177886963,1.0401322841644287,2.075939893722534,0.3407655656337738,0.0,0.0,1.0,225.41053771972656,238.0,58.25297546386719,-29328.390625,2921.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8120422363281,306.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.712890625,27720.0,0.0,0.0,0.6931658387184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.3621476429980248e-05,0.0,0.0007034752052277,0.0,0.0,537.8480834960938,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936891794204712,-8149.09912109375,304.1431884765625,0.832451581954956,0.474737286567688,0.4312159121036529,292.8972473144531,297.1499938964844,293.1499938964844,0.3841992318630218,-7074.1611328125,304.1337890625,0.7812612056732178,0.390483945608139,0.3745595812797546,292.7746276855469,297.1499938964844,293.1499938964844,0.6400290131568909,-7753.91796875,304.11395263671875,0.8899874091148376,0.5852321982383728,0.4110733866691589,292.759033203125,297.1499938964844,293.1499938964844,0.9293050169944764,-13982.4814453125,304.0867614746094,0.9854959845542908,0.7841966152191162,0.7425706386566162,293.0081787109375,297.1499938964844,293.1499938964844,0.1069136336445808,-12270.931640625,304.1466979980469,0.5504311919212341,0.1378055810928344,0.6491801142692566,288.5086975097656,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101318359375,1.0,0.6304717659950256,0.4458988606929779,0.4458988606929779,1.0,1.0,-3.132286548614502,1.0467698574066162,2.0855166912078857,0.3437747359275818,0.0,0.0,1.0,229.4527587890625,241.0,52.36372375488281,-29585.634765625,2975.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898376464844,306.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.283203125,28800.0,0.0,0.0,0.7003859877586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928902864456177,1.6929140090942385,-2.366809712839313e-05,0.0,0.0007108027348294,0.0,0.0,539.441162109375,0.0,0.0,0.0,0.9391762614250184,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936891794204712,-8149.09912109375,304.1431884765625,0.832451581954956,0.474737286567688,0.4312159121036529,292.8972473144531,297.1499938964844,293.1499938964844,0.3841992318630218,-7074.1611328125,304.1337890625,0.7812612056732178,0.390483945608139,0.3745595812797546,292.7746276855469,297.1499938964844,293.1499938964844,0.6400290131568909,-7753.91796875,304.11395263671875,0.8899874091148376,0.5852321982383728,0.4110733866691589,292.759033203125,297.1499938964844,293.1499938964844,0.9293050169944764,-13982.4814453125,304.0867614746094,0.9854959845542908,0.7841966152191162,0.7425706386566162,293.0081787109375,297.1499938964844,293.1499938964844,0.1069136336445808,-12270.931640625,304.1466979980469,0.5504311919212341,0.1378055810928344,0.6491801142692566,288.5086975097656,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101318359375,1.0,0.6304717659950256,0.4458988606929779,0.4458988606929779,1.0,1.0,-3.132286548614502,1.0467698574066162,2.0855166912078857,0.3437747359275818,0.0,0.0,1.0,229.4527587890625,241.0,52.36372375488281,-29585.634765625,2975.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898376464844,306.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.283203125,28800.0,0.0,0.0,0.7003859877586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928902864456177,1.6929140090942385,-2.366809712839313e-05,0.0,0.0007108027348294,0.0,0.0,539.441162109375,0.0,0.0,0.0,0.9391762614250184,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919010102748871,-8123.19677734375,304.1483154296875,0.8301230669021606,0.4748352468013763,0.4315123558044433,292.9197082519531,297.1499938964844,293.1499938964844,0.3849863708019256,-7082.84814453125,304.1377868652344,0.7800577878952026,0.3923318386077881,0.3765024244785309,292.7987365722656,297.1499938964844,293.1499938964844,0.6439009308815002,-7787.11572265625,304.1193542480469,0.8895110487937927,0.5898568630218506,0.4144299328327179,292.7875671386719,297.1499938964844,293.1499938964844,0.9331234693527222,-14012.8232421875,304.1011962890625,0.9843151569366456,0.7883185148239136,0.7466312050819397,293.0244445800781,297.1499938964844,293.1499938964844,0.1068460345268249,-12259.3798828125,304.1478881835937,0.5489431619644165,0.138100191950798,0.6512488126754761,288.57403564453125,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5758056640625,1.0,0.6342371106147766,0.446126788854599,0.446126788854599,1.0,1.0,-3.14638614654541,1.05268132686615,2.0937047004699707,0.3465341329574585,0.0,0.0,1.0,233.26953125,244.0,73.14572143554688,-29949.85546875,3025.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346435546875,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21875,28800.0,0.0,0.0,0.7072839140892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.4482231310685165e-05,0.0,0.0007178032537922,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919010102748871,-8123.19677734375,304.1483154296875,0.8301230669021606,0.4748352468013763,0.4315123558044433,292.9197082519531,297.1499938964844,293.1499938964844,0.3849863708019256,-7082.84814453125,304.1377868652344,0.7800577878952026,0.3923318386077881,0.3765024244785309,292.7987365722656,297.1499938964844,293.1499938964844,0.6439009308815002,-7787.11572265625,304.1193542480469,0.8895110487937927,0.5898568630218506,0.4144299328327179,292.7875671386719,297.1499938964844,293.1499938964844,0.9331234693527222,-14012.8232421875,304.1011962890625,0.9843151569366456,0.7883185148239136,0.7466312050819397,293.0244445800781,297.1499938964844,293.1499938964844,0.1068460345268249,-12259.3798828125,304.1478881835937,0.5489431619644165,0.138100191950798,0.6512488126754761,288.57403564453125,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5758056640625,1.0,0.6342371106147766,0.446126788854599,0.446126788854599,1.0,1.0,-3.14638614654541,1.05268132686615,2.0937047004699707,0.3465341329574585,0.0,0.0,1.0,233.26953125,244.0,73.14572143554688,-29949.85546875,3025.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346435546875,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21875,28800.0,0.0,0.0,0.7072839140892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.4482231310685165e-05,0.0,0.0007178032537922,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904699623584747,-8103.18310546875,304.1512451171875,0.8276712894439697,0.4745579659938812,0.4314633011817932,292.9410095214844,297.1499938964844,293.1499938964844,0.386040061712265,-7096.3984375,304.1400756835937,0.7787032723426819,0.3938452005386352,0.378127247095108,292.82147216796875,297.1499938964844,293.1499938964844,0.6483575105667114,-7827.04296875,304.12213134765625,0.8889238834381104,0.5941420197486877,0.4175424575805664,292.8140869140625,297.1499938964844,293.1499938964844,0.9375446438789368,-14055.12890625,304.1100158691406,0.9830715656280518,0.7921205163002014,0.750370442867279,293.0392761230469,297.1499938964844,293.1499938964844,0.1068543866276741,-12256.935546875,304.1485595703125,0.5473233461380005,0.1382700502872467,0.6527470946311951,288.6136474609375,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6151428222656,1.0,0.6376641392707825,0.4463921189308166,0.4463921189308166,1.0,1.0,-3.158322095870972,1.0578594207763672,2.100462913513184,0.3490414321422577,0.0,0.0,1.0,236.96450805664065,247.0,59.71368408203125,-30169.38671875,3070.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28338623046875,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.78125,28800.0,0.0,0.0,0.7135619521141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250783443450928,1.7251029014587402,-2.457668961142189e-05,0.0,0.0007241746643558,0.0,0.0,570.8004760742188,0.0,0.0,0.0,0.9417707324028016,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904699623584747,-8103.18310546875,304.1512451171875,0.8276712894439697,0.4745579659938812,0.4314633011817932,292.9410095214844,297.1499938964844,293.1499938964844,0.386040061712265,-7096.3984375,304.1400756835937,0.7787032723426819,0.3938452005386352,0.378127247095108,292.82147216796875,297.1499938964844,293.1499938964844,0.6483575105667114,-7827.04296875,304.12213134765625,0.8889238834381104,0.5941420197486877,0.4175424575805664,292.8140869140625,297.1499938964844,293.1499938964844,0.9375446438789368,-14055.12890625,304.1100158691406,0.9830715656280518,0.7921205163002014,0.750370442867279,293.0392761230469,297.1499938964844,293.1499938964844,0.1068543866276741,-12256.935546875,304.1485595703125,0.5473233461380005,0.1382700502872467,0.6527470946311951,288.6136474609375,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6151428222656,1.0,0.6376641392707825,0.4463921189308166,0.4463921189308166,1.0,1.0,-3.158322095870972,1.0578594207763672,2.100462913513184,0.3490414321422577,0.0,0.0,1.0,236.96450805664065,247.0,59.71368408203125,-30169.38671875,3070.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28338623046875,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.78125,28800.0,0.0,0.0,0.7135619521141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250783443450928,1.7251029014587402,-2.457668961142189e-05,0.0,0.0007241746643558,0.0,0.0,570.8004760742188,0.0,0.0,0.0,0.9417707324028016,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896326959133148,-8091.720703125,304.15252685546875,0.8264009356498718,0.4742943346500397,0.4313249289989471,292.95123291015625,297.1499938964844,293.1499938964844,0.3864550292491913,-7101.638671875,304.1411437988281,0.7779684662818909,0.3944843411445617,0.3788273334503174,292.8323974609375,297.1499938964844,293.1499938964844,0.65046626329422,-7845.9501953125,304.12335205078125,0.8885853886604309,0.5961588621139526,0.4190120995044708,292.8266296386719,297.1499938964844,293.1499938964844,0.9395564794540404,-14074.79296875,304.1136169433594,0.9824239015579224,0.7939068078994751,0.752133846282959,293.04620361328125,297.1499938964844,293.1499938964844,0.1068273857235908,-12252.9892578125,304.1488647460937,0.5464626550674438,0.1383108049631118,0.653293251991272,288.6319274902344,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6333923339844,1.0,0.6392646431922913,0.4465385675430298,0.4465385675430298,1.0,1.0,-3.1635425090789795,1.060197353363037,2.1033451557159424,0.3502107560634613,0.0,0.0,1.0,238.7767944335937,247.0,55.74941635131836,-30272.423828125,3091.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3611755371094,307.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,28783.900390625,29880.0,0.0,0.0,0.716437816619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255915403366089,1.725616216659546,-2.4591314286226407e-05,0.0,0.0007270933128893,0.0,0.0,571.3101196289062,0.0,0.0,0.0,0.957025408744812,4.0,0.0,1.0
632160,293.0105895996094,297.1499938964844,293.1499938964844,0.4878873527050018,-8067.7685546875,304.1552429199219,0.8250938653945923,0.4739395976066589,0.4311115145683288,292.9611511230469,297.1499938964844,293.1499938964844,0.3861380219459533,-7095.66552734375,304.143310546875,0.7771927118301392,0.395052820444107,0.3794581890106201,292.8431701660156,297.1499938964844,293.1499938964844,0.6514044404029846,-7853.041015625,304.1264953613281,0.8882052302360535,0.5980660915374756,0.4204180836677551,292.8388977050781,297.1499938964844,293.1499938964844,0.9399588704109192,-14074.3583984375,304.1194763183594,0.9817489981651306,0.795597493648529,0.7538206577301025,293.0528564453125,297.1499938964844,293.1499938964844,0.1066007018089294,-12228.9755859375,304.1495056152344,0.5455659627914429,0.1383232623338699,0.6537142395973206,288.67254638671875,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747741699219,1.0,0.6407952904701233,0.4466947317123413,0.4466947317123413,1.0,1.0,-3.1682703495025635,1.0623712539672852,2.1058990955352783,0.3513274490833282,0.0,0.0,1.0,240.5747528076172,250.0,81.04830932617188,-30484.419921875,3111.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4226379394531,307.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.09765625,29880.0,0.0,0.0,0.7193371653556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495609521865845,1.7495862245559692,-2.52792306127958e-05,0.0,0.0007300357683561,0.0,0.0,595.4498291015625,0.0,0.0,0.0,0.9555158019065856,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853200614452362,-8033.4404296875,304.1577453613281,0.82234787940979,0.472978413105011,0.4304488897323608,292.98016357421875,297.1499938964844,293.1499938964844,0.3862587809562683,-7096.0126953125,304.14532470703125,0.7755171656608582,0.3959799110889435,0.3805256485939026,292.86407470703125,297.1499938964844,293.1499938964844,0.6544679403305054,-7880.0634765625,304.1291809082031,0.887288510799408,0.6015973687171936,0.4230131506919861,292.8622741699219,297.1499938964844,293.1499938964844,0.9424108862876892,-14097.2822265625,304.12548828125,0.9802939891815186,0.7987359762191772,0.7569425702095032,293.06524658203125,297.1499938964844,293.1499938964844,0.1063537076115608,-12202.912109375,304.1500549316406,0.5436563491821289,0.1382654756307602,0.6541835069656372,288.7174377441406,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.7189636230469,1.0,0.6436502933502197,0.4470335245132446,0.4470335245132446,1.0,1.0,-3.176197052001953,1.0662041902542114,2.1099929809570312,0.3533850610256195,0.0,0.0,1.0,244.1417236328125,253.0,65.81157684326172,-30675.279296875,3147.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.57421875,29880.0,0.0,0.0,0.7248086929321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561848163604736,1.7562103271484375,-2.5471008484601043e-05,0.0,0.0007355886627919,0.0,0.0,602.2387084960938,0.0,0.0,0.0,0.9587989449501038,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853200614452362,-8033.4404296875,304.1577453613281,0.82234787940979,0.472978413105011,0.4304488897323608,292.98016357421875,297.1499938964844,293.1499938964844,0.3862587809562683,-7096.0126953125,304.14532470703125,0.7755171656608582,0.3959799110889435,0.3805256485939026,292.86407470703125,297.1499938964844,293.1499938964844,0.6544679403305054,-7880.0634765625,304.1291809082031,0.887288510799408,0.6015973687171936,0.4230131506919861,292.8622741699219,297.1499938964844,293.1499938964844,0.9424108862876892,-14097.2822265625,304.12548828125,0.9802939891815186,0.7987359762191772,0.7569425702095032,293.06524658203125,297.1499938964844,293.1499938964844,0.1063537076115608,-12202.912109375,304.1500549316406,0.5436563491821289,0.1382654756307602,0.6541835069656372,288.7174377441406,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.7189636230469,1.0,0.6436502933502197,0.4470335245132446,0.4470335245132446,1.0,1.0,-3.176197052001953,1.0662041902542114,2.1099929809570312,0.3533850610256195,0.0,0.0,1.0,244.1417236328125,253.0,65.81157684326172,-30675.279296875,3147.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.57421875,29880.0,0.0,0.0,0.7248086929321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561848163604736,1.7562103271484375,-2.5471008484601043e-05,0.0,0.0007355886627919,0.0,0.0,602.2387084960938,0.0,0.0,0.0,0.9587989449501038,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826143682003021,-7997.64599609375,304.15966796875,0.8194524049758911,0.4716992974281311,0.4295042157173157,292.99853515625,297.1499938964844,293.1499938964844,0.3861921429634094,-7093.91552734375,304.1470031738281,0.7736591696739197,0.3965570628643036,0.3812840282917022,292.8837890625,297.1499938964844,293.1499938964844,0.6574391722679138,-7906.564453125,304.13116455078125,0.8862414360046387,0.6048439741134644,0.4253999888896942,292.88409423828125,297.1499938964844,293.1499938964844,0.9447552561759948,-14120.591796875,304.1297302246094,0.9787418842315674,0.8016007542610168,0.7598059773445129,293.0765991210937,297.1499938964844,293.1499938964844,0.106073260307312,-12174.4052734375,304.1505126953125,0.5416221022605896,0.1381091624498367,0.6542012691497803,288.7543029785156,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754089355469,288.7557067871094,1.0,0.6462531089782715,0.4474022388458252,0.4474022388458252,1.0,1.0,-3.182309150695801,1.069416642189026,2.1128923892974854,0.3552272617816925,0.0,0.0,1.0,247.6599884033203,256.0,55.47758102416992,-30839.26171875,3179.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.771484375,30960.0,0.0,0.0,0.7296746969223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576920986175537,1.7577176094055176,-2.551474972278811e-05,0.0,0.0007405270589515,0.0,0.0,603.7907104492188,0.0,0.0,0.0,0.9745462536811828,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826143682003021,-7997.64599609375,304.15966796875,0.8194524049758911,0.4716992974281311,0.4295042157173157,292.99853515625,297.1499938964844,293.1499938964844,0.3861921429634094,-7093.91552734375,304.1470031738281,0.7736591696739197,0.3965570628643036,0.3812840282917022,292.8837890625,297.1499938964844,293.1499938964844,0.6574391722679138,-7906.564453125,304.13116455078125,0.8862414360046387,0.6048439741134644,0.4253999888896942,292.88409423828125,297.1499938964844,293.1499938964844,0.9447552561759948,-14120.591796875,304.1297302246094,0.9787418842315674,0.8016007542610168,0.7598059773445129,293.0765991210937,297.1499938964844,293.1499938964844,0.106073260307312,-12174.4052734375,304.1505126953125,0.5416221022605896,0.1381091624498367,0.6542012691497803,288.7543029785156,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754089355469,288.7557067871094,1.0,0.6462531089782715,0.4474022388458252,0.4474022388458252,1.0,1.0,-3.182309150695801,1.069416642189026,2.1128923892974854,0.3552272617816925,0.0,0.0,1.0,247.6599884033203,256.0,55.47758102416992,-30839.26171875,3179.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.771484375,30960.0,0.0,0.0,0.7296746969223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576920986175537,1.7577176094055176,-2.551474972278811e-05,0.0,0.0007405270589515,0.0,0.0,603.7907104492188,0.0,0.0,0.0,0.9745462536811828,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785120785236358,-7942.8955078125,304.1631774902344,0.8163629770278931,0.4700680077075958,0.4282558858394623,293.016357421875,297.1499938964844,293.1499938964844,0.384908378124237,-7073.52587890625,304.1500549316406,0.7715871334075928,0.3967815935611725,0.3817086219787597,292.9024658203125,297.1499938964844,293.1499938964844,0.658684253692627,-7916.08056640625,304.1352233886719,0.8850525617599487,0.6077976822853088,0.4275891780853271,292.9048156738281,297.1499938964844,293.1499938964844,0.9447222352027892,-14115.1728515625,304.1363220214844,0.977056086063385,0.8041355013847351,0.7623789310455322,293.08697509765625,297.1499938964844,293.1499938964844,0.1055012270808219,-12117.041015625,304.1512756347656,0.539467990398407,0.1378633081912994,0.6538202166557312,288.81842041015625,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.82012939453125,1.0,0.6486160159111023,0.4478236436843872,0.4478236436843872,1.0,1.0,-3.1865885257720947,1.072059154510498,2.1145291328430176,0.3569108843803406,0.0,0.0,1.0,251.15513610839844,259.0,72.958984375,-31106.333984375,3208.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.197265625,30960.0,0.0,0.0,0.7343836426734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856733798980713,1.785699725151062,-2.6333573259762488e-05,0.0,0.0007453060243278,0.0,0.0,633.0883178710938,0.0,0.0,0.0,0.974997580051422,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785120785236358,-7942.8955078125,304.1631774902344,0.8163629770278931,0.4700680077075958,0.4282558858394623,293.016357421875,297.1499938964844,293.1499938964844,0.384908378124237,-7073.52587890625,304.1500549316406,0.7715871334075928,0.3967815935611725,0.3817086219787597,292.9024658203125,297.1499938964844,293.1499938964844,0.658684253692627,-7916.08056640625,304.1352233886719,0.8850525617599487,0.6077976822853088,0.4275891780853271,292.9048156738281,297.1499938964844,293.1499938964844,0.9447222352027892,-14115.1728515625,304.1363220214844,0.977056086063385,0.8041355013847351,0.7623789310455322,293.08697509765625,297.1499938964844,293.1499938964844,0.1055012270808219,-12117.041015625,304.1512756347656,0.539467990398407,0.1378633081912994,0.6538202166557312,288.81842041015625,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.82012939453125,1.0,0.6486160159111023,0.4478236436843872,0.4478236436843872,1.0,1.0,-3.1865885257720947,1.072059154510498,2.1145291328430176,0.3569108843803406,0.0,0.0,1.0,251.15513610839844,259.0,72.958984375,-31106.333984375,3208.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.197265625,30960.0,0.0,0.0,0.7343836426734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856733798980713,1.785699725151062,-2.6333573259762488e-05,0.0,0.0007453060243278,0.0,0.0,633.0883178710938,0.0,0.0,0.0,0.974997580051422,4.0,0.0,1.0
632580,293.0929260253906,297.1499938964844,293.1499938964844,0.4748562574386596,-7894.8935546875,304.16485595703125,0.8130783438682556,0.4681144952774048,0.4267122745513916,293.03350830078125,297.1499938964844,293.1499938964844,0.3839240968227386,-7058.33984375,304.15167236328125,0.7693367600440979,0.3966863751411438,0.3818264007568359,292.9200134277344,297.1499938964844,293.1499938964844,0.6606795787811279,-7933.7939453125,304.1368103027344,0.8837544918060303,0.6105105876922607,0.4296024739742279,292.9242248535156,297.1499938964844,293.1499938964844,0.9456881284713744,-14124.2861328125,304.1392517089844,0.9752570986747742,0.8064060211181641,0.7646853923797607,293.0964660644531,297.1499938964844,293.1499938964844,0.1050473898649215,-12072.521484375,304.151611328125,0.5372197031974792,0.1375381201505661,0.6530758142471313,288.8576965332031,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.859130859375,1.0,0.6507524251937866,0.4482980370521545,0.4482980370521545,1.0,1.0,-3.1891746520996094,1.0741864442825315,2.114988088607788,0.358454555273056,0.0,0.0,1.0,254.61550903320312,262.0,59.418487548828125,-31237.853515625,3232.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.390625,30960.0,0.0,0.0,0.7386178970336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887468338012695,1.7887732982635498,-2.6424298994243145e-05,0.0,0.0007496032631024,0.0,0.0,636.3629150390625,0.0,0.0,0.0,0.97652006149292,4.0,0.0,1.0
632640,293.0929260253906,297.1499938964844,293.1499938964844,0.4748562574386596,-7894.8935546875,304.16485595703125,0.8130783438682556,0.4681144952774048,0.4267122745513916,293.03350830078125,297.1499938964844,293.1499938964844,0.3839240968227386,-7058.33984375,304.15167236328125,0.7693367600440979,0.3966863751411438,0.3818264007568359,292.9200134277344,297.1499938964844,293.1499938964844,0.6606795787811279,-7933.7939453125,304.1368103027344,0.8837544918060303,0.6105105876922607,0.4296024739742279,292.9242248535156,297.1499938964844,293.1499938964844,0.9456881284713744,-14124.2861328125,304.1392517089844,0.9752570986747742,0.8064060211181641,0.7646853923797607,293.0964660644531,297.1499938964844,293.1499938964844,0.1050473898649215,-12072.521484375,304.151611328125,0.5372197031974792,0.1375381201505661,0.6530758142471313,288.8576965332031,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.859130859375,1.0,0.6507524251937866,0.4482980370521545,0.4482980370521545,1.0,1.0,-3.1891746520996094,1.0741864442825315,2.114988088607788,0.358454555273056,0.0,0.0,1.0,254.61550903320312,262.0,59.418487548828125,-31237.853515625,3232.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.390625,30960.0,0.0,0.0,0.7386178970336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887468338012695,1.7887732982635498,-2.6424298994243145e-05,0.0,0.0007496032631024,0.0,0.0,636.3629150390625,0.0,0.0,0.0,0.97652006149292,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729297757148742,-7869.62060546875,304.1656494140625,0.8113588690757751,0.4670169055461883,0.4258341193199157,293.0418701171875,297.1499938964844,293.1499938964844,0.3833283483982086,-7049.2890625,304.1524353027344,0.7681505084037781,0.3965209424495697,0.3817750513553619,292.92852783203125,297.1499938964844,293.1499938964844,0.6615970730781555,-7941.9345703125,304.1375427246094,0.8830640316009521,0.6117464303970337,0.4305393099784851,292.9334716796875,297.1499938964844,293.1499938964844,0.9460902214050292,-14128.1376953125,304.1404724121094,0.9743208885192872,0.8074464201927185,0.7657516002655029,293.1008605957031,297.1499938964844,293.1499938964844,0.1048066988587379,-12049.0859375,304.1517333984375,0.5360679030418396,0.1373493671417236,0.6525841355323792,288.8759765625,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.0996398925781,288.8773803710937,1.0,0.651741087436676,0.4485379755496979,0.4485379755496979,1.0,1.0,-3.1898751258850098,1.0750319957733154,2.1148431301116943,0.3591416180133819,0.0,0.0,1.0,256.332763671875,262.0,55.63835144042969,-31299.064453125,3243.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.936767578125,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.26171875,32040.0,0.0,0.0,0.7405232191085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892056703567505,1.7892321348190308,-2.6437857741257176e-05,0.0,0.000751536921598,0.0,0.0,636.852783203125,0.0,0.0,0.0,0.9917473793029784,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701598584651947,-7832.58056640625,304.1678466796875,0.8095752596855164,0.4658313691616058,0.4248837530612945,293.0501403808594,297.1499938964844,293.1499938964844,0.382024735212326,-7029.3447265625,304.15435791015625,0.7669171690940857,0.3962679803371429,0.3816489279270172,292.93707275390625,297.1499938964844,293.1499938964844,0.6613625884056091,-7938.44140625,304.1402282714844,0.8823236227035522,0.6128745079040527,0.4314077198505401,292.94256591796875,297.1499938964844,293.1499938964844,0.9449935555458068,-14112.923828125,304.1441955566406,0.97335022687912,0.8084053993225098,0.7667548656463623,293.1050720214844,297.1499938964844,293.1499938964844,0.1043867543339729,-12007.447265625,304.1521911621094,0.5348958969116211,0.137143924832344,0.6520223021507263,288.9156799316406,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031494140625,288.9178466796875,1.0,0.6526781320571899,0.4487857222557068,0.4487857222557068,1.0,1.0,-3.1901566982269287,1.0757348537445068,2.114421844482422,0.3597815930843353,0.0,0.0,1.0,258.0498962402344,265.0,79.79615020751953,-31464.912109375,3253.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,31758.87890625,32040.0,0.0,0.0,0.7424781918525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125741481781008,1.8126012086868288,-2.7132964532938782e-05,0.0,0.0007535209879279,0.0,0.0,662.1337280273438,0.0,0.0,0.0,0.9898911714553832,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655049741268158,-7771.39404296875,304.16961669921875,0.8057867288589478,0.463216096162796,0.4227548539638519,293.06640625,297.1499938964844,293.1499938964844,0.380081295967102,-7000.28857421875,304.1561279296875,0.7642939686775208,0.3954992592334747,0.3811457753181457,292.95367431640625,297.1499938964844,293.1499938964844,0.6621242165565491,-7944.603515625,304.1421813964844,0.8807088732719421,0.6149014234542847,0.4329588711261749,292.9599914550781,297.1499938964844,293.1499938964844,0.9445733428001404,-14106.8134765625,304.1467590332031,0.9712944626808168,0.8101223707199097,0.7685497403144836,293.1129455566406,297.1499938964844,293.1499938964844,0.1037738844752311,-11947.880859375,304.1524658203125,0.5324922204017639,0.1366850435733795,0.6506853699684143,288.9605712890625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.11004638671875,288.96209716796875,1.0,0.6543927192687988,0.4493248760700226,0.4493248760700226,1.0,1.0,-3.1894094944000244,1.0767430067062378,2.112666606903076,0.360954225063324,0.0,0.0,1.0,261.48193359375,268.0,65.73565673828125,-31575.419921875,3270.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78125,32040.0,0.0,0.0,0.7461355328559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.0007572327158413,0.0,0.0,668.9913330078125,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655049741268158,-7771.39404296875,304.16961669921875,0.8057867288589478,0.463216096162796,0.4227548539638519,293.06640625,297.1499938964844,293.1499938964844,0.380081295967102,-7000.28857421875,304.1561279296875,0.7642939686775208,0.3954992592334747,0.3811457753181457,292.95367431640625,297.1499938964844,293.1499938964844,0.6621242165565491,-7944.603515625,304.1421813964844,0.8807088732719421,0.6149014234542847,0.4329588711261749,292.9599914550781,297.1499938964844,293.1499938964844,0.9445733428001404,-14106.8134765625,304.1467590332031,0.9712944626808168,0.8101223707199097,0.7685497403144836,293.1129455566406,297.1499938964844,293.1499938964844,0.1037738844752311,-11947.880859375,304.1524658203125,0.5324922204017639,0.1366850435733795,0.6506853699684143,288.9605712890625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.11004638671875,288.96209716796875,1.0,0.6543927192687988,0.4493248760700226,0.4493248760700226,1.0,1.0,-3.1894094944000244,1.0767430067062378,2.112666606903076,0.360954225063324,0.0,0.0,1.0,261.48193359375,268.0,65.73565673828125,-31575.419921875,3270.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78125,32040.0,0.0,0.0,0.7461355328559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.0007572327158413,0.0,0.0,668.9913330078125,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
