time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606657028198242,-7707.82568359375,304.171142578125,0.8017457723617554,0.4602218866348266,0.4203163385391235,293.0825500488281,297.1499938964844,293.1499938964844,0.3778942227363586,-6967.8349609375,304.1577453613281,0.7614815831184387,0.3943403959274292,0.3803000450134277,292.9693603515625,297.1499938964844,293.1499938964844,0.6628318428993225,-7950.52880859375,304.14361572265625,0.8789956569671631,0.6166929602622986,0.4343403279781341,292.97637939453125,297.1499938964844,293.1499938964844,0.9441829323768616,-14101.7529296875,304.14849853515625,0.9691376090049744,0.8116163015365601,0.7701353430747986,293.1201171875,297.1499938964844,293.1499938964844,0.103160910308361,-11888.73046875,304.1526794433594,0.5300397872924805,0.1361701339483261,0.6490973234176636,288.9988708496094,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,289.0003356933594,1.0,0.6559088230133057,0.4499248564243316,0.4499248564243316,1.0,1.0,-3.1871204376220703,1.0773043632507324,2.109816074371338,0.362026959657669,0.0,0.0,1.0,264.89019775390625,271.0,57.07427978515625,-31664.724609375,3283.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7492867708206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202097415924072,-2.7361224056221545e-05,0.0,0.0007604308193549,0.0,0.0,670.5067138671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606657028198242,-7707.82568359375,304.171142578125,0.8017457723617554,0.4602218866348266,0.4203163385391235,293.0825500488281,297.1499938964844,293.1499938964844,0.3778942227363586,-6967.8349609375,304.1577453613281,0.7614815831184387,0.3943403959274292,0.3803000450134277,292.9693603515625,297.1499938964844,293.1499938964844,0.6628318428993225,-7950.52880859375,304.14361572265625,0.8789956569671631,0.6166929602622986,0.4343403279781341,292.97637939453125,297.1499938964844,293.1499938964844,0.9441829323768616,-14101.7529296875,304.14849853515625,0.9691376090049744,0.8116163015365601,0.7701353430747986,293.1201171875,297.1499938964844,293.1499938964844,0.103160910308361,-11888.73046875,304.1526794433594,0.5300397872924805,0.1361701339483261,0.6490973234176636,288.9988708496094,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,289.0003356933594,1.0,0.6559088230133057,0.4499248564243316,0.4499248564243316,1.0,1.0,-3.1871204376220703,1.0773043632507324,2.109816074371338,0.362026959657669,0.0,0.0,1.0,264.89019775390625,271.0,57.07427978515625,-31664.724609375,3283.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7492867708206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202097415924072,-2.7361224056221545e-05,0.0,0.0007604308193549,0.0,0.0,670.5067138671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549281895160675,-7631.869140625,304.173583984375,0.7974537014961243,0.4568269550800323,0.4175047278404236,293.0989074707031,297.1499938964844,293.1499938964844,0.3748489022254944,-6922.4951171875,304.1601867675781,0.7584131360054016,0.3927338719367981,0.3790341913700104,292.9842834472656,297.1499938964844,293.1499938964844,0.6626074314117432,-7947.37158203125,304.14599609375,0.8771651387214661,0.6182436943054199,0.4355592429637909,292.9919738769531,297.1499938964844,293.1499938964844,0.9425944089889526,-14082.0498046875,304.1515197753906,0.9668411016464232,0.812852680683136,0.771492063999176,293.12664794921875,297.1499938964844,293.1499938964844,0.1024107187986373,-11815.90234375,304.15301513671875,0.5275289416313171,0.1355999112129211,0.6472757458686829,289.04949951171875,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241149902344,289.0509948730469,1.0,0.6572237610816956,0.4505945146083832,0.4505945146083832,1.0,1.0,-3.183126449584961,1.0773752927780151,2.105751037597656,0.3629921674728393,0.0,0.0,1.0,268.3036499023437,274.0,62.440059661865234,-31790.576171875,3293.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521368265151978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.000763323274441,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549281895160675,-7631.869140625,304.173583984375,0.7974537014961243,0.4568269550800323,0.4175047278404236,293.0989074707031,297.1499938964844,293.1499938964844,0.3748489022254944,-6922.4951171875,304.1601867675781,0.7584131360054016,0.3927338719367981,0.3790341913700104,292.9842834472656,297.1499938964844,293.1499938964844,0.6626074314117432,-7947.37158203125,304.14599609375,0.8771651387214661,0.6182436943054199,0.4355592429637909,292.9919738769531,297.1499938964844,293.1499938964844,0.9425944089889526,-14082.0498046875,304.1515197753906,0.9668411016464232,0.812852680683136,0.771492063999176,293.12664794921875,297.1499938964844,293.1499938964844,0.1024107187986373,-11815.90234375,304.15301513671875,0.5275289416313171,0.1355999112129211,0.6472757458686829,289.04949951171875,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241149902344,289.0509948730469,1.0,0.6572237610816956,0.4505945146083832,0.4505945146083832,1.0,1.0,-3.183126449584961,1.0773752927780151,2.105751037597656,0.3629921674728393,0.0,0.0,1.0,268.3036499023437,274.0,62.440059661865234,-31790.576171875,3293.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521368265151978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.000763323274441,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492384493350982,-7556.80224609375,304.1752014160156,0.7930309176445007,0.4531832337379455,0.414445161819458,293.1150207519531,297.1499938964844,293.1499938964844,0.3716706037521362,-6875.52490234375,304.1620788574219,0.7551676630973816,0.3907636106014251,0.3774093091487884,292.99835205078125,297.1499938964844,293.1499938964844,0.6625838875770569,-7946.599609375,304.1473693847656,0.875266969203949,0.6195862889289856,0.4366289377212524,293.0066833496094,297.1499938964844,293.1499938964844,0.9413320422172546,-14067.216796875,304.1531066894531,0.9644498229026794,0.8138695359230042,0.7726346254348755,293.13262939453125,297.1499938964844,293.1499938964844,0.1017011851072311,-11747.603515625,304.1531982421875,0.5249926447868347,0.134980171918869,0.64522784948349,289.08917236328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.13140869140625,289.0906982421875,1.0,0.6583516001701355,0.4513324499130249,0.4513324499130249,1.0,1.0,-3.1776931285858154,1.0770509243011477,2.100642204284668,0.3638811111450195,0.0,0.0,1.0,271.6827392578125,277.0,57.758544921875,-31857.962890625,3300.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544862627983093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000765707634855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492384493350982,-7556.80224609375,304.1752014160156,0.7930309176445007,0.4531832337379455,0.414445161819458,293.1150207519531,297.1499938964844,293.1499938964844,0.3716706037521362,-6875.52490234375,304.1620788574219,0.7551676630973816,0.3907636106014251,0.3774093091487884,292.99835205078125,297.1499938964844,293.1499938964844,0.6625838875770569,-7946.599609375,304.1473693847656,0.875266969203949,0.6195862889289856,0.4366289377212524,293.0066833496094,297.1499938964844,293.1499938964844,0.9413320422172546,-14067.216796875,304.1531066894531,0.9644498229026794,0.8138695359230042,0.7726346254348755,293.13262939453125,297.1499938964844,293.1499938964844,0.1017011851072311,-11747.603515625,304.1531982421875,0.5249926447868347,0.134980171918869,0.64522784948349,289.08917236328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.13140869140625,289.0906982421875,1.0,0.6583516001701355,0.4513324499130249,0.4513324499130249,1.0,1.0,-3.1776931285858154,1.0770509243011477,2.100642204284668,0.3638811111450195,0.0,0.0,1.0,271.6827392578125,277.0,57.758544921875,-31857.962890625,3300.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544862627983093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000765707634855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462747573852539,-7517.6298828125,304.1759948730469,0.7907858490943909,0.4512773752212524,0.4128392934799194,293.1229248046875,297.1499938964844,293.1499938964844,0.3699128627777099,-6849.5517578125,304.1630859375,0.7534904479980469,0.3896495103836059,0.3764739334583282,293.0050964355469,297.1499938964844,293.1499938964844,0.662428081035614,-7944.8515625,304.14813232421875,0.874297559261322,0.6201786994934082,0.4371096193790436,293.01373291015625,297.1499938964844,293.1499938964844,0.940528392791748,-14057.763671875,304.15399169921875,0.9632229208946228,0.8142932653427124,0.7731281518936157,293.1354064941406,297.1499938964844,293.1499938964844,0.1013274937868118,-11711.615234375,304.1532897949219,0.5237212181091309,0.13465416431427,0.644128680229187,289.10968017578125,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351013183594,289.1112670898437,1.0,0.6588505506515503,0.4517269432544708,0.4517269432544708,1.0,1.0,-3.174488067626953,1.076758623123169,2.097729444503784,0.3643049001693725,0.0,0.0,1.0,273.3570556640625,277.0,57.61389923095703,-31890.923828125,3302.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.411376953125,308.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554770708084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667131721973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432430267333984,-7477.50732421875,304.1767883300781,0.7885221242904663,0.4493211805820465,0.4111882448196411,293.1307373046875,297.1499938964844,293.1499938964844,0.3680564165115356,-6822.1171875,304.1640625,0.7517828941345215,0.3884578943252563,0.375465452671051,293.0116577148437,297.1499938964844,293.1499938964844,0.66218501329422,-7942.28466796875,304.14892578125,0.87331622838974,0.6207233667373657,0.4375572502613067,293.0206298828125,297.1499938964844,293.1499938964844,0.9396190643310548,-14047.0732421875,304.1549377441406,0.961975872516632,0.8146650195121765,0.7735733985900879,293.1380310058594,297.1499938964844,293.1499938964844,0.1009437590837478,-11674.6435546875,304.15338134765625,0.5224507451057434,0.1343194395303726,0.6429895162582397,289.130615234375,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1322326660156,1.0,0.6593119502067566,0.452138215303421,0.452138215303421,1.0,1.0,-3.170994997024536,1.076392412185669,2.094602584838867,0.3647196292877197,0.0,0.0,1.0,275.0235595703125,280.0,58.02031326293945,-31922.55078125,3303.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,308.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563621997833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676114910282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369799792766571,-7394.4609375,304.17828369140625,0.7839372754096985,0.4452548921108246,0.4077472388744354,293.1460876464844,297.1499938964844,293.1499938964844,0.3640437722206116,-6762.8076171875,304.16607666015625,0.7482706308364868,0.3858330249786377,0.373220294713974,293.0242919921875,297.1499938964844,293.1499938964844,0.66143798828125,-7934.72509765625,304.1505126953125,0.871314287185669,0.6216655969619751,0.4383502304553985,293.0339050292969,297.1499938964844,293.1499938964844,0.9374829530715942,-14022.0205078125,304.1568298339844,0.9594160318374634,0.8152475357055664,0.7743132710456848,293.1429443359375,297.1499938964844,293.1499938964844,0.1001494824886322,-11598.072265625,304.1535949707031,0.5199147462844849,0.133625790476799,0.6405994296073914,289.1734924316406,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464233398437,289.1751403808594,1.0,0.660122275352478,0.4530127346515655,0.4530127346515655,1.0,1.0,-3.1631288528442383,1.075434684753418,2.0876941680908203,0.3655214607715606,0.0,0.0,1.0,278.3352966308594,283.0,59.377384185791016,-31979.8125,3304.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578177452087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690886850468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369799792766571,-7394.4609375,304.17828369140625,0.7839372754096985,0.4452548921108246,0.4077472388744354,293.1460876464844,297.1499938964844,293.1499938964844,0.3640437722206116,-6762.8076171875,304.16607666015625,0.7482706308364868,0.3858330249786377,0.373220294713974,293.0242919921875,297.1499938964844,293.1499938964844,0.66143798828125,-7934.72509765625,304.1505126953125,0.871314287185669,0.6216655969619751,0.4383502304553985,293.0339050292969,297.1499938964844,293.1499938964844,0.9374829530715942,-14022.0205078125,304.1568298339844,0.9594160318374634,0.8152475357055664,0.7743132710456848,293.1429443359375,297.1499938964844,293.1499938964844,0.1001494824886322,-11598.072265625,304.1535949707031,0.5199147462844849,0.133625790476799,0.6405994296073914,289.1734924316406,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464233398437,289.1751403808594,1.0,0.660122275352478,0.4530127346515655,0.4530127346515655,1.0,1.0,-3.1631288528442383,1.075434684753418,2.0876941680908203,0.3655214607715606,0.0,0.0,1.0,278.3352966308594,283.0,59.377384185791016,-31979.8125,3304.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578177452087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690886850468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304911494255066,-7308.20166015625,304.1796569824219,0.7792913317680359,0.4410038888454437,0.4041355550289154,293.1609802246094,297.1499938964844,293.1499938964844,0.3596628606319427,-6698.02197265625,304.1679992675781,0.7446387410163879,0.3829033076763153,0.3706819713115692,293.0362548828125,297.1499938964844,293.1499938964844,0.6603742837905884,-7924.25341796875,304.152099609375,0.8692653179168701,0.6224183440208435,0.4390112161636352,293.0465393066406,297.1499938964844,293.1499938964844,0.9349615573883056,-13992.5791015625,304.15875244140625,0.9567719101905824,0.8156219124794006,0.7748576998710632,293.1473693847656,297.1499938964844,293.1499938964844,0.0993276610970497,-11518.7822265625,304.1537475585937,0.5173940658569336,0.1329038590192794,0.6380815505981445,289.2171936035156,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188720703125,1.0,0.6607922911643982,0.4539572298526764,0.4539572298526764,1.0,1.0,-3.1541576385498047,1.07420015335083,2.0799574851989746,0.3662947416305542,0.0,0.0,1.0,281.61968994140625,286.0,60.51359558105469,-32027.173828125,3302.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588815093040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701682625338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304911494255066,-7308.20166015625,304.1796569824219,0.7792913317680359,0.4410038888454437,0.4041355550289154,293.1609802246094,297.1499938964844,293.1499938964844,0.3596628606319427,-6698.02197265625,304.1679992675781,0.7446387410163879,0.3829033076763153,0.3706819713115692,293.0362548828125,297.1499938964844,293.1499938964844,0.6603742837905884,-7924.25341796875,304.152099609375,0.8692653179168701,0.6224183440208435,0.4390112161636352,293.0465393066406,297.1499938964844,293.1499938964844,0.9349615573883056,-13992.5791015625,304.15875244140625,0.9567719101905824,0.8156219124794006,0.7748576998710632,293.1473693847656,297.1499938964844,293.1499938964844,0.0993276610970497,-11518.7822265625,304.1537475585937,0.5173940658569336,0.1329038590192794,0.6380815505981445,289.2171936035156,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188720703125,1.0,0.6607922911643982,0.4539572298526764,0.4539572298526764,1.0,1.0,-3.1541576385498047,1.07420015335083,2.0799574851989746,0.3662947416305542,0.0,0.0,1.0,281.61968994140625,286.0,60.51359558105469,-32027.173828125,3302.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588815093040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701682625338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237222373485565,-7217.8837890625,304.1810607910156,0.7744731903076172,0.4364513754844665,0.4003063142299652,293.1760559082031,297.1499938964844,293.1499938964844,0.3548768758773803,-6627.1171875,304.16998291015625,0.7407886385917664,0.3795688450336456,0.3678150773048401,293.0483703613281,297.1499938964844,293.1499938964844,0.6589080691337585,-7909.966796875,304.15386962890625,0.8670424818992615,0.6228461265563965,0.4394910335540771,293.059326171875,297.1499938964844,293.1499938964844,0.9319672584533693,-13957.541015625,304.16082763671875,0.9539005756378174,0.8156535029411316,0.7751413583755493,293.1522216796875,297.1499938964844,293.1499938964844,0.0983990505337715,-11429.279296875,304.154052734375,0.5146954655647278,0.1319884359836578,0.6350211501121521,289.261962890625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.26373291015625,1.0,0.6612929105758667,0.4550344347953796,0.4550344347953796,1.0,1.0,-3.143348693847656,1.0725356340408323,2.070812940597534,0.3670786321163177,0.0,0.0,1.0,284.9933166503906,289.0,62.220481872558594,-32059.015625,3296.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595903277397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708875928074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237222373485565,-7217.8837890625,304.1810607910156,0.7744731903076172,0.4364513754844665,0.4003063142299652,293.1760559082031,297.1499938964844,293.1499938964844,0.3548768758773803,-6627.1171875,304.16998291015625,0.7407886385917664,0.3795688450336456,0.3678150773048401,293.0483703613281,297.1499938964844,293.1499938964844,0.6589080691337585,-7909.966796875,304.15386962890625,0.8670424818992615,0.6228461265563965,0.4394910335540771,293.059326171875,297.1499938964844,293.1499938964844,0.9319672584533693,-13957.541015625,304.16082763671875,0.9539005756378174,0.8156535029411316,0.7751413583755493,293.1522216796875,297.1499938964844,293.1499938964844,0.0983990505337715,-11429.279296875,304.154052734375,0.5146954655647278,0.1319884359836578,0.6350211501121521,289.261962890625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.26373291015625,1.0,0.6612929105758667,0.4550344347953796,0.4550344347953796,1.0,1.0,-3.143348693847656,1.0725356340408323,2.070812940597534,0.3670786321163177,0.0,0.0,1.0,284.9933166503906,289.0,62.220481872558594,-32059.015625,3296.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595903277397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708875928074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165213108062744,-7121.32177734375,304.1827087402344,0.7693911790847778,0.4315887093544006,0.3961861729621887,293.1913452148437,297.1499938964844,293.1499938964844,0.3495399355888366,-6547.796875,304.1722106933594,0.7366198301315308,0.3758099377155304,0.3645356595516205,293.0606689453125,297.1499938964844,293.1499938964844,0.6568218469619751,-7889.70849609375,304.15606689453125,0.8645454049110413,0.6229282021522522,0.4397226870059967,293.0722961425781,297.1499938964844,293.1499938964844,0.9282389283180236,-13913.6201171875,304.1634521484375,0.9506821632385254,0.8153189420700073,0.7750719785690308,293.1576843261719,297.1499938964844,293.1499938964844,0.0972332060337066,-11317.1650390625,304.1546630859375,0.5115994811058044,0.1308242976665496,0.6308064460754395,289.3099060058594,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117980957031,1.0,0.6615303754806519,0.4563007056713104,0.4563007056713104,1.0,1.0,-3.129582643508911,1.0701408386230469,2.059442043304444,0.367791473865509,0.0,0.0,1.0,288.510498046875,292.0,65.89380645751953,-32070.80859375,3285.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759928822517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712311344221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165213108062744,-7121.32177734375,304.1827087402344,0.7693911790847778,0.4315887093544006,0.3961861729621887,293.1913452148437,297.1499938964844,293.1499938964844,0.3495399355888366,-6547.796875,304.1722106933594,0.7366198301315308,0.3758099377155304,0.3645356595516205,293.0606689453125,297.1499938964844,293.1499938964844,0.6568218469619751,-7889.70849609375,304.15606689453125,0.8645454049110413,0.6229282021522522,0.4397226870059967,293.0722961425781,297.1499938964844,293.1499938964844,0.9282389283180236,-13913.6201171875,304.1634521484375,0.9506821632385254,0.8153189420700073,0.7750719785690308,293.1576843261719,297.1499938964844,293.1499938964844,0.0972332060337066,-11317.1650390625,304.1546630859375,0.5115994811058044,0.1308242976665496,0.6308064460754395,289.3099060058594,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117980957031,1.0,0.6615303754806519,0.4563007056713104,0.4563007056713104,1.0,1.0,-3.129582643508911,1.0701408386230469,2.059442043304444,0.367791473865509,0.0,0.0,1.0,288.510498046875,292.0,65.89380645751953,-32070.80859375,3285.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759928822517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712311344221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127973616123199,-7071.23388671875,304.1835327148437,0.7668180465698242,0.4290724694728851,0.3940455317497253,293.1988830566406,297.1499938964844,293.1499938964844,0.3467044234275818,-6505.57421875,304.17333984375,0.7344732284545898,0.373806744813919,0.3627729713916778,293.06671142578125,297.1499938964844,293.1499938964844,0.6555812954902649,-7877.71923828125,304.1571960449219,0.8632586002349854,0.6228713393211365,0.4397668540477752,293.0787048339844,297.1499938964844,293.1499938964844,0.9261343479156494,-13888.8359375,304.1648254394531,0.9490131735801696,0.8150469660758972,0.7749341726303101,293.16046142578125,297.1499938964844,293.1499938964844,0.0965882390737533,-11255.169921875,304.15496826171875,0.5099828243255615,0.1301840394735336,0.628403902053833,289.3349914550781,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3369140625,1.0,0.6615562438964844,0.4569981694221496,0.4569981694221496,1.0,1.0,-3.12188982963562,1.0687644481658936,2.0531251430511475,0.368147611618042,0.0,0.0,1.0,290.2627868652344,292.0,67.85326385498047,-32071.29296875,3278.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615585327148438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728851051069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089605808258056,-7019.47802734375,304.1844177246094,0.7642399072647095,0.4265071153640747,0.3918590545654297,293.206298828125,297.1499938964844,293.1499938964844,0.3437366485595703,-6461.28466796875,304.1744689941406,0.7322980761528015,0.3717313110828399,0.3609395623207092,293.0726623535156,297.1499938964844,293.1499938964844,0.6541563868522644,-7863.9501953125,304.1584777832031,0.8619623780250549,0.6227580904960632,0.4397704899311065,293.0849914550781,297.1499938964844,293.1499938964844,0.9237943887710572,-13861.1982421875,304.1663818359375,0.9473221898078918,0.8147132992744446,0.7747372984886169,293.1631774902344,297.1499938964844,293.1499938964844,0.0959032177925109,-11189.2373046875,304.15533447265625,0.5083463788032532,0.129516065120697,0.6258619427680969,289.3620910644531,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.1820983886719,289.36431884765625,1.0,0.6615273356437683,0.4577358067035675,0.4577358067035675,1.0,1.0,-3.113769054412842,1.0673032999038696,2.0464658737182617,0.3685139417648315,0.0,0.0,1.0,291.9986877441406,295.0,72.17093658447266,-32080.259765625,3269.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.7927551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616869211196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730153738521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010315537452698,-6912.16064453125,304.1861572265625,0.7590835094451904,0.4212368726730346,0.3873574137687683,293.2207336425781,297.1499938964844,293.1499938964844,0.3374816179275512,-6367.71044921875,304.1767272949219,0.727862536907196,0.3673747479915619,0.3570736348628998,293.084228515625,297.1499938964844,293.1499938964844,0.6508606672286987,-7832.23291015625,304.1611328125,0.8593530058860779,0.622369647026062,0.4396628439426422,293.0972900390625,297.1499938964844,293.1499938964844,0.9185390472412108,-13799.2216796875,304.169677734375,0.9438873529434204,0.8138662576675415,0.7741722464561462,293.16845703125,297.1499938964844,293.1499938964844,0.0944468080997467,-11048.9306640625,304.1559753417969,0.5050464272499084,0.128114104270935,0.6204497218132019,289.42059326171875,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.42291259765625,1.0,0.661320686340332,0.4593267440795898,0.4593267440795898,1.0,1.0,-3.096395254135132,1.0641649961471558,2.0322301387786865,0.3692837357521057,0.0,0.0,1.0,295.41607666015625,298.0,78.98365783691406,-32087.072265625,3250.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616260051727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729535573162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010315537452698,-6912.16064453125,304.1861572265625,0.7590835094451904,0.4212368726730346,0.3873574137687683,293.2207336425781,297.1499938964844,293.1499938964844,0.3374816179275512,-6367.71044921875,304.1767272949219,0.727862536907196,0.3673747479915619,0.3570736348628998,293.084228515625,297.1499938964844,293.1499938964844,0.6508606672286987,-7832.23291015625,304.1611328125,0.8593530058860779,0.622369647026062,0.4396628439426422,293.0972900390625,297.1499938964844,293.1499938964844,0.9185390472412108,-13799.2216796875,304.169677734375,0.9438873529434204,0.8138662576675415,0.7741722464561462,293.16845703125,297.1499938964844,293.1499938964844,0.0944468080997467,-11048.9306640625,304.1559753417969,0.5050464272499084,0.128114104270935,0.6204497218132019,289.42059326171875,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.42291259765625,1.0,0.661320686340332,0.4593267440795898,0.4593267440795898,1.0,1.0,-3.096395254135132,1.0641649961471558,2.0322301387786865,0.3692837357521057,0.0,0.0,1.0,295.41607666015625,298.0,78.98365783691406,-32087.072265625,3250.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616260051727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729535573162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.394550085067749,-6824.14404296875,304.1873474121094,0.7549690008163452,0.4168991446495056,0.3836435079574585,293.2319030761719,297.1499938964844,293.1499938964844,0.3322663903236389,-6289.5009765625,304.1783447265625,0.7242206335067749,0.36370450258255,0.3538026213645935,293.0931396484375,297.1499938964844,293.1499938964844,0.6479485034942627,-7804.37939453125,304.1630859375,0.8572565913200378,0.621916651725769,0.4394753575325012,293.1067810058594,297.1499938964844,293.1499938964844,0.9139825105667114,-13745.763671875,304.1720886230469,0.9410985708236694,0.8130311369895935,0.7735686898231506,293.17242431640625,297.1499938964844,293.1499938964844,0.0932325720787048,-10931.97265625,304.1564025878906,0.5024000406265259,0.1269420981407165,0.6158735156059265,289.4685363769531,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.47088623046875,1.0,0.6610308289527893,0.4607053697109222,0.4607053697109222,1.0,1.0,-3.0815460681915283,1.061480164527893,2.020066022872925,0.3699378371238708,0.0,0.0,1.0,298.100830078125,298.0,81.89775085449219,-32082.009765625,3232.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.9955444335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612960934638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726187468506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.392915666103363,-6801.90576171875,304.1876220703125,0.7539429068565369,0.4157998561859131,0.3827011287212372,293.234619140625,297.1499938964844,293.1499938964844,0.3309381604194641,-6269.5517578125,304.1787109375,0.7232949733734131,0.3627632260322571,0.3529620170593261,293.0953063964844,297.1499938964844,293.1499938964844,0.647188663482666,-7797.13037109375,304.1635437011719,0.8567318320274353,0.6217852234840393,0.4394156634807586,293.1091003417969,297.1499938964844,293.1499938964844,0.9128029346466064,-13731.9580078125,304.17266845703125,0.9403966069221495,0.8128023743629456,0.773398756980896,293.17340087890625,297.1499938964844,293.1499938964844,0.0929239988327026,-10902.2548828125,304.1565246582031,0.5017389059066772,0.1266433298587799,0.6147019863128662,289.4806213378906,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.48297119140625,1.0,0.6609435677528381,0.4610640406608581,0.4610640406608581,1.0,1.0,-3.077718496322632,1.0607885122299194,2.016930103302002,0.3701069056987762,0.0,0.0,1.0,298.7662048339844,301.0,82.41991424560547,-32079.375,3228.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0172119140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659773826599121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773696561343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842906653881073,-6683.86865234375,304.189453125,0.7488244771957397,0.4102095663547516,0.377905398607254,293.2479858398437,297.1499938964844,293.1499938964844,0.3238399922847748,-6162.38134765625,304.1809997558594,0.7185469269752502,0.3579125106334686,0.34862220287323,293.10595703125,297.1499938964844,293.1499938964844,0.6425965428352356,-7753.0283203125,304.16668701171875,0.8540992140769958,0.62101149559021,0.439038336277008,293.1205139160156,297.1499938964844,293.1499938964844,0.9058509469032288,-13649.787109375,304.1767272949219,0.9368541836738586,0.8115261197090149,0.7724299430847168,293.177978515625,297.1499938964844,293.1499938964844,0.0912661850452423,-10741.92578125,304.1571044921875,0.4984337091445923,0.1251176297664642,0.6086933016777039,289.5538024902344,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5568542480469,1.0,0.6604229211807251,0.4629408121109009,0.4629408121109009,1.0,1.0,-3.0578949451446533,1.05720317363739,2.0006916522979736,0.3709790408611297,0.0,0.0,1.0,302.06414794921875,304.0,98.45418548583984,-32124.23046875,3203.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662489414215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776452694088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842906653881073,-6683.86865234375,304.189453125,0.7488244771957397,0.4102095663547516,0.377905398607254,293.2479858398437,297.1499938964844,293.1499938964844,0.3238399922847748,-6162.38134765625,304.1809997558594,0.7185469269752502,0.3579125106334686,0.34862220287323,293.10595703125,297.1499938964844,293.1499938964844,0.6425965428352356,-7753.0283203125,304.16668701171875,0.8540992140769958,0.62101149559021,0.439038336277008,293.1205139160156,297.1499938964844,293.1499938964844,0.9058509469032288,-13649.787109375,304.1767272949219,0.9368541836738586,0.8115261197090149,0.7724299430847168,293.177978515625,297.1499938964844,293.1499938964844,0.0912661850452423,-10741.92578125,304.1571044921875,0.4984337091445923,0.1251176297664642,0.6086933016777039,289.5538024902344,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5568542480469,1.0,0.6604229211807251,0.4629408121109009,0.4629408121109009,1.0,1.0,-3.0578949451446533,1.05720317363739,2.0006916522979736,0.3709790408611297,0.0,0.0,1.0,302.06414794921875,304.0,98.45418548583984,-32124.23046875,3203.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662489414215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776452694088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754481077194214,-6562.29296875,304.1910400390625,0.7437251806259155,0.404479444026947,0.3729794919490814,293.2607727050781,297.1499938964844,293.1499938964844,0.31643807888031,-6050.1669921875,304.1829833984375,0.7135358452796936,0.3528316915035248,0.3440619111061096,293.1162109375,297.1499938964844,293.1499938964844,0.637493908405304,-7704.24462890625,304.16961669921875,0.8514465093612671,0.6200511455535889,0.4385291635990143,293.13153076171875,297.1499938964844,293.1499938964844,0.8982134461402893,-13559.9228515625,304.1805114746094,0.933253526687622,0.8100378513336182,0.7712586522102356,293.1822509765625,297.1499938964844,293.1499938964844,0.0895458161830902,-10575.541015625,304.1575927734375,0.4951230883598327,0.1235442608594894,0.6024627685546875,289.6316223144531,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346740722656,1.0,0.6597744822502136,0.4649524390697479,0.4649524390697479,1.0,1.0,-3.0369818210601807,1.0534058809280396,1.983575820922852,0.3718833029270172,0.0,0.0,1.0,305.3249206542969,307.0,105.46453857421876,-32145.67578125,3176.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387756347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660103440284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774031255394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754481077194214,-6562.29296875,304.1910400390625,0.7437251806259155,0.404479444026947,0.3729794919490814,293.2607727050781,297.1499938964844,293.1499938964844,0.31643807888031,-6050.1669921875,304.1829833984375,0.7135358452796936,0.3528316915035248,0.3440619111061096,293.1162109375,297.1499938964844,293.1499938964844,0.637493908405304,-7704.24462890625,304.16961669921875,0.8514465093612671,0.6200511455535889,0.4385291635990143,293.13153076171875,297.1499938964844,293.1499938964844,0.8982134461402893,-13559.9228515625,304.1805114746094,0.933253526687622,0.8100378513336182,0.7712586522102356,293.1822509765625,297.1499938964844,293.1499938964844,0.0895458161830902,-10575.541015625,304.1575927734375,0.4951230883598327,0.1235442608594894,0.6024627685546875,289.6316223144531,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346740722656,1.0,0.6597744822502136,0.4649524390697479,0.4649524390697479,1.0,1.0,-3.0369818210601807,1.0534058809280396,1.983575820922852,0.3718833029270172,0.0,0.0,1.0,305.3249206542969,307.0,105.46453857421876,-32145.67578125,3176.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387756347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660103440284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774031255394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.371010810136795,-6501.09765625,304.1916198730469,0.7411848306655884,0.4015689492225647,0.3704740703105926,293.2669677734375,297.1499938964844,293.1499938964844,0.3126781582832336,-5993.00634765625,304.1838073730469,0.7109002470970154,0.3502098023891449,0.3417035043239593,293.1211242675781,297.1499938964844,293.1499938964844,0.6348503828048706,-7679.07373046875,304.1708374023437,0.8501160740852356,0.6195080876350403,0.4382297396659851,293.1368408203125,297.1499938964844,293.1499938964844,0.8942720890045166,-13513.775390625,304.18212890625,0.9314385652542114,0.8092238306999207,0.7706054449081421,293.18426513671875,297.1499938964844,293.1499938964844,0.0886765345931053,-10491.576171875,304.1578063964844,0.4934622347354889,0.1227417439222335,0.5992732644081116,289.6703491210937,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6734313964844,1.0,0.6594074964523315,0.4660068154335022,0.4660068154335022,1.0,1.0,-3.026155710220337,1.0514339208602903,1.9747216701507568,0.3723446428775787,0.0,0.0,1.0,306.9418029785156,307.0,106.5687026977539,-32148.158203125,3161.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60577392578125,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705176472663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819774327799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664493858814239,-6437.9072265625,304.1923522949219,0.7386505603790283,0.3986316919326782,0.3679438829421997,293.2730407714844,297.1499938964844,293.1499938964844,0.3087845146656036,-5933.56298828125,304.18475341796875,0.7081571221351624,0.3475381135940552,0.339297354221344,293.1259765625,297.1499938964844,293.1499938964844,0.6319556832313538,-7651.3896484375,304.1723327636719,0.8487847447395325,0.6189253926277161,0.437903344631195,293.1420593261719,297.1499938964844,293.1499938964844,0.8899962902069092,-13463.4296875,304.18408203125,0.9296175837516784,0.8083658218383789,0.7699120044708252,293.1861877441406,297.1499938964844,293.1499938964844,0.0877734348177909,-10404.1875,304.15802001953125,0.4917950928211212,0.1219300329685211,0.596041202545166,289.7129821777344,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7167053222656,1.0,0.6590158343315125,0.467092216014862,0.467092216014862,1.0,1.0,-3.015110731124878,1.049418568611145,1.965692043304444,0.3728115260601043,0.0,0.0,1.0,308.5507507324219,295.0,114.2187042236328,-32179.5703125,3146.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109680175781,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706891894340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821515901014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568044006824493,-6303.42578125,304.1943054199219,0.7365263104438782,0.3927412927150726,0.3625913262367248,293.2845153808594,297.1499938964844,293.1499938964844,0.3004318475723266,-5805.2744140625,304.18707275390625,0.7056617140769958,0.3420953154563904,0.3341037333011627,293.1351013183594,297.1499938964844,293.1499938964844,0.6252636313438416,-7587.0927734375,304.176025390625,0.8496806025505066,0.6176816821098328,0.4369864761829376,293.15203857421875,297.1499938964844,293.1499938964844,0.8803110718727112,-13348.708984375,304.1888427734375,0.9307340383529664,0.806544840335846,0.7681475877761841,293.18951416015625,297.1499938964844,293.1499938964844,0.0856867060065269,-10202.6396484375,304.1588134765625,0.4904610812664032,0.1203348413109779,0.5883358120918274,289.807861328125,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.81170654296875,1.0,0.6539478898048401,0.4693974554538727,0.4693974554538727,1.0,1.0,-2.989951133728028,1.04437255859375,1.945578694343567,0.373454213142395,0.0,0.0,1.0,304.8965759277344,283.0,127.2960968017578,-32208.3828125,3076.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90838623046875,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705504298210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000782010727562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568044006824493,-6303.42578125,304.1943054199219,0.7365263104438782,0.3927412927150726,0.3625913262367248,293.2845153808594,297.1499938964844,293.1499938964844,0.3004318475723266,-5805.2744140625,304.18707275390625,0.7056617140769958,0.3420953154563904,0.3341037333011627,293.1351013183594,297.1499938964844,293.1499938964844,0.6252636313438416,-7587.0927734375,304.176025390625,0.8496806025505066,0.6176816821098328,0.4369864761829376,293.15203857421875,297.1499938964844,293.1499938964844,0.8803110718727112,-13348.708984375,304.1888427734375,0.9307340383529664,0.806544840335846,0.7681475877761841,293.18951416015625,297.1499938964844,293.1499938964844,0.0856867060065269,-10202.6396484375,304.1588134765625,0.4904610812664032,0.1203348413109779,0.5883358120918274,289.807861328125,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.81170654296875,1.0,0.6539478898048401,0.4693974554538727,0.4693974554538727,1.0,1.0,-2.989951133728028,1.04437255859375,1.945578694343567,0.373454213142395,0.0,0.0,1.0,304.8965759277344,283.0,127.2960968017578,-32208.3828125,3076.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90838623046875,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705504298210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000782010727562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
