time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470734059810638,-6167.048828125,304.1957397460937,0.7361140847206116,0.3868685960769653,0.3571045398712158,293.2950134277344,297.1499938964844,293.1499938964844,0.2918712794780731,-5673.1201171875,304.18896484375,0.7049188017845154,0.3365543484687805,0.3286588191986084,293.1434326171875,297.1499938964844,293.1499938964844,0.6181697249412537,-7519.14501953125,304.1791687011719,0.8526936173439026,0.6163658499717712,0.4359035789966583,293.1612854003906,297.1499938964844,293.1499938964844,0.8700870275497437,-13228.0732421875,304.1929016113281,0.9346476197242736,0.8046189546585083,0.7661261558532715,293.1921081542969,297.1499938964844,293.1499938964844,0.0835204198956489,-9994.2099609375,304.15948486328125,0.4903728365898132,0.1188061833381652,0.5801884531974792,289.9040832519531,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.907958984375,1.0,0.6468561887741089,0.4718315303325653,0.4718315303325653,1.0,1.0,-2.9632863998413086,1.038884162902832,1.9244022369384768,0.3739542663097381,0.0,0.0,1.0,297.3197326660156,271.0,132.0824432373047,-32209.84765625,2983.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774621844291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861427147872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470734059810638,-6167.048828125,304.1957397460937,0.7361140847206116,0.3868685960769653,0.3571045398712158,293.2950134277344,297.1499938964844,293.1499938964844,0.2918712794780731,-5673.1201171875,304.18896484375,0.7049188017845154,0.3365543484687805,0.3286588191986084,293.1434326171875,297.1499938964844,293.1499938964844,0.6181697249412537,-7519.14501953125,304.1791687011719,0.8526936173439026,0.6163658499717712,0.4359035789966583,293.1612854003906,297.1499938964844,293.1499938964844,0.8700870275497437,-13228.0732421875,304.1929016113281,0.9346476197242736,0.8046189546585083,0.7661261558532715,293.1921081542969,297.1499938964844,293.1499938964844,0.0835204198956489,-9994.2099609375,304.15948486328125,0.4903728365898132,0.1188061833381652,0.5801884531974792,289.9040832519531,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.907958984375,1.0,0.6468561887741089,0.4718315303325653,0.4718315303325653,1.0,1.0,-2.9632863998413086,1.038884162902832,1.9244022369384768,0.3739542663097381,0.0,0.0,1.0,297.3197326660156,271.0,132.0824432373047,-32209.84765625,2983.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774621844291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861427147872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.337082028388977,-6025.931640625,304.1971435546875,0.73664391040802,0.381003201007843,0.3515538573265075,293.3046875,297.1499938964844,293.1499938964844,0.2829812169075012,-5534.82568359375,304.1907958984375,0.7051090002059937,0.3309174180030823,0.3230469226837158,293.1511535644531,297.1499938964844,293.1499938964844,0.6103127598762512,-7443.64306640625,304.1825561523437,0.8569388389587402,0.6149668097496033,0.4347104728221893,293.1698913574219,297.1499938964844,293.1499938964844,0.8588245511054993,-13094.6708984375,304.1973876953125,0.9401043057441713,0.802583634853363,0.7639310359954834,293.1941223144531,297.1499938964844,293.1499938964844,0.0812694653868675,-9777.919921875,304.1600646972656,0.4910140633583069,0.1173322424292564,0.5719397664070129,290.01153564453125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160827636719,1.0,0.6386162042617798,0.4743790328502655,0.4743790328502655,1.0,1.0,-2.9358811378479004,1.033203125,1.9026780128479004,0.3744215965270996,0.0,0.0,1.0,287.7827453613281,259.0,146.6097412109375,-32254.44140625,2880.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744408249855042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859589532017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.337082028388977,-6025.931640625,304.1971435546875,0.73664391040802,0.381003201007843,0.3515538573265075,293.3046875,297.1499938964844,293.1499938964844,0.2829812169075012,-5534.82568359375,304.1907958984375,0.7051090002059937,0.3309174180030823,0.3230469226837158,293.1511535644531,297.1499938964844,293.1499938964844,0.6103127598762512,-7443.64306640625,304.1825561523437,0.8569388389587402,0.6149668097496033,0.4347104728221893,293.1698913574219,297.1499938964844,293.1499938964844,0.8588245511054993,-13094.6708984375,304.1973876953125,0.9401043057441713,0.802583634853363,0.7639310359954834,293.1941223144531,297.1499938964844,293.1499938964844,0.0812694653868675,-9777.919921875,304.1600646972656,0.4910140633583069,0.1173322424292564,0.5719397664070129,290.01153564453125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160827636719,1.0,0.6386162042617798,0.4743790328502655,0.4743790328502655,1.0,1.0,-2.9358811378479004,1.033203125,1.9026780128479004,0.3744215965270996,0.0,0.0,1.0,287.7827453613281,259.0,146.6097412109375,-32254.44140625,2880.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744408249855042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859589532017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271312713623047,-5884.5390625,304.197998046875,0.7377723455429077,0.3751424551010132,0.3459672927856445,293.3136291503906,297.1499938964844,293.1499938964844,0.2740307748317718,-5394.7197265625,304.1921081542969,0.7058566212654114,0.3251838088035583,0.3173022270202636,293.15838623046875,297.1499938964844,293.1499938964844,0.602155864238739,-7365.3818359375,304.1852722167969,0.8620250821113586,0.6134724617004395,0.4334214925765991,293.17803955078125,297.1499938964844,293.1499938964844,0.84713214635849,-12956.5390625,304.2010498046875,0.946486234664917,0.8004292845726013,0.7615824341773987,293.1956787109375,297.1499938964844,293.1499938964844,0.0790150910615921,-9562.255859375,304.16046142578125,0.4921371042728424,0.1158972084522247,0.5636922121047974,290.12139892578125,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258850097656,1.0,0.6297006607055664,0.4770317077636719,0.4770317077636719,1.0,1.0,-2.907975435256958,1.0273950099945068,1.8805805444717407,0.374870091676712,0.0,0.0,1.0,277.2169189453125,247.0,150.8430938720703,-32269.970703125,2773.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.32452392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736026048660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851083064451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271312713623047,-5884.5390625,304.197998046875,0.7377723455429077,0.3751424551010132,0.3459672927856445,293.3136291503906,297.1499938964844,293.1499938964844,0.2740307748317718,-5394.7197265625,304.1921081542969,0.7058566212654114,0.3251838088035583,0.3173022270202636,293.15838623046875,297.1499938964844,293.1499938964844,0.602155864238739,-7365.3818359375,304.1852722167969,0.8620250821113586,0.6134724617004395,0.4334214925765991,293.17803955078125,297.1499938964844,293.1499938964844,0.84713214635849,-12956.5390625,304.2010498046875,0.946486234664917,0.8004292845726013,0.7615824341773987,293.1956787109375,297.1499938964844,293.1499938964844,0.0790150910615921,-9562.255859375,304.16046142578125,0.4921371042728424,0.1158972084522247,0.5636922121047974,290.12139892578125,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258850097656,1.0,0.6297006607055664,0.4770317077636719,0.4770317077636719,1.0,1.0,-2.907975435256958,1.0273950099945068,1.8805805444717407,0.374870091676712,0.0,0.0,1.0,277.2169189453125,247.0,150.8430938720703,-32269.970703125,2773.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.32452392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736026048660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851083064451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222365975379944,-5814.69384765625,304.1981811523437,0.7385082244873047,0.3722169101238251,0.3431690037250519,293.3178405761719,297.1499938964844,293.1499938964844,0.2695895731449127,-5324.884765625,304.1925048828125,0.7063788175582886,0.3222829699516296,0.31438809633255,293.16180419921875,297.1499938964844,293.1499938964844,0.5980760455131531,-7326.30419921875,304.1862487792969,0.8648243546485901,0.6126927137374878,0.4327474236488342,293.1819152832031,297.1499938964844,293.1499938964844,0.841277539730072,-12887.5712890625,304.202392578125,0.9499123096466064,0.7993140816688538,0.7603622674942017,293.1963195800781,297.1499938964844,293.1499938964844,0.0779011249542236,-9456.1748046875,304.1605834960937,0.4928373992443084,0.1151903867721557,0.5595793724060059,290.1751403808594,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686767578125,290.1795654296875,1.0,0.6250725388526917,0.4783948361873626,0.4783948361873626,1.0,1.0,-2.8938889503479004,1.0244557857513428,1.8694332838058472,0.3750879168510437,0.0,0.0,1.0,271.70977783203125,247.0,150.25714111328125,-32267.619140625,2719.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6315002441406,310.42144775390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777764618396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000789332203567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172959089279175,-5743.85302734375,304.1983947753906,0.7393406629562378,0.3692954778671264,0.3403703570365906,293.3218994140625,297.1499938964844,293.1499938964844,0.2650892436504364,-5253.779296875,304.1929626464844,0.7069796919822693,0.3193615078926086,0.311450183391571,293.1651306152344,297.1499938964844,293.1499938964844,0.5938177108764648,-7285.35791015625,304.1874084472656,0.867774486541748,0.6118910312652588,0.4320561587810516,293.1856384277344,297.1499938964844,293.1499938964844,0.835181713104248,-12815.443359375,304.2039794921875,0.953450322151184,0.798173725605011,0.7591160535812378,293.1968994140625,297.1499938964844,293.1499938964844,0.0767695754766464,-9348.544921875,304.1607360839844,0.4936157166957855,0.1144889220595359,0.5554760098457336,290.2319641113281,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2370300292969,1.0,0.6203608512878418,0.4797812104225158,0.4797812104225158,1.0,1.0,-2.879733324050904,1.0214970111846924,1.8582364320755005,0.3753008544445038,0.0,0.0,1.0,266.1110534667969,235.0,156.01516723632812,-32292.041015625,2665.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75836181640625,310.545166015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777566134929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891308050602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074155151844024,-5601.3466796875,304.1986999511719,0.7412763237953186,0.3634673357009887,0.3347776532173157,293.3295288085937,297.1499938964844,293.1499938964844,0.2560321092605591,-5109.79541015625,304.1937255859375,0.7083905339241028,0.3134589791297912,0.3055087327957153,293.1715087890625,297.1499938964844,293.1499938964844,0.5849775075912476,-7200.171875,304.1896667480469,0.8740999698638916,0.6102107167243958,0.4306163787841797,293.1929016113281,297.1499938964844,293.1499938964844,0.8225421905517578,-12665.5791015625,304.2070007324219,0.9607692360877992,0.7958015203475952,0.756533682346344,293.1979064941406,297.1499938964844,293.1499938964844,0.0744864791631698,-9132.189453125,304.16094970703125,0.4953899979591369,0.1130991354584693,0.5472989678382874,290.35113525390625,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.3560791015625,1.0,0.6107280254364014,0.4826221168041229,0.4826221168041229,1.0,1.0,-2.851207971572876,1.0155094861984253,1.83569860458374,0.3757030665874481,0.0,0.0,1.0,254.7301483154297,223.0,162.5357208251953,-32316.8671875,2557.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9915466308594,310.77508544921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766411900520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881920901127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074155151844024,-5601.3466796875,304.1986999511719,0.7412763237953186,0.3634673357009887,0.3347776532173157,293.3295288085937,297.1499938964844,293.1499938964844,0.2560321092605591,-5109.79541015625,304.1937255859375,0.7083905339241028,0.3134589791297912,0.3055087327957153,293.1715087890625,297.1499938964844,293.1499938964844,0.5849775075912476,-7200.171875,304.1896667480469,0.8740999698638916,0.6102107167243958,0.4306163787841797,293.1929016113281,297.1499938964844,293.1499938964844,0.8225421905517578,-12665.5791015625,304.2070007324219,0.9607692360877992,0.7958015203475952,0.756533682346344,293.1979064941406,297.1499938964844,293.1499938964844,0.0744864791631698,-9132.189453125,304.16094970703125,0.4953899979591369,0.1130991354584693,0.5472989678382874,290.35113525390625,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.3560791015625,1.0,0.6107280254364014,0.4826221168041229,0.4826221168041229,1.0,1.0,-2.851207971572876,1.0155094861984253,1.83569860458374,0.3757030665874481,0.0,0.0,1.0,254.7301483154297,223.0,162.5357208251953,-32316.8671875,2557.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9915466308594,310.77508544921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766411900520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881920901127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978325486183166,-5462.251953125,304.19842529296875,0.7435737252235413,0.357676088809967,0.3292069733142853,293.3365173339844,297.1499938964844,293.1499938964844,0.2471527755260467,-4967.6572265625,304.1939392089844,0.7100533843040466,0.3074924349784851,0.2994959056377411,293.17755126953125,297.1499938964844,293.1499938964844,0.5762355327606201,-7115.98681640625,304.19097900390625,0.8809877038002014,0.6084433197975159,0.4291089475154876,293.19970703125,297.1499938964844,293.1499938964844,0.8100237250328064,-12517.439453125,304.2088317871094,0.9683082103729248,0.7933304905891418,0.7538469433784485,293.1986999511719,297.1499938964844,293.1499938964844,0.0722450762987136,-8921.4501953125,304.1610412597656,0.4974478483200073,0.1117216795682907,0.5391589403152466,290.4660949707031,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857360839844,290.47088623046875,1.0,0.6008676290512085,0.4855313599109649,0.4855313599109649,1.0,1.0,-2.8224618434906006,1.0094088315963743,1.813053011894226,0.3760381639003753,0.0,0.0,1.0,243.20343017578125,211.0,160.26815795898438,-32311.5390625,2449.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966552734375,310.9808654785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799202799797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915199385024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978325486183166,-5462.251953125,304.19842529296875,0.7435737252235413,0.357676088809967,0.3292069733142853,293.3365173339844,297.1499938964844,293.1499938964844,0.2471527755260467,-4967.6572265625,304.1939392089844,0.7100533843040466,0.3074924349784851,0.2994959056377411,293.17755126953125,297.1499938964844,293.1499938964844,0.5762355327606201,-7115.98681640625,304.19097900390625,0.8809877038002014,0.6084433197975159,0.4291089475154876,293.19970703125,297.1499938964844,293.1499938964844,0.8100237250328064,-12517.439453125,304.2088317871094,0.9683082103729248,0.7933304905891418,0.7538469433784485,293.1986999511719,297.1499938964844,293.1499938964844,0.0722450762987136,-8921.4501953125,304.1610412597656,0.4974478483200073,0.1117216795682907,0.5391589403152466,290.4660949707031,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857360839844,290.47088623046875,1.0,0.6008676290512085,0.4855313599109649,0.4855313599109649,1.0,1.0,-2.8224618434906006,1.0094088315963743,1.813053011894226,0.3760381639003753,0.0,0.0,1.0,243.20343017578125,211.0,160.26815795898438,-32311.5390625,2449.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966552734375,310.9808654785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799202799797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915199385024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882906794548034,-5322.49755859375,304.1982116699219,0.7462510466575623,0.3519321382045746,0.3236740529537201,293.3428649902344,297.1499938964844,293.1499938964844,0.238246202468872,-4823.73974609375,304.19415283203125,0.711953341960907,0.3014770150184631,0.2934306859970093,293.1832275390625,297.1499938964844,293.1499938964844,0.5671122670173645,-7027.5966796875,304.1925354003906,0.8884464502334595,0.6065911054611206,0.4275422096252441,293.2061462402344,297.1499938964844,293.1499938964844,0.7969934344291687,-12362.224609375,304.2109680175781,0.9759594202041626,0.790763795375824,0.751071035861969,293.199462890625,297.1499938964844,293.1499938964844,0.0699588283896446,-8707.755859375,304.1611633300781,0.499774158000946,0.1103330925107002,0.5309839248657227,290.5881042480469,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2894592285156,290.59344482421875,1.0,0.5908120274543762,0.4884791374206543,0.4884791374206543,1.0,1.0,-2.7934787273406982,1.00311541557312,1.790363311767578,0.3762322068214416,0.0,0.0,1.0,231.611083984375,199.0,168.85997009277344,-32342.203125,2343.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4471435546875,311.22735595703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.778960108757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905454840511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882906794548034,-5322.49755859375,304.1982116699219,0.7462510466575623,0.3519321382045746,0.3236740529537201,293.3428649902344,297.1499938964844,293.1499938964844,0.238246202468872,-4823.73974609375,304.19415283203125,0.711953341960907,0.3014770150184631,0.2934306859970093,293.1832275390625,297.1499938964844,293.1499938964844,0.5671122670173645,-7027.5966796875,304.1925354003906,0.8884464502334595,0.6065911054611206,0.4275422096252441,293.2061462402344,297.1499938964844,293.1499938964844,0.7969934344291687,-12362.224609375,304.2109680175781,0.9759594202041626,0.790763795375824,0.751071035861969,293.199462890625,297.1499938964844,293.1499938964844,0.0699588283896446,-8707.755859375,304.1611633300781,0.499774158000946,0.1103330925107002,0.5309839248657227,290.5881042480469,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2894592285156,290.59344482421875,1.0,0.5908120274543762,0.4884791374206543,0.4884791374206543,1.0,1.0,-2.7934787273406982,1.00311541557312,1.790363311767578,0.3762322068214416,0.0,0.0,1.0,231.611083984375,199.0,168.85997009277344,-32342.203125,2343.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4471435546875,311.22735595703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.778960108757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905454840511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789821624755859,-5185.13037109375,304.1976318359375,0.7493500709533691,0.3462409675121307,0.3181846737861633,293.3486328125,297.1499938964844,293.1499938964844,0.229481965303421,-4680.955078125,304.19403076171875,0.7141075730323792,0.2954205572605133,0.2873228192329407,293.1886291503906,297.1499938964844,293.1499938964844,0.5579468607902527,-6938.60546875,304.193603515625,0.8965041637420654,0.6046516299247742,0.4259125292301178,293.2122802734375,297.1499938964844,293.1499938964844,0.7839010953903198,-12206.0078125,304.2124328613281,0.983633816242218,0.7880966663360596,0.7481971979141235,293.2001647949219,297.1499938964844,293.1499938964844,0.0676721706986427,-8495.8544921875,304.1612548828125,0.5023944973945618,0.1089372187852859,0.5227559804916382,290.7099609375,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928161621094,290.71514892578125,1.0,0.5805714726448059,0.4914928078651428,0.4914928078651428,1.0,1.0,-2.764240503311157,0.996675670146942,1.7675647735595703,0.376333087682724,0.0,0.0,1.0,219.98956298828125,187.0,168.91957092285156,-32339.74609375,2238.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66754150390625,311.44805908203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.777353048324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889145053923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789821624755859,-5185.13037109375,304.1976318359375,0.7493500709533691,0.3462409675121307,0.3181846737861633,293.3486328125,297.1499938964844,293.1499938964844,0.229481965303421,-4680.955078125,304.19403076171875,0.7141075730323792,0.2954205572605133,0.2873228192329407,293.1886291503906,297.1499938964844,293.1499938964844,0.5579468607902527,-6938.60546875,304.193603515625,0.8965041637420654,0.6046516299247742,0.4259125292301178,293.2122802734375,297.1499938964844,293.1499938964844,0.7839010953903198,-12206.0078125,304.2124328613281,0.983633816242218,0.7880966663360596,0.7481971979141235,293.2001647949219,297.1499938964844,293.1499938964844,0.0676721706986427,-8495.8544921875,304.1612548828125,0.5023944973945618,0.1089372187852859,0.5227559804916382,290.7099609375,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928161621094,290.71514892578125,1.0,0.5805714726448059,0.4914928078651428,0.4914928078651428,1.0,1.0,-2.764240503311157,0.996675670146942,1.7675647735595703,0.376333087682724,0.0,0.0,1.0,219.98956298828125,187.0,168.91957092285156,-32339.74609375,2238.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66754150390625,311.44805908203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.777353048324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889145053923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744597792625427,-5118.04150390625,304.1972045898437,0.7510809302330017,0.3434175550937652,0.3154587745666504,293.351318359375,297.1499938964844,293.1499938964844,0.2251908779144287,-4610.634765625,304.1938171386719,0.7152935266494751,0.2923791706562042,0.2842552661895752,293.19122314453125,297.1499938964844,293.1499938964844,0.5534403920173645,-6894.81494140625,304.1938781738281,0.9007784128189088,0.6036545634269714,0.4250774681568146,293.2152099609375,297.1499938964844,293.1499938964844,0.7774587869644165,-12129.1279296875,304.2127990722656,0.98746258020401,0.7867329120635986,0.7467297911643982,293.20050048828125,297.1499938964844,293.1499938964844,0.0665423721075058,-8391.935546875,304.1612548828125,0.5038379430770874,0.1082395613193512,0.5186376571655273,290.7689819335937,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943420410156,290.7740783691406,1.0,0.5753847360610962,0.4930227100849151,0.4930227100849151,1.0,1.0,-2.749561548233032,0.9934102296829224,1.75615131855011,0.3763498365879059,0.0,0.0,1.0,214.1703338623047,187.0,166.68751525878906,-32327.33984375,2186.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671813964844,311.54931640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811355590820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927533006295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.269932359457016,-5050.52490234375,304.19683837890625,0.75294429063797,0.3406085669994354,0.3127453327178955,293.3538513183594,297.1499938964844,293.1499938964844,0.2208856046199798,-4539.6962890625,304.1936950683594,0.716558575630188,0.28932985663414,0.2811796367168426,293.1937255859375,297.1499938964844,293.1499938964844,0.5488113760948181,-6849.61572265625,304.1943359375,0.905265748500824,0.6026400327682495,0.4242304861545563,293.2180480957031,297.1499938964844,293.1499938964844,0.7708547711372375,-12049.8779296875,304.21337890625,0.9912735819816588,0.7853497266769409,0.7452447414398193,293.2007751464844,297.1499938964844,293.1499938964844,0.0653971806168556,-8286.9267578125,304.1612854003906,0.5053821206092834,0.1075428873300552,0.5145220756530762,290.8304748535156,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2957763671875,290.8362121582031,1.0,0.5701558589935303,0.4945668876171112,0.4945668876171112,1.0,1.0,-2.734856128692627,0.9901170134544371,1.744739055633545,0.3763440251350403,0.0,0.0,1.0,208.34893798828125,175.0,170.93016052246094,-32340.197265625,2134.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8961486816406,311.6766662597656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805625796318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792171806097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609519362449646,-4915.6875,304.1961975097656,0.7570708394050598,0.33503457903862,0.3073586821556091,293.35858154296875,297.1499938964844,293.1499938964844,0.2123099267482757,-4397.35400390625,304.19342041015625,0.7193130254745483,0.2832084894180298,0.275007039308548,293.1985778808594,297.1499938964844,293.1499938964844,0.5393356084823608,-6756.69482421875,304.1953125,0.9153896570205688,0.6005505919456482,0.4224965870380401,293.22344970703125,297.1499938964844,293.1499938964844,0.7570486664772034,-11884.0283203125,304.2153015136719,0.9987098574638368,0.7825316786766052,0.7420607805252075,293.2012939453125,297.1499938964844,293.1499938964844,0.0630877390503883,-8076.43505859375,304.161376953125,0.5087848901748657,0.1061552688479423,0.5063185691833496,290.95855712890625,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2984313964844,290.9642028808594,1.0,0.5595535039901733,0.4977050423622131,0.4977050423622131,1.0,1.0,-2.7050249576568604,0.983311891555786,1.7217131853103638,0.3762215375900268,0.0,0.0,1.0,196.7457733154297,163.0,175.78570556640625,-32339.146484375,2033.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1319580078125,311.9125671386719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788940668106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904784870333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609519362449646,-4915.6875,304.1961975097656,0.7570708394050598,0.33503457903862,0.3073586821556091,293.35858154296875,297.1499938964844,293.1499938964844,0.2123099267482757,-4397.35400390625,304.19342041015625,0.7193130254745483,0.2832084894180298,0.275007039308548,293.1985778808594,297.1499938964844,293.1499938964844,0.5393356084823608,-6756.69482421875,304.1953125,0.9153896570205688,0.6005505919456482,0.4224965870380401,293.22344970703125,297.1499938964844,293.1499938964844,0.7570486664772034,-11884.0283203125,304.2153015136719,0.9987098574638368,0.7825316786766052,0.7420607805252075,293.2012939453125,297.1499938964844,293.1499938964844,0.0630877390503883,-8076.43505859375,304.161376953125,0.5087848901748657,0.1061552688479423,0.5063185691833496,290.95855712890625,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2984313964844,290.9642028808594,1.0,0.5595535039901733,0.4977050423622131,0.4977050423622131,1.0,1.0,-2.7050249576568604,0.983311891555786,1.7217131853103638,0.3762215375900268,0.0,0.0,1.0,196.7457733154297,163.0,175.78570556640625,-32339.146484375,2033.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1319580078125,311.9125671386719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788940668106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904784870333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520512640476227,-4780.67138671875,304.1956481933594,0.7599758505821228,0.3295594751834869,0.302137553691864,293.3625793457031,297.1499938964844,293.1499938964844,0.2037935256958007,-4254.439453125,304.1931457519531,0.7207848429679871,0.2771087884902954,0.2689311504364013,293.2029724121094,297.1499938964844,293.1499938964844,0.5294350981712341,-6658.845703125,304.19677734375,0.9241929650306702,0.5984286069869995,0.4208009839057922,293.2185974121094,297.1499938964844,293.1499938964844,0.7283099889755249,-11511.44921875,304.2420654296875,0.9990000128746032,0.781606137752533,0.7249537110328674,293.2013854980469,297.1499938964844,293.1499938964844,0.0608216784894466,-7870.9619140625,304.161376953125,0.5114192366600037,0.1048312485218048,0.4987486004829407,291.0983581542969,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.29949951171875,291.1052551269531,1.0,0.5479702949523926,0.501254141330719,0.501254141330719,1.0,1.0,-2.659896850585937,0.9706013798713684,1.6892954111099243,0.3738093376159668,0.0,0.0,1.0,186.8296813964844,151.0,194.534408569336,-32211.599609375,1917.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3543395996094,312.15142822265625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812609672546387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928806007839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520512640476227,-4780.67138671875,304.1956481933594,0.7599758505821228,0.3295594751834869,0.302137553691864,293.3625793457031,297.1499938964844,293.1499938964844,0.2037935256958007,-4254.439453125,304.1931457519531,0.7207848429679871,0.2771087884902954,0.2689311504364013,293.2029724121094,297.1499938964844,293.1499938964844,0.5294350981712341,-6658.845703125,304.19677734375,0.9241929650306702,0.5984286069869995,0.4208009839057922,293.2185974121094,297.1499938964844,293.1499938964844,0.7283099889755249,-11511.44921875,304.2420654296875,0.9990000128746032,0.781606137752533,0.7249537110328674,293.2013854980469,297.1499938964844,293.1499938964844,0.0608216784894466,-7870.9619140625,304.161376953125,0.5114192366600037,0.1048312485218048,0.4987486004829407,291.0983581542969,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.29949951171875,291.1052551269531,1.0,0.5479702949523926,0.501254141330719,0.501254141330719,1.0,1.0,-2.659896850585937,0.9706013798713684,1.6892954111099243,0.3738093376159668,0.0,0.0,1.0,186.8296813964844,151.0,194.534408569336,-32211.599609375,1917.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3543395996094,312.15142822265625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812609672546387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928806007839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427117228507995,-4637.09130859375,304.1960144042969,0.763351559638977,0.3240977525711059,0.2969430387020111,293.3664245605469,297.1499938964844,293.1499938964844,0.19491508603096,-4103.37744140625,304.1935729980469,0.7225386500358582,0.2709472775459289,0.2628154754638672,293.2074890136719,297.1499938964844,293.1499938964844,0.5181282162666321,-6545.62060546875,304.2000427246094,0.9337885975837708,0.5961679816246033,0.4190264642238617,293.19366455078125,297.1499938964844,293.1499938964844,0.6920729279518127,-11042.5107421875,304.27166748046875,0.9990000128746032,0.7848860621452332,0.7029923796653748,293.20147705078125,297.1499938964844,293.1499938964844,0.0583913065493106,-7651.33447265625,304.16162109375,0.5144749879837036,0.1035154536366462,0.4912707507610321,291.26904296875,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.298828125,291.2772827148437,1.0,0.5354233384132385,0.5050283074378967,0.5050283074378967,1.0,1.0,-2.6088523864746094,0.9555552005767822,1.6532973051071167,0.3701887726783752,0.0,0.0,0.9769783020019532,176.6812744140625,139.0,229.2217559814453,-32095.763671875,1795.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6596069335937,312.4671325683594,278.1499938964844,0.0,18000.0,316.6700134277344,32992.48828125,36000.0,0.0,0.0,0.7788640260696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829745531082153,1.8297733068466189,-2.779174246825277e-05,0.0,0.000790447986219,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427117228507995,-4637.09130859375,304.1960144042969,0.763351559638977,0.3240977525711059,0.2969430387020111,293.3664245605469,297.1499938964844,293.1499938964844,0.19491508603096,-4103.37744140625,304.1935729980469,0.7225386500358582,0.2709472775459289,0.2628154754638672,293.2074890136719,297.1499938964844,293.1499938964844,0.5181282162666321,-6545.62060546875,304.2000427246094,0.9337885975837708,0.5961679816246033,0.4190264642238617,293.19366455078125,297.1499938964844,293.1499938964844,0.6920729279518127,-11042.5107421875,304.27166748046875,0.9990000128746032,0.7848860621452332,0.7029923796653748,293.20147705078125,297.1499938964844,293.1499938964844,0.0583913065493106,-7651.33447265625,304.16162109375,0.5144749879837036,0.1035154536366462,0.4912707507610321,291.26904296875,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.298828125,291.2772827148437,1.0,0.5354233384132385,0.5050283074378967,0.5050283074378967,1.0,1.0,-2.6088523864746094,0.9555552005767822,1.6532973051071167,0.3701887726783752,0.0,0.0,0.9769783020019532,176.6812744140625,139.0,229.2217559814453,-32095.763671875,1795.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6596069335937,312.4671325683594,278.1499938964844,0.0,18000.0,316.6700134277344,32992.48828125,36000.0,0.0,0.0,0.7788640260696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829745531082153,1.8297733068466189,-2.779174246825277e-05,0.0,0.000790447986219,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333967387676239,-4492.47607421875,304.1961975097656,0.7676233053207397,0.3186954259872436,0.2917733788490295,293.36993408203125,297.1499938964844,293.1499938964844,0.1860450357198715,-3950.791259765625,304.1938171386719,0.72491055727005,0.2647510170936584,0.2566401064395904,293.21197509765625,297.1499938964844,293.1499938964844,0.506295919418335,-6426.5556640625,304.2030639648437,0.9445281624794006,0.5938065052032471,0.4171600043773651,293.1554260253906,297.1499938964844,293.1499938964844,0.6532102227210999,-10540.837890625,304.2957458496094,0.9990000128746032,0.7915099263191223,0.6792774200439453,293.201171875,297.1499938964844,293.1499938964844,0.0559363290667533,-7431.28369140625,304.1618347167969,0.5183250308036804,0.1022709757089614,0.4839442372322082,291.4501037597656,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.30059814453125,291.4586486816406,1.0,0.5221827030181885,0.509026825428009,0.509026825428009,1.0,1.0,-2.555680990219116,0.9396697282791138,1.6160112619400024,0.366191029548645,0.0,0.0,0.9249105453491212,166.11590576171875,127.0,246.48252868652344,-31927.11328125,1672.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9698486328125,312.77984619140625,278.1499938964844,0.0,18000.0,316.6700134277344,35247.08984375,36000.0,0.0,0.0,0.7751829624176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211665153503416,1.8211945295333865,-2.811141894198954e-05,0.0,0.0007867121603339,0.0,0.0,683.49072265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333967387676239,-4492.47607421875,304.1961975097656,0.7676233053207397,0.3186954259872436,0.2917733788490295,293.36993408203125,297.1499938964844,293.1499938964844,0.1860450357198715,-3950.791259765625,304.1938171386719,0.72491055727005,0.2647510170936584,0.2566401064395904,293.21197509765625,297.1499938964844,293.1499938964844,0.506295919418335,-6426.5556640625,304.2030639648437,0.9445281624794006,0.5938065052032471,0.4171600043773651,293.1554260253906,297.1499938964844,293.1499938964844,0.6532102227210999,-10540.837890625,304.2957458496094,0.9990000128746032,0.7915099263191223,0.6792774200439453,293.201171875,297.1499938964844,293.1499938964844,0.0559363290667533,-7431.28369140625,304.1618347167969,0.5183250308036804,0.1022709757089614,0.4839442372322082,291.4501037597656,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.30059814453125,291.4586486816406,1.0,0.5221827030181885,0.509026825428009,0.509026825428009,1.0,1.0,-2.555680990219116,0.9396697282791138,1.6160112619400024,0.366191029548645,0.0,0.0,0.9249105453491212,166.11590576171875,127.0,246.48252868652344,-31927.11328125,1672.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9698486328125,312.77984619140625,278.1499938964844,0.0,18000.0,316.6700134277344,35247.08984375,36000.0,0.0,0.0,0.7751829624176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211665153503416,1.8211945295333865,-2.811141894198954e-05,0.0,0.0007867121603339,0.0,0.0,683.49072265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3630676269531,297.1499938964844,293.1499938964844,0.2289469689130783,-4423.06982421875,304.19586181640625,0.7701327204704285,0.3160289525985718,0.2892122268676758,293.3715209960937,297.1499938964844,293.1499938964844,0.1817737966775894,-3876.873291015625,304.193603515625,0.7263495326042175,0.2616512477397918,0.2535431087017059,293.2140808105469,297.1499938964844,293.1499938964844,0.5005897879600525,-6369.22265625,304.2037658691406,0.9502686858177184,0.5926039814949036,0.4162052571773529,293.1325378417969,297.1499938964844,293.1499938964844,0.6334644556045532,-10285.7822265625,304.3050842285156,0.9990000128746032,0.7959343791007996,0.6667937636375427,293.2007751464844,297.1499938964844,293.1499938964844,0.0547754392027854,-7328.10546875,304.16180419921875,0.5206266641616821,0.1017001271247863,0.4804570376873016,291.5364074707031,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.3034362792969,291.5426330566406,1.0,0.5153469443321228,0.5111249089241028,0.5111249089241028,1.0,1.0,-2.5285463333129883,0.9315290451049804,1.5970172882080078,0.3641112148761749,0.0,0.0,0.890393853187561,160.71861267089844,127.0,234.3223571777344,-31735.658203125,1611.5836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.13092041015625,312.9054870605469,278.1499938964844,0.0,18000.0,317.1499938964844,36577.02734375,36000.0,0.0,0.0,0.7776135802268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7944988012313845,1.7945265769958496,-2.782666706480086e-05,0.0,0.0007891789427958,0.0,0.0,662.5645141601562,0.0,0.0,0.0,0.986833930015564,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2252937704324722,-4366.59912109375,304.19415283203125,0.7729175686836243,0.3133963644504547,0.2866741418838501,293.3729858398437,297.1499938964844,293.1499938964844,0.1781313717365265,-3814.22021484375,304.1922912597656,0.727974534034729,0.2585581839084625,0.25044646859169,293.2160339355469,297.1499938964844,293.1499938964844,0.4964413642883301,-6328.70556640625,304.2015075683594,0.9562233090400696,0.5914120674133301,0.4152469038963318,293.107421875,297.1499938964844,293.1499938964844,0.6152613162994385,-10051.7763671875,304.3099365234375,0.9990000128746032,0.8010857701301575,0.6538992524147034,293.2001647949219,297.1499938964844,293.1499938964844,0.0538661926984787,-7248.9228515625,304.1612854003906,0.5232282876968384,0.1011754348874092,0.4771462082862854,291.5867919921875,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078308105469,291.5903625488281,1.0,0.5083861947059631,0.5132918953895569,0.5132918953895569,1.0,1.0,-2.5011544227600098,0.9233009219169616,1.5778535604476929,0.3619967401027679,0.0,0.0,0.856098473072052,155.2624969482422,145.0,184.95361328125,-31433.615234375,1551.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3599548339844,313.0299987792969,278.1499938964844,0.0,18000.0,317.1499938964844,37236.1640625,36000.0,0.0,0.0,0.7751398682594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341362237930298,1.7341629266738892,-2.6682306270231493e-05,0.0,0.0007866684463806,0.0,0.0,608.8704223632812,0.0,0.0,0.0,0.9582261443138124,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202864289283752,-4291.0791015625,304.18768310546875,0.769986093044281,0.308073341846466,0.2818872332572937,293.37628173828125,297.1499938964844,293.1499938964844,0.1726612448692321,-3721.585205078125,304.1872253417969,0.7238121032714844,0.2522405087947845,0.2444848120212555,293.2198791503906,297.1499938964844,293.1499938964844,0.4927031695842743,-6296.3671875,304.1903076171875,0.9567070603370668,0.5889595746994019,0.4135307967662811,293.0677795410156,297.1499938964844,293.1499938964844,0.6060801148414612,-9963.705078125,304.2706298828125,0.9990000128746032,0.8102635145187378,0.6502737998962402,293.1994323730469,297.1499938964844,293.1499938964844,0.0529049299657344,-7169.38818359375,304.1590881347656,0.5221502184867859,0.1000570431351661,0.4720381796360016,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047808885574341,0.5167378187179565,0.5167378187179565,1.0,1.0,-2.475649118423462,0.9178500771522522,1.557798981666565,0.3617801070213318,0.0,0.0,0.7953907251358032,153.1473846435547,163.0,34.2675666809082,-30879.23828125,1508.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9175720214844,313.2380676269531,278.1499938964844,0.0,18000.0,317.1499938964844,37771.20703125,36000.0,0.0,0.0,0.7676413059234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5757787227630615,1.5758023262023926,-2.362041050218977e-05,0.0,0.0007790583185851,0.0,0.0,479.5289611816406,0.0,0.0,0.0,0.8845140933990479,4.0,0.0,1.0
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202864289283752,-4291.0791015625,304.18768310546875,0.769986093044281,0.308073341846466,0.2818872332572937,293.37628173828125,297.1499938964844,293.1499938964844,0.1726612448692321,-3721.585205078125,304.1872253417969,0.7238121032714844,0.2522405087947845,0.2444848120212555,293.2198791503906,297.1499938964844,293.1499938964844,0.4927031695842743,-6296.3671875,304.1903076171875,0.9567070603370668,0.5889595746994019,0.4135307967662811,293.0677795410156,297.1499938964844,293.1499938964844,0.6060801148414612,-9963.705078125,304.2706298828125,0.9990000128746032,0.8102635145187378,0.6502737998962402,293.1994323730469,297.1499938964844,293.1499938964844,0.0529049299657344,-7169.38818359375,304.1590881347656,0.5221502184867859,0.1000570431351661,0.4720381796360016,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047808885574341,0.5167378187179565,0.5167378187179565,1.0,1.0,-2.475649118423462,0.9178500771522522,1.557798981666565,0.3617801070213318,0.0,0.0,0.7953907251358032,153.1473846435547,163.0,34.2675666809082,-30879.23828125,1508.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9175720214844,313.2380676269531,278.1499938964844,0.0,18000.0,317.1499938964844,37771.20703125,36000.0,0.0,0.0,0.7676413059234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5757787227630615,1.5758023262023926,-2.362041050218977e-05,0.0,0.0007790583185851,0.0,0.0,479.5289611816406,0.0,0.0,0.0,0.8845140933990479,4.0,0.0,1.0
