time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173637598752975,-4249.36083984375,304.1800231933594,0.7607125639915466,0.3027238249778747,0.2772831618785858,293.3797302246094,297.1499938964844,293.1499938964844,0.1687722653150558,-3657.43017578125,304.18133544921875,0.713699460029602,0.2458144426345825,0.2386330962181091,293.22314453125,297.1499938964844,293.1499938964844,0.4935049414634704,-6311.3349609375,304.1755676269531,0.9484966993331908,0.5865219235420227,0.4119777977466583,293.0621643066406,297.1499938964844,293.1499938964844,0.6199426054954529,-10187.2158203125,304.2070617675781,0.9990000128746032,0.8135594725608826,0.6633623838424683,293.19976806640625,297.1499938964844,293.1499938964844,0.0525635853409767,-7147.6416015625,304.1566467285156,0.5160450339317322,0.0987372696399688,0.4672645330429077,291.4997863769531,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076379776000977,0.5194079875946045,0.5194079875946045,1.0,1.0,-2.4711971282958984,0.9200119972229004,1.551185131072998,0.3647488951683044,0.0,0.0,0.7542772889137268,157.59161376953125,181.0,-86.67833709716797,-30464.86328125,1521.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5258178710937,313.4410095214844,278.1499938964844,0.0,18000.0,316.6700134277344,37495.26171875,36000.0,0.0,0.0,0.752468466758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307321310043335,1.4307531118392944,-2.0909890736220405e-05,0.0,0.0007636598311364,0.0,0.0,377.5708312988281,0.0,0.0,0.0,0.818554162979126,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173637598752975,-4249.36083984375,304.1800231933594,0.7607125639915466,0.3027238249778747,0.2772831618785858,293.3797302246094,297.1499938964844,293.1499938964844,0.1687722653150558,-3657.43017578125,304.18133544921875,0.713699460029602,0.2458144426345825,0.2386330962181091,293.22314453125,297.1499938964844,293.1499938964844,0.4935049414634704,-6311.3349609375,304.1755676269531,0.9484966993331908,0.5865219235420227,0.4119777977466583,293.0621643066406,297.1499938964844,293.1499938964844,0.6199426054954529,-10187.2158203125,304.2070617675781,0.9990000128746032,0.8135594725608826,0.6633623838424683,293.19976806640625,297.1499938964844,293.1499938964844,0.0525635853409767,-7147.6416015625,304.1566467285156,0.5160450339317322,0.0987372696399688,0.4672645330429077,291.4997863769531,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076379776000977,0.5194079875946045,0.5194079875946045,1.0,1.0,-2.4711971282958984,0.9200119972229004,1.551185131072998,0.3647488951683044,0.0,0.0,0.7542772889137268,157.59161376953125,181.0,-86.67833709716797,-30464.86328125,1521.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5258178710937,313.4410095214844,278.1499938964844,0.0,18000.0,316.6700134277344,37495.26171875,36000.0,0.0,0.0,0.752468466758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307321310043335,1.4307531118392944,-2.0909890736220405e-05,0.0,0.0007636598311364,0.0,0.0,377.5708312988281,0.0,0.0,0.0,0.818554162979126,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151132225990295,-4217.986328125,304.173828125,0.7480418682098389,0.2973140180110931,0.2727850973606109,293.38330078125,297.1499938964844,293.1499938964844,0.1653405874967575,-3601.027099609375,304.1766662597656,0.6989350914955139,0.2392702847719192,0.2328334897756576,293.2263488769531,297.1499938964844,293.1499938964844,0.4959947168827057,-6342.32666015625,304.1629943847656,0.9345258474349976,0.5840240716934204,0.4105175137519836,293.0904235839844,297.1499938964844,293.1499938964844,0.6484243273735046,-10599.7177734375,304.14068603515625,0.9990000128746032,0.8101235032081604,0.6873159408569336,293.20172119140625,297.1499938964844,293.1499938964844,0.0522718057036399,-7131.4443359375,304.1549377441406,0.5069509744644165,0.0970827937126159,0.4618836939334869,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3093566894531,291.374267578125,1.0,0.5148651599884033,0.5214391350746155,0.5214391350746155,1.0,1.0,-2.479376077651977,0.9265592694282532,1.5528168678283691,0.3693505823612213,0.0,0.0,0.7315685153007507,166.5006103515625,199.0,-142.59085083007812,-30233.048828125,1569.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9988708496094,313.5857238769531,278.1499938964844,0.0,18000.0,316.6700134277344,36934.31640625,36000.0,0.0,0.0,0.7393254637718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3340917825698853,1.334110975265503,-1.9160503143211827e-05,0.0,0.0007503213710151,0.0,0.0,317.9624938964844,0.0,0.0,0.0,0.7753392457962036,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151132225990295,-4217.986328125,304.173828125,0.7480418682098389,0.2973140180110931,0.2727850973606109,293.38330078125,297.1499938964844,293.1499938964844,0.1653405874967575,-3601.027099609375,304.1766662597656,0.6989350914955139,0.2392702847719192,0.2328334897756576,293.2263488769531,297.1499938964844,293.1499938964844,0.4959947168827057,-6342.32666015625,304.1629943847656,0.9345258474349976,0.5840240716934204,0.4105175137519836,293.0904235839844,297.1499938964844,293.1499938964844,0.6484243273735046,-10599.7177734375,304.14068603515625,0.9990000128746032,0.8101235032081604,0.6873159408569336,293.20172119140625,297.1499938964844,293.1499938964844,0.0522718057036399,-7131.4443359375,304.1549377441406,0.5069509744644165,0.0970827937126159,0.4618836939334869,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3093566894531,291.374267578125,1.0,0.5148651599884033,0.5214391350746155,0.5214391350746155,1.0,1.0,-2.479376077651977,0.9265592694282532,1.5528168678283691,0.3693505823612213,0.0,0.0,0.7315685153007507,166.5006103515625,199.0,-142.59085083007812,-30233.048828125,1569.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9988708496094,313.5857238769531,278.1499938964844,0.0,18000.0,316.6700134277344,36934.31640625,36000.0,0.0,0.0,0.7393254637718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3340917825698853,1.334110975265503,-1.9160503143211827e-05,0.0,0.0007503213710151,0.0,0.0,317.9624938964844,0.0,0.0,0.0,0.7753392457962036,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125571072101593,-4180.72119140625,304.1701965332031,0.7339745759963989,0.2918166220188141,0.2683248519897461,293.3871154785156,297.1499938964844,293.1499938964844,0.1616103947162628,-3538.298583984375,304.1740417480469,0.6818720698356628,0.2325889319181442,0.2270256280899047,293.2298583984375,297.1499938964844,293.1499938964844,0.4979988932609558,-6366.13037109375,304.15545654296875,0.9173623323440552,0.581378698348999,0.4090556800365448,293.1470947265625,297.1499938964844,293.1499938964844,0.685621976852417,-11115.6416015625,304.0820617675781,0.9990000128746032,0.800194501876831,0.7183573842048645,293.2053527832031,297.1499938964844,293.1499938964844,0.051645204424858,-7085.7529296875,304.15435791015625,0.4963453710079193,0.095039427280426,0.4553312361240387,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.30291748046875,291.2737121582031,1.0,0.5248966813087463,0.5230445265769958,0.5230445265769958,1.0,1.0,-2.4947006702423096,0.9355092644691468,1.5591914653778076,0.3748051226139068,0.0,0.0,0.721541166305542,178.66128540039062,202.0,-138.02174377441406,-30203.52734375,1642.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.30487060546875,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.48828125,36000.0,0.0,0.0,0.7262728214263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846646308898926,1.2846828699111938,-1.8267790437676013e-05,0.0,0.0007370745879597,0.0,0.0,289.745849609375,0.0,0.0,0.0,0.7533547282218933,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125571072101593,-4180.72119140625,304.1701965332031,0.7339745759963989,0.2918166220188141,0.2683248519897461,293.3871154785156,297.1499938964844,293.1499938964844,0.1616103947162628,-3538.298583984375,304.1740417480469,0.6818720698356628,0.2325889319181442,0.2270256280899047,293.2298583984375,297.1499938964844,293.1499938964844,0.4979988932609558,-6366.13037109375,304.15545654296875,0.9173623323440552,0.581378698348999,0.4090556800365448,293.1470947265625,297.1499938964844,293.1499938964844,0.685621976852417,-11115.6416015625,304.0820617675781,0.9990000128746032,0.800194501876831,0.7183573842048645,293.2053527832031,297.1499938964844,293.1499938964844,0.051645204424858,-7085.7529296875,304.15435791015625,0.4963453710079193,0.095039427280426,0.4553312361240387,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.30291748046875,291.2737121582031,1.0,0.5248966813087463,0.5230445265769958,0.5230445265769958,1.0,1.0,-2.4947006702423096,0.9355092644691468,1.5591914653778076,0.3748051226139068,0.0,0.0,0.721541166305542,178.66128540039062,202.0,-138.02174377441406,-30203.52734375,1642.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.30487060546875,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.48828125,36000.0,0.0,0.0,0.7262728214263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846646308898926,1.2846828699111938,-1.8267790437676013e-05,0.0,0.0007370745879597,0.0,0.0,289.745849609375,0.0,0.0,0.0,0.7533547282218933,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110031992197036,-4157.25439453125,304.1693725585937,0.7279878854751587,0.2890692949295044,0.2660492658615112,293.388916015625,297.1499938964844,293.1499938964844,0.1595039218664169,-3502.174560546875,304.1734924316406,0.6743654608726501,0.2292278110980987,0.2240547090768814,293.23162841796875,297.1499938964844,293.1499938964844,0.4984674155712127,-6371.7626953125,304.15362548828125,0.9104591608047484,0.5800179839134216,0.4082665145397186,293.1824951171875,297.1499938964844,293.1499938964844,0.7021201848983765,-11336.5986328125,304.0645751953125,0.9990000128746032,0.793286144733429,0.7314425706863403,293.2073974609375,297.1499938964844,293.1499938964844,0.0511330142617225,-7045.45751953125,304.1545104980469,0.4916596114635467,0.0939376279711723,0.4514001011848449,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.30291748046875,291.23638916015625,1.0,0.5284748673439026,0.5239782333374023,0.5239782333374023,1.0,1.0,-2.4984591007232666,0.9384552240371704,1.5600038766860962,0.377043604850769,0.0,0.0,0.7195418477058411,183.8611755371093,202.0,-120.00061798095705,-30194.599609375,1669.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38189697265625,313.71319580078125,278.1499938964844,0.0,18000.0,316.19000244140625,36287.67578125,36000.0,0.0,0.0,0.7153475880622864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728610038757324,1.2728790044784546,-1.8044938769889995e-05,0.0,0.000725986843463,0.0,0.0,283.116455078125,0.0,0.0,0.0,0.7480783462524414,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092921435832977,-4131.05078125,304.1689453125,0.7226288318634033,0.286335676908493,0.263763427734375,293.3906555175781,297.1499938964844,293.1499938964844,0.1572616249322891,-3463.3505859375,304.1733093261719,0.6676064729690552,0.2258626073598861,0.221057116985321,293.2334289550781,297.1499938964844,293.1499938964844,0.4985822141170501,-6373.42431640625,304.1527709960937,0.9047947525978088,0.5786316990852356,0.4074457287788391,293.21844482421875,297.1499938964844,293.1499938964844,0.7166659832000732,-11527.345703125,304.0537414550781,0.9990000128746032,0.7858148813247681,0.7426307797431946,293.2093200683594,297.1499938964844,293.1499938964844,0.0505337752401828,-6997.49951171875,304.15478515625,0.4873843789100647,0.0928320810198783,0.4472703635692596,291.2091369628906,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3064880371094,291.2060852050781,1.0,0.5314401388168335,0.5250348448753357,0.5250348448753357,1.0,1.0,-2.499584436416626,0.9404670596122742,1.5591174364089966,0.3788423836231231,0.0,0.0,0.7186094522476196,188.31906127929688,205.0,-104.64185333251952,-30141.478515625,1689.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3787536621094,313.6871032714844,278.1499938964844,0.0,18000.0,316.19000244140625,36175.12109375,36000.0,0.0,0.0,0.7089901566505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265648365020752,1.2656662464141846,-1.790830174286384e-05,0.0,0.0007195349317044,0.0,0.0,279.1027526855469,0.0,0.0,0.0,0.7448573708534241,4.0,0.0,1.0
637020,293.3631286621094,297.1499938964844,293.1499938964844,0.2052642554044723,-4067.89111328125,304.16943359375,0.7101166844367981,0.2809882760047912,0.2593843340873718,293.39337158203125,297.1499938964844,293.1499938964844,0.15232914686203,-3376.441650390625,304.1737976074219,0.6531551480293274,0.2192152440547943,0.2152220010757446,293.2367248535156,297.1499938964844,293.1499938964844,0.4970990121364593,-6357.88427734375,304.15447998046875,0.8921135067939758,0.5758481621742249,0.405869722366333,293.26934814453125,297.1499938964844,293.1499938964844,0.7148308157920837,-11473.4287109375,304.0899658203125,0.9884703159332277,0.7736625671386719,0.7360759377479553,293.21209716796875,297.1499938964844,293.1499938964844,0.0492545738816261,-6892.5,304.15533447265625,0.4775409996509552,0.0907651856541633,0.4399685859680176,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.318359375,291.1907043457031,1.0,0.5344567894935608,0.5281967520713806,0.5281967520713806,1.0,1.0,-2.4688262939453125,0.9317085146903992,1.5371177196502686,0.3773009181022644,0.0,0.0,0.7153123021125793,198.6937866210937,208.0,-38.707611083984375,-29811.431640625,1691.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.828125,36000.0,0.0,0.0,0.697268009185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257899522781372,1.2579172849655151,-1.777727811713703e-05,0.0,0.0007076383917592,0.0,0.0,275.0064392089844,0.0,0.0,0.0,0.7411795854568481,4.0,0.0,1.0
637080,293.3631286621094,297.1499938964844,293.1499938964844,0.2052642554044723,-4067.89111328125,304.16943359375,0.7101166844367981,0.2809882760047912,0.2593843340873718,293.39337158203125,297.1499938964844,293.1499938964844,0.15232914686203,-3376.441650390625,304.1737976074219,0.6531551480293274,0.2192152440547943,0.2152220010757446,293.2367248535156,297.1499938964844,293.1499938964844,0.4970990121364593,-6357.88427734375,304.15447998046875,0.8921135067939758,0.5758481621742249,0.405869722366333,293.26934814453125,297.1499938964844,293.1499938964844,0.7148308157920837,-11473.4287109375,304.0899658203125,0.9884703159332277,0.7736625671386719,0.7360759377479553,293.21209716796875,297.1499938964844,293.1499938964844,0.0492545738816261,-6892.5,304.15533447265625,0.4775409996509552,0.0907651856541633,0.4399685859680176,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.318359375,291.1907043457031,1.0,0.5344567894935608,0.5281967520713806,0.5281967520713806,1.0,1.0,-2.4688262939453125,0.9317085146903992,1.5371177196502686,0.3773009181022644,0.0,0.0,0.7153123021125793,198.6937866210937,208.0,-38.707611083984375,-29811.431640625,1691.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.828125,36000.0,0.0,0.0,0.697268009185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257899522781372,1.2579172849655151,-1.777727811713703e-05,0.0,0.0007076383917592,0.0,0.0,275.0064392089844,0.0,0.0,0.0,0.7411795854568481,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009745389223098,-4000.123779296875,304.17010498046875,0.6995320916175842,0.2756351232528686,0.2548978626728058,293.3961181640625,297.1499938964844,293.1499938964844,0.1471542119979858,-3284.401611328125,304.17449951171875,0.6417660117149353,0.2124922573566436,0.2092191725969314,293.24053955078125,297.1499938964844,293.1499938964844,0.4948787093162536,-6334.74755859375,304.1566772460937,0.8830971717834473,0.5728780031204224,0.4040828645229339,293.28839111328125,297.1499938964844,293.1499938964844,0.7103183269500732,-11394.77734375,304.1170654296875,0.9786579608917236,0.7667446732521057,0.7290695905685425,293.2145690917969,297.1499938964844,293.1499938964844,0.0478273257613182,-6775.1796875,304.15594482421875,0.4683273732662201,0.0886923372745513,0.4322012960910797,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3249816894531,291.1827392578125,1.0,0.5353808999061584,0.531379759311676,0.531379759311676,1.0,1.0,-2.4363255500793457,0.9221767783164978,1.514148831367493,0.3749649226665497,0.0,0.0,0.7113783359527588,205.8723907470703,211.0,-19.095888137817383,-29410.9140625,1676.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1827392578125,313.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,36134.26953125,36000.0,0.0,0.0,0.6813626885414124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438462972640991,1.243863821029663,-1.7566822862136178e-05,0.0,0.000691496534273,0.0,0.0,267.9725341796875,0.0,0.0,0.0,0.7351380586624146,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009745389223098,-4000.123779296875,304.17010498046875,0.6995320916175842,0.2756351232528686,0.2548978626728058,293.3961181640625,297.1499938964844,293.1499938964844,0.1471542119979858,-3284.401611328125,304.17449951171875,0.6417660117149353,0.2124922573566436,0.2092191725969314,293.24053955078125,297.1499938964844,293.1499938964844,0.4948787093162536,-6334.74755859375,304.1566772460937,0.8830971717834473,0.5728780031204224,0.4040828645229339,293.28839111328125,297.1499938964844,293.1499938964844,0.7103183269500732,-11394.77734375,304.1170654296875,0.9786579608917236,0.7667446732521057,0.7290695905685425,293.2145690917969,297.1499938964844,293.1499938964844,0.0478273257613182,-6775.1796875,304.15594482421875,0.4683273732662201,0.0886923372745513,0.4322012960910797,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3249816894531,291.1827392578125,1.0,0.5353808999061584,0.531379759311676,0.531379759311676,1.0,1.0,-2.4363255500793457,0.9221767783164978,1.514148831367493,0.3749649226665497,0.0,0.0,0.7113783359527588,205.8723907470703,211.0,-19.095888137817383,-29410.9140625,1676.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1827392578125,313.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,36134.26953125,36000.0,0.0,0.0,0.6813626885414124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438462972640991,1.243863821029663,-1.7566822862136178e-05,0.0,0.000691496534273,0.0,0.0,267.9725341796875,0.0,0.0,0.0,0.7351380586624146,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968880444765091,-3935.53759765625,304.170166015625,0.6908570528030396,0.270548015832901,0.2504906356334686,293.3976135253906,297.1499938964844,293.1499938964844,0.1420924514532089,-3193.904541015625,304.1747436523437,0.6323167085647583,0.2059518545866012,0.2032154500484466,293.2432861328125,297.1499938964844,293.1499938964844,0.4928362369537353,-6313.8798828125,304.1578063964844,0.8764550685882568,0.5700269341468811,0.4022503197193146,293.2962646484375,297.1499938964844,293.1499938964844,0.7074221968650818,-11345.7705078125,304.13262939453125,0.971266746520996,0.7616297602653503,0.7242238521575928,293.2155456542969,297.1499938964844,293.1499938964844,0.0464777946472168,-6665.294921875,304.1561889648437,0.459233283996582,0.086852803826332,0.4246920645236969,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3276062011719,291.1673889160156,1.0,0.5353466272354126,0.5344415307044983,0.5344415307044983,1.0,1.0,-2.406770706176758,0.9136009812355042,1.4931697845458984,0.3729148209095001,0.0,0.0,0.7098153233528137,210.93258666992188,214.0,-21.159826278686523,-29008.361328125,1657.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844970703125,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.23046875,36000.0,0.0,0.0,0.6698411107063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353092432022097,1.235326647758484,-1.742359199852217e-05,0.0,0.000679803546518,0.0,0.0,263.5796813964844,0.0,0.0,0.0,0.7314536571502686,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968880444765091,-3935.53759765625,304.170166015625,0.6908570528030396,0.270548015832901,0.2504906356334686,293.3976135253906,297.1499938964844,293.1499938964844,0.1420924514532089,-3193.904541015625,304.1747436523437,0.6323167085647583,0.2059518545866012,0.2032154500484466,293.2432861328125,297.1499938964844,293.1499938964844,0.4928362369537353,-6313.8798828125,304.1578063964844,0.8764550685882568,0.5700269341468811,0.4022503197193146,293.2962646484375,297.1499938964844,293.1499938964844,0.7074221968650818,-11345.7705078125,304.13262939453125,0.971266746520996,0.7616297602653503,0.7242238521575928,293.2155456542969,297.1499938964844,293.1499938964844,0.0464777946472168,-6665.294921875,304.1561889648437,0.459233283996582,0.086852803826332,0.4246920645236969,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3276062011719,291.1673889160156,1.0,0.5353466272354126,0.5344415307044983,0.5344415307044983,1.0,1.0,-2.406770706176758,0.9136009812355042,1.4931697845458984,0.3729148209095001,0.0,0.0,0.7098153233528137,210.93258666992188,214.0,-21.159826278686523,-29008.361328125,1657.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844970703125,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.23046875,36000.0,0.0,0.0,0.6698411107063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353092432022097,1.235326647758484,-1.742359199852217e-05,0.0,0.000679803546518,0.0,0.0,263.5796813964844,0.0,0.0,0.0,0.7314536571502686,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1930014342069625,-3873.884521484375,304.169921875,0.6834761500358582,0.2657658159732818,0.2463297396898269,293.3975524902344,297.1499938964844,293.1499938964844,0.1372113972902298,-3106.001953125,304.17462158203125,0.6239997744560242,0.1996856033802032,0.1974308788776397,293.24481201171875,297.1499938964844,293.1499938964844,0.4908003509044647,-6293.2041015625,304.1585998535156,0.8712274432182312,0.5673500895500183,0.4005157351493835,293.2998352050781,297.1499938964844,293.1499938964844,0.7046154141426086,-11302.2197265625,304.1429748535156,0.9651966094970704,0.7571945190429688,0.7201622724533081,293.2149658203125,297.1499938964844,293.1499938964844,0.0453297831118106,-6572.23828125,304.1560363769531,0.4518219530582428,0.0853075012564659,0.4183576107025146,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3279113769531,291.1546630859375,1.0,0.5349267721176147,0.5374124050140381,0.5374124050140381,1.0,1.0,-2.3802478313446045,0.9060825109481812,1.4741652011871338,0.371242344379425,0.0,0.0,0.70998615026474,214.7966461181641,217.0,-18.401296615600582,-28663.3515625,1637.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7615051269531,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.01171875,36000.0,0.0,0.0,0.6594151854515076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233812689781189,1.2338300943374634,-1.7387535990565084e-05,0.0,0.0006692225579172,0.0,0.0,262.6915283203125,0.0,0.0,0.0,0.7307712435722351,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1930014342069625,-3873.884521484375,304.169921875,0.6834761500358582,0.2657658159732818,0.2463297396898269,293.3975524902344,297.1499938964844,293.1499938964844,0.1372113972902298,-3106.001953125,304.17462158203125,0.6239997744560242,0.1996856033802032,0.1974308788776397,293.24481201171875,297.1499938964844,293.1499938964844,0.4908003509044647,-6293.2041015625,304.1585998535156,0.8712274432182312,0.5673500895500183,0.4005157351493835,293.2998352050781,297.1499938964844,293.1499938964844,0.7046154141426086,-11302.2197265625,304.1429748535156,0.9651966094970704,0.7571945190429688,0.7201622724533081,293.2149658203125,297.1499938964844,293.1499938964844,0.0453297831118106,-6572.23828125,304.1560363769531,0.4518219530582428,0.0853075012564659,0.4183576107025146,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3279113769531,291.1546630859375,1.0,0.5349267721176147,0.5374124050140381,0.5374124050140381,1.0,1.0,-2.3802478313446045,0.9060825109481812,1.4741652011871338,0.371242344379425,0.0,0.0,0.70998615026474,214.7966461181641,217.0,-18.401296615600582,-28663.3515625,1637.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7615051269531,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.01171875,36000.0,0.0,0.0,0.6594151854515076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233812689781189,1.2338300943374634,-1.7387535990565084e-05,0.0,0.0006692225579172,0.0,0.0,262.6915283203125,0.0,0.0,0.0,0.7307712435722351,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911116987466812,-3843.81005859375,304.16973876953125,0.68006831407547,0.2634531557559967,0.2443170547485351,293.3971862792969,297.1499938964844,293.1499938964844,0.1348251849412918,-3062.781494140625,304.17449951171875,0.6199952363967896,0.196623757481575,0.1946029961109161,293.245361328125,297.1499938964844,293.1499938964844,0.4897646009922027,-6282.70849609375,304.1589050292969,0.8688994646072388,0.5660435557365417,0.3996679186820984,293.3009033203125,297.1499938964844,293.1499938964844,0.703131914138794,-11280.4658203125,304.1469421386719,0.9624051451683044,0.7550865411758423,0.7182522416114807,293.21435546875,297.1499938964844,293.1499938964844,0.0448083728551864,-6530.06103515625,304.1558837890625,0.4486030042171478,0.0846039354801178,0.4155008494853973,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.3276062011719,291.149169921875,1.0,0.534656822681427,0.53887939453125,0.53887939453125,1.0,1.0,-2.367687225341797,0.902557373046875,1.465129852294922,0.3704825937747955,0.0,0.0,0.7105677723884583,216.49676513671875,217.0,-16.849523544311523,-28502.15234375,1627.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6416320800781,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0546875,36000.0,0.0,0.0,0.6498337388038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234749674797058,1.2347670793533323,-1.7396165276295505e-05,0.0,0.0006594986189156,0.0,0.0,263.0913391113281,0.0,0.0,0.0,0.7311774492263794,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893018633127212,-3815.02392578125,304.16943359375,0.6767889261245728,0.2611832916736603,0.2423409968614578,293.3966369628906,297.1499938964844,293.1499938964844,0.132503941655159,-3020.642333984375,304.1742553710937,0.6159746050834656,0.1935989111661911,0.1918087750673294,293.24578857421875,297.1499938964844,293.1499938964844,0.4888406097888946,-6273.46630859375,304.1589660644531,0.8666907548904419,0.5647515058517456,0.3988281786441803,293.3016662597656,297.1499938964844,293.1499938964844,0.7017592787742615,-11260.841796875,304.14996337890625,0.9597030878067015,0.7530226111412048,0.7163863182067871,293.213623046875,297.1499938964844,293.1499938964844,0.0443273596465587,-6491.4033203125,304.1557006835937,0.4456051588058471,0.0839320793747901,0.4127881824970245,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271484375,291.140625,1.0,0.5343713760375977,0.5403400659561157,0.5403400659561157,1.0,1.0,-2.3554470539093018,0.8991345763206482,1.4563125371932983,0.3697515428066253,0.0,0.0,0.7118604183197021,218.1084442138672,220.0,-21.2567081451416,-28321.810546875,1617.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808959960937,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.13671875,36000.0,0.0,0.0,0.6447763442993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369064092636108,1.2369238138198853,-1.7421993106836453e-05,0.0,0.0006543660419993,0.0,0.0,264.0799865722656,0.0,0.0,0.0,0.7321503162384033,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857854723930359,-3758.914306640625,304.1688232421875,0.6705341935157776,0.2567606568336487,0.2384907603263855,293.3951721191406,297.1499938964844,293.1499938964844,0.127953827381134,-2937.564453125,304.1737670898437,0.6076081991195679,0.1876450479030609,0.1863084286451339,293.2463684082031,297.1499938964844,293.1499938964844,0.4870201349258423,-6255.2412109375,304.1590270996094,0.8625298142433167,0.5622065663337708,0.3971721529960632,293.3025817871094,297.1499938964844,293.1499938964844,0.698940634727478,-11221.7666015625,304.1546630859375,0.9544692039489746,0.7489978671073914,0.7127547860145569,293.2119445800781,297.1499938964844,293.1499938964844,0.043425191193819,-6419.033203125,304.1553039550781,0.4401118755340576,0.0826605632901191,0.4076898097991943,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337950587272644,0.5432518720626831,0.5432518720626831,1.0,1.0,-2.3317370414733887,0.8925291299819946,1.4392080307006836,0.3683493435382843,0.0,0.0,0.7163851261138916,221.16775512695312,223.0,-20.3144588470459,-28008.484375,1598.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14508056640625,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.890625,36000.0,0.0,0.0,0.6358014345169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484368085861206,1.2484543323516846,-1.75767345353961e-05,0.0,0.0006452576490119,0.0,0.0,269.5925598144531,0.0,0.0,0.0,0.7371804118156433,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857854723930359,-3758.914306640625,304.1688232421875,0.6705341935157776,0.2567606568336487,0.2384907603263855,293.3951721191406,297.1499938964844,293.1499938964844,0.127953827381134,-2937.564453125,304.1737670898437,0.6076081991195679,0.1876450479030609,0.1863084286451339,293.2463684082031,297.1499938964844,293.1499938964844,0.4870201349258423,-6255.2412109375,304.1590270996094,0.8625298142433167,0.5622065663337708,0.3971721529960632,293.3025817871094,297.1499938964844,293.1499938964844,0.698940634727478,-11221.7666015625,304.1546630859375,0.9544692039489746,0.7489978671073914,0.7127547860145569,293.2119445800781,297.1499938964844,293.1499938964844,0.043425191193819,-6419.033203125,304.1553039550781,0.4401118755340576,0.0826605632901191,0.4076898097991943,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337950587272644,0.5432518720626831,0.5432518720626831,1.0,1.0,-2.3317370414733887,0.8925291299819946,1.4392080307006836,0.3683493435382843,0.0,0.0,0.7163851261138916,221.16775512695312,223.0,-20.3144588470459,-28008.484375,1598.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14508056640625,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.890625,36000.0,0.0,0.0,0.6358014345169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484368085861206,1.2484543323516846,-1.75767345353961e-05,0.0,0.0006452576490119,0.0,0.0,269.5925598144531,0.0,0.0,0.0,0.7371804118156433,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822923421859741,-3702.79541015625,304.1683654785156,0.6645997762680054,0.2524771392345428,0.234763041138649,293.39337158203125,297.1499938964844,293.1499938964844,0.12344541400671,-2854.4814453125,304.17333984375,0.5989748239517212,0.1818009465932846,0.1809096485376358,293.2467346191406,297.1499938964844,293.1499938964844,0.4849534630775451,-6234.34423828125,304.15948486328125,0.858598530292511,0.5596925616264343,0.3955365121364593,293.30291748046875,297.1499938964844,293.1499938964844,0.6956568360328674,-11177.6103515625,304.1585693359375,0.9493554830551147,0.7450593113899231,0.7092090249061584,293.21014404296875,297.1499938964844,293.1499938964844,0.0425487756729126,-6348.4228515625,304.1549987792969,0.4351200759410858,0.0814599618315696,0.4029132425785064,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.32421875,291.1150207519531,1.0,0.5332489609718323,0.5461651682853699,0.5461651682853699,1.0,1.0,-2.3088111877441406,0.8861607313156128,1.4226504564285278,0.3669968843460083,0.0,0.0,0.7216933369636536,224.1141967773437,226.0,-14.88528537750244,-27719.2265625,1580.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.55859375,278.1499938964844,0.0,18000.0,314.75,35832.05078125,36000.0,0.0,0.0,0.6234668493270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639074325561523,1.263925313949585,-1.780397360562347e-05,0.0,0.0006327395676635,0.0,0.0,277.3214111328125,0.0,0.0,0.0,0.743971586227417,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822923421859741,-3702.79541015625,304.1683654785156,0.6645997762680054,0.2524771392345428,0.234763041138649,293.39337158203125,297.1499938964844,293.1499938964844,0.12344541400671,-2854.4814453125,304.17333984375,0.5989748239517212,0.1818009465932846,0.1809096485376358,293.2467346191406,297.1499938964844,293.1499938964844,0.4849534630775451,-6234.34423828125,304.15948486328125,0.858598530292511,0.5596925616264343,0.3955365121364593,293.30291748046875,297.1499938964844,293.1499938964844,0.6956568360328674,-11177.6103515625,304.1585693359375,0.9493554830551147,0.7450593113899231,0.7092090249061584,293.21014404296875,297.1499938964844,293.1499938964844,0.0425487756729126,-6348.4228515625,304.1549987792969,0.4351200759410858,0.0814599618315696,0.4029132425785064,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.32421875,291.1150207519531,1.0,0.5332489609718323,0.5461651682853699,0.5461651682853699,1.0,1.0,-2.3088111877441406,0.8861607313156128,1.4226504564285278,0.3669968843460083,0.0,0.0,0.7216933369636536,224.1141967773437,226.0,-14.88528537750244,-27719.2265625,1580.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.55859375,278.1499938964844,0.0,18000.0,314.75,35832.05078125,36000.0,0.0,0.0,0.6234668493270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639074325561523,1.263925313949585,-1.780397360562347e-05,0.0,0.0006327395676635,0.0,0.0,277.3214111328125,0.0,0.0,0.0,0.743971586227417,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789947748184204,-3649.733154296875,304.1677551269531,0.6589392423629761,0.2483235448598861,0.2311495691537857,293.39129638671875,297.1499938964844,293.1499938964844,0.1190927550196647,-2773.744873046875,304.1728210449219,0.5901516675949097,0.1760555952787399,0.1756021231412887,293.24688720703125,297.1499938964844,293.1499938964844,0.4830985367298126,-6215.8095703125,304.1593933105469,0.8548327088356018,0.5572100281715393,0.3939188420772552,293.3028564453125,297.1499938964844,293.1499938964844,0.6925720572471619,-11137.21484375,304.1607971191406,0.9443116784095764,0.7411953806877136,0.705729067325592,293.2082824707031,297.1499938964844,293.1499938964844,0.041742730885744,-6283.9091796875,304.1546630859375,0.4305199682712555,0.0803132131695747,0.3983791172504425,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223571777344,291.1001281738281,1.0,0.5327547192573547,0.5490889549255371,0.5490889549255371,1.0,1.0,-2.2865242958068848,0.8799815773963928,1.4065427780151367,0.365677148103714,0.0,0.0,0.7291306257247925,227.0104522705078,229.0,-19.078828811645508,-27410.3828125,1563.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855224609375,278.1499938964844,0.0,18000.0,314.75,35767.2421875,36000.0,0.0,0.0,0.6162119507789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284101486206055,1.2841196060180664,-1.81017767317826e-05,0.0,0.0006253768224269,0.0,0.0,287.61895751953125,0.0,0.0,0.0,0.7529367804527283,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789947748184204,-3649.733154296875,304.1677551269531,0.6589392423629761,0.2483235448598861,0.2311495691537857,293.39129638671875,297.1499938964844,293.1499938964844,0.1190927550196647,-2773.744873046875,304.1728210449219,0.5901516675949097,0.1760555952787399,0.1756021231412887,293.24688720703125,297.1499938964844,293.1499938964844,0.4830985367298126,-6215.8095703125,304.1593933105469,0.8548327088356018,0.5572100281715393,0.3939188420772552,293.3028564453125,297.1499938964844,293.1499938964844,0.6925720572471619,-11137.21484375,304.1607971191406,0.9443116784095764,0.7411953806877136,0.705729067325592,293.2082824707031,297.1499938964844,293.1499938964844,0.041742730885744,-6283.9091796875,304.1546630859375,0.4305199682712555,0.0803132131695747,0.3983791172504425,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223571777344,291.1001281738281,1.0,0.5327547192573547,0.5490889549255371,0.5490889549255371,1.0,1.0,-2.2865242958068848,0.8799815773963928,1.4065427780151367,0.365677148103714,0.0,0.0,0.7291306257247925,227.0104522705078,229.0,-19.078828811645508,-27410.3828125,1563.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855224609375,278.1499938964844,0.0,18000.0,314.75,35767.2421875,36000.0,0.0,0.0,0.6162119507789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284101486206055,1.2841196060180664,-1.81017767317826e-05,0.0,0.0006253768224269,0.0,0.0,287.61895751953125,0.0,0.0,0.0,0.7529367804527283,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757154911756515,-3596.59375,304.16729736328125,0.653533935546875,0.244294986128807,0.2276475727558136,293.3890075683594,297.1499938964844,293.1499938964844,0.1147764772176742,-2692.914794921875,304.17242431640625,0.5811567902565002,0.170404627919197,0.1703823506832122,293.24688720703125,297.1499938964844,293.1499938964844,0.4810118079185486,-6194.703125,304.1597595214844,0.8512036800384521,0.5547564625740051,0.3923217952251434,293.3025207519531,297.1499938964844,293.1499938964844,0.6891074180603027,-11092.1611328125,304.1629638671875,0.9393295645713806,0.7373959422111511,0.7023126482963562,293.2064208984375,297.1499938964844,293.1499938964844,0.0409424006938934,-6219.4521484375,304.1544494628906,0.4262535870075226,0.0792120918631553,0.3940494358539581,291.0924072265625,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3203430175781,291.092041015625,1.0,0.5323227047920227,0.5520280003547668,0.5520280003547668,1.0,1.0,-2.264824151992798,0.8739768266677856,1.3908473253250122,0.3643871545791626,0.0,0.0,0.7374435067176819,229.8854522705078,232.0,-12.839795112609863,-27141.625,1546.9620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9898986816406,312.0340576171875,278.1499938964844,0.0,18000.0,314.75,35728.88671875,36000.0,0.0,0.0,0.6104602813720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094364404678345,1.3094549179077148,-1.8492108210921288e-05,0.0,0.0006195395835675,0.0,0.0,301.0522766113281,0.0,0.0,0.0,0.7641494274139404,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757154911756515,-3596.59375,304.16729736328125,0.653533935546875,0.244294986128807,0.2276475727558136,293.3890075683594,297.1499938964844,293.1499938964844,0.1147764772176742,-2692.914794921875,304.17242431640625,0.5811567902565002,0.170404627919197,0.1703823506832122,293.24688720703125,297.1499938964844,293.1499938964844,0.4810118079185486,-6194.703125,304.1597595214844,0.8512036800384521,0.5547564625740051,0.3923217952251434,293.3025207519531,297.1499938964844,293.1499938964844,0.6891074180603027,-11092.1611328125,304.1629638671875,0.9393295645713806,0.7373959422111511,0.7023126482963562,293.2064208984375,297.1499938964844,293.1499938964844,0.0409424006938934,-6219.4521484375,304.1544494628906,0.4262535870075226,0.0792120918631553,0.3940494358539581,291.0924072265625,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3203430175781,291.092041015625,1.0,0.5323227047920227,0.5520280003547668,0.5520280003547668,1.0,1.0,-2.264824151992798,0.8739768266677856,1.3908473253250122,0.3643871545791626,0.0,0.0,0.7374435067176819,229.8854522705078,232.0,-12.839795112609863,-27141.625,1546.9620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9898986816406,312.0340576171875,278.1499938964844,0.0,18000.0,314.75,35728.88671875,36000.0,0.0,0.0,0.6104602813720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094364404678345,1.3094549179077148,-1.8492108210921288e-05,0.0,0.0006195395835675,0.0,0.0,301.0522766113281,0.0,0.0,0.0,0.7641494274139404,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740875989198684,-3570.08984375,304.1671142578125,0.6509217023849487,0.2423259913921356,0.2259369492530822,293.3878173828125,297.1499938964844,293.1499938964844,0.1126366257667541,-2652.56103515625,304.1722412109375,0.5766051411628723,0.1676136255264282,0.1678045988082885,293.246826171875,297.1499938964844,293.1499938964844,0.4798894226551056,-6183.298828125,304.1600036621094,0.849432110786438,0.5535376667976379,0.3915286660194397,293.30224609375,297.1499938964844,293.1499938964844,0.6872472763061523,-11068.09375,304.1640014648437,0.936859130859375,0.7355145812034607,0.7006217837333679,293.2055053710937,297.1499938964844,293.1499938964844,0.0405451394617557,-6187.3271484375,304.15435791015625,0.4242319166660309,0.0786768868565559,0.3919536769390106,291.0902404785156,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.0899963378906,1.0,0.5321307182312012,0.5535046458244324,0.5535046458244324,1.0,1.0,-2.25417160987854,0.8710325360298157,1.3831391334533691,0.3637509047985077,0.0,0.0,0.7416546940803528,231.32077026367188,232.0,-9.340513229370115,-27014.560546875,1539.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7997131347656,311.9158935546875,278.1499938964844,0.0,18000.0,314.2699890136719,35721.96875,36000.0,0.0,0.0,0.6032816171646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322514295578003,1.3225328922271729,-1.869955849542748e-05,0.0,0.0006122541381046,0.0,0.0,308.1996459960937,0.0,0.0,0.0,0.7699769139289856,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725180894136428,-3544.541259765625,304.1668395996094,0.6483671069145203,0.2403860241174698,0.2242520004510879,293.3865661621094,297.1499938964844,293.1499938964844,0.1105415448546409,-2612.935546875,304.1719970703125,0.5720242857933044,0.1648447066545486,0.1652473360300064,293.24676513671875,297.1499938964844,293.1499938964844,0.4788519144058227,-6172.85205078125,304.1600646972656,0.8476871252059937,0.5523250102996826,0.3907390534877777,293.30194091796875,297.1499938964844,293.1499938964844,0.6854935884475708,-11045.6552734375,304.16461181640625,0.9344043731689452,0.733646035194397,0.698941707611084,293.2046203613281,297.1499938964844,293.1499938964844,0.0401663854718208,-6156.84765625,304.1542663574219,0.4222781956195831,0.0781509950757026,0.3898997008800506,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182067871094,291.0853881835937,1.0,0.531954288482666,0.5549865365028381,0.5549865365028381,1.0,1.0,-2.243642091751098,0.8681237101554871,1.3755183219909668,0.3631192743778229,0.0,0.0,0.746261715888977,232.75582885742188,220.0,-12.253081321716309,-26865.88671875,1531.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58038330078125,311.7716979980469,278.1499938964844,0.0,18000.0,314.2699890136719,35712.62890625,36000.0,0.0,0.0,0.6006349325180054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33582603931427,1.3358449935913086,-1.8912336599896665e-05,0.0,0.0006095680873841,0.0,0.0,315.5955505371094,0.0,0.0,0.0,0.7759594917297363,4.0,0.0,1.0
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.169253408908844,-3491.096923828125,304.16668701171875,0.6464317440986633,0.2366521209478378,0.22076316177845,293.3837585449219,297.1499938964844,293.1499938964844,0.1062360107898712,-2530.888427734375,304.1718444824219,0.5660260915756226,0.1594194620847702,0.1599803417921066,293.24627685546875,297.1499938964844,293.1499938964844,0.4765068292617798,-6148.98681640625,304.1606750488281,0.8482750058174133,0.5499681234359741,0.3890164792537689,293.30096435546875,297.1499938964844,293.1499938964844,0.6816697120666504,-10996.537109375,304.1661682128906,0.93494975566864,0.7299928069114685,0.6954045295715332,293.2026062011719,297.1499938964844,293.1499938964844,0.0392285510897636,-6080.943359375,304.1544189453125,0.4210153818130493,0.0771728605031967,0.3848951458930969,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157653808594,291.07928466796875,1.0,0.5270982980728149,0.5580382943153381,0.5580382943153381,1.0,1.0,-2.220797300338745,0.8615390062332153,1.3592584133148191,0.3614969551563263,0.0,0.0,0.7563259601593018,229.4773712158203,208.0,-7.347077369689941,-26592.791015625,1490.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1698913574219,311.5162353515625,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6171875,36000.0,0.0,0.0,0.5963343381881714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366284966468811,1.3663043975830078,-1.9403074475121684e-05,0.0,0.0006052035605534,0.0,0.0,332.95440673828125,0.0,0.0,0.0,0.7896223068237305,4.0,0.0,1.0
