time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.169253408908844,-3491.096923828125,304.16668701171875,0.6464317440986633,0.2366521209478378,0.22076316177845,293.3837585449219,297.1499938964844,293.1499938964844,0.1062360107898712,-2530.888427734375,304.1718444824219,0.5660260915756226,0.1594194620847702,0.1599803417921066,293.24627685546875,297.1499938964844,293.1499938964844,0.4765068292617798,-6148.98681640625,304.1606750488281,0.8482750058174133,0.5499681234359741,0.3890164792537689,293.30096435546875,297.1499938964844,293.1499938964844,0.6816697120666504,-10996.537109375,304.1661682128906,0.93494975566864,0.7299928069114685,0.6954045295715332,293.2026062011719,297.1499938964844,293.1499938964844,0.0392285510897636,-6080.943359375,304.1544189453125,0.4210153818130493,0.0771728605031967,0.3848951458930969,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157653808594,291.07928466796875,1.0,0.5270982980728149,0.5580382943153381,0.5580382943153381,1.0,1.0,-2.220797300338745,0.8615390062332153,1.3592584133148191,0.3614969551563263,0.0,0.0,0.7563259601593018,229.4773712158203,208.0,-7.347077369689941,-26592.791015625,1490.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1698913574219,311.5162353515625,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6171875,36000.0,0.0,0.0,0.5963343381881714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366284966468811,1.3663043975830078,-1.9403074475121684e-05,0.0,0.0006052035605534,0.0,0.0,332.95440673828125,0.0,0.0,0.0,0.7896223068237305,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659128069877624,-3435.983154296875,304.16668701171875,0.646617591381073,0.2331359535455703,0.2173260003328323,293.38043212890625,297.1499938964844,293.1499938964844,0.1018930077552795,-2447.237548828125,304.1718139648437,0.5621210932731628,0.1541729420423507,0.1547274440526962,293.2453918457031,297.1499938964844,293.1499938964844,0.4737086892127991,-6120.259765625,304.1617736816406,0.8515658974647522,0.5477098226547241,0.3872517645359039,293.2995910644531,297.1499938964844,293.1499938964844,0.6772139668464661,-10939.138671875,304.168212890625,0.9390671253204346,0.7264477014541626,0.6918201446533203,293.2002258300781,297.1499938964844,293.1499938964844,0.0382140986621379,-5998.11328125,304.1546325683594,0.4216229617595672,0.0763217359781265,0.3797302544116974,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128967285156,291.0823059082031,1.0,0.519966185092926,0.5611395239830017,0.5611395239830017,1.0,1.0,-2.197730541229248,0.8548136949539185,1.3429168462753296,0.3597434759140014,0.0,0.0,0.7652633786201477,222.3843536376953,196.0,1.654959201812744,-26335.123046875,1435.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8105163574219,311.297119140625,278.1499938964844,0.0,18000.0,313.7900085449219,35694.14453125,36000.0,0.0,0.0,0.5882721543312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950393199920654,1.3950591087341309,-1.9890096154995263e-05,0.0,0.0005970214842818,0.0,0.0,350.1441955566406,0.0,0.0,0.0,0.8025930523872375,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659128069877624,-3435.983154296875,304.16668701171875,0.646617591381073,0.2331359535455703,0.2173260003328323,293.38043212890625,297.1499938964844,293.1499938964844,0.1018930077552795,-2447.237548828125,304.1718139648437,0.5621210932731628,0.1541729420423507,0.1547274440526962,293.2453918457031,297.1499938964844,293.1499938964844,0.4737086892127991,-6120.259765625,304.1617736816406,0.8515658974647522,0.5477098226547241,0.3872517645359039,293.2995910644531,297.1499938964844,293.1499938964844,0.6772139668464661,-10939.138671875,304.168212890625,0.9390671253204346,0.7264477014541626,0.6918201446533203,293.2002258300781,297.1499938964844,293.1499938964844,0.0382140986621379,-5998.11328125,304.1546325683594,0.4216229617595672,0.0763217359781265,0.3797302544116974,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128967285156,291.0823059082031,1.0,0.519966185092926,0.5611395239830017,0.5611395239830017,1.0,1.0,-2.197730541229248,0.8548136949539185,1.3429168462753296,0.3597434759140014,0.0,0.0,0.7652633786201477,222.3843536376953,196.0,1.654959201812744,-26335.123046875,1435.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8105163574219,311.297119140625,278.1499938964844,0.0,18000.0,313.7900085449219,35694.14453125,36000.0,0.0,0.0,0.5882721543312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950393199920654,1.3950591087341309,-1.9890096154995263e-05,0.0,0.0005970214842818,0.0,0.0,350.1441955566406,0.0,0.0,0.0,0.8025930523872375,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627430021762848,-3383.5986328125,304.1664123535156,0.6481666564941406,0.2298104614019394,0.2139876335859298,293.3766784667969,297.1499938964844,293.1499938964844,0.0976909324526786,-2365.68798828125,304.1715393066406,0.5595142841339111,0.1490935534238815,0.1495537310838699,293.2441711425781,297.1499938964844,293.1499938964844,0.4710735380649566,-6093.4599609375,304.1622009277344,0.8566210865974426,0.5455408692359924,0.3854892253875732,293.2978515625,297.1499938964844,293.1499938964844,0.6729618310928345,-10885.0341796875,304.169189453125,0.9453635811805724,0.7230079174041748,0.6882508397102356,293.1976013183594,297.1499938964844,293.1499938964844,0.0372501499950885,-5919.58837890625,304.1546936035156,0.4235227704048157,0.0755836218595504,0.3747052252292633,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3096923828125,291.08026123046875,1.0,0.5114911198616028,0.5642696022987366,0.5642696022987366,1.0,1.0,-2.1750662326812744,0.8481945991516113,1.326871633529663,0.3579879105091095,0.0,0.0,0.7745480537414551,213.2479858398437,184.0,-1.9405754804611208,-26050.5390625,1374.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4330444335937,311.05438232421875,278.1499938964844,0.0,18000.0,313.7900085449219,35692.60546875,36000.0,0.0,0.0,0.5847370624542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224282503128052,1.4224486351013184,-2.035834950220305e-05,0.0,0.0005934337968938,0.0,0.0,367.043701171875,0.0,0.0,0.0,0.8150807619094849,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627430021762848,-3383.5986328125,304.1664123535156,0.6481666564941406,0.2298104614019394,0.2139876335859298,293.3766784667969,297.1499938964844,293.1499938964844,0.0976909324526786,-2365.68798828125,304.1715393066406,0.5595142841339111,0.1490935534238815,0.1495537310838699,293.2441711425781,297.1499938964844,293.1499938964844,0.4710735380649566,-6093.4599609375,304.1622009277344,0.8566210865974426,0.5455408692359924,0.3854892253875732,293.2978515625,297.1499938964844,293.1499938964844,0.6729618310928345,-10885.0341796875,304.169189453125,0.9453635811805724,0.7230079174041748,0.6882508397102356,293.1976013183594,297.1499938964844,293.1499938964844,0.0372501499950885,-5919.58837890625,304.1546936035156,0.4235227704048157,0.0755836218595504,0.3747052252292633,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3096923828125,291.08026123046875,1.0,0.5114911198616028,0.5642696022987366,0.5642696022987366,1.0,1.0,-2.1750662326812744,0.8481945991516113,1.326871633529663,0.3579879105091095,0.0,0.0,0.7745480537414551,213.2479858398437,184.0,-1.9405754804611208,-26050.5390625,1374.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4330444335937,311.05438232421875,278.1499938964844,0.0,18000.0,313.7900085449219,35692.60546875,36000.0,0.0,0.0,0.5847370624542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224282503128052,1.4224486351013184,-2.035834950220305e-05,0.0,0.0005934337968938,0.0,0.0,367.043701171875,0.0,0.0,0.0,0.8150807619094849,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596151888370514,-3331.584716796875,304.1661376953125,0.6507565975189209,0.2266527861356735,0.2107609361410141,293.3726501464844,297.1499938964844,293.1499938964844,0.0935520827770233,-2284.751708984375,304.1712646484375,0.557831883430481,0.144165500998497,0.1444804519414901,293.24273681640625,297.1499938964844,293.1499938964844,0.4682466387748718,-6064.564453125,304.1628723144531,0.8630534410476685,0.543448269367218,0.3837491869926452,293.2958679199219,297.1499938964844,293.1499938964844,0.6684353947639465,-10827.296875,304.1703491210937,0.9531235098838806,0.7196641564369202,0.6847304701805115,293.19482421875,297.1499938964844,293.1499938964844,0.0363066010177135,-5842.16796875,304.1546936035156,0.4264850914478302,0.0749402716755867,0.3699076175689697,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.3063049316406,291.0841064453125,1.0,0.5022059082984924,0.5674187541007996,0.5674187541007996,1.0,1.0,-2.1530160903930664,0.841765284538269,1.3112506866455078,0.356270432472229,0.0,0.0,0.7832205891609192,202.9617156982422,172.0,4.1781744956970215,-25805.16796875,1311.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11407470703125,310.8588562011719,278.1499938964844,0.0,18000.0,313.7900085449219,35707.56640625,36000.0,0.0,0.0,0.5820173025131226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498531818389893,1.4498740434646606,-2.0840074284933507e-05,0.0,0.0005906735896132,0.0,0.0,384.6004333496094,0.0,0.0,0.0,0.827548623085022,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596151888370514,-3331.584716796875,304.1661376953125,0.6507565975189209,0.2266527861356735,0.2107609361410141,293.3726501464844,297.1499938964844,293.1499938964844,0.0935520827770233,-2284.751708984375,304.1712646484375,0.557831883430481,0.144165500998497,0.1444804519414901,293.24273681640625,297.1499938964844,293.1499938964844,0.4682466387748718,-6064.564453125,304.1628723144531,0.8630534410476685,0.543448269367218,0.3837491869926452,293.2958679199219,297.1499938964844,293.1499938964844,0.6684353947639465,-10827.296875,304.1703491210937,0.9531235098838806,0.7196641564369202,0.6847304701805115,293.19482421875,297.1499938964844,293.1499938964844,0.0363066010177135,-5842.16796875,304.1546936035156,0.4264850914478302,0.0749402716755867,0.3699076175689697,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.3063049316406,291.0841064453125,1.0,0.5022059082984924,0.5674187541007996,0.5674187541007996,1.0,1.0,-2.1530160903930664,0.841765284538269,1.3112506866455078,0.356270432472229,0.0,0.0,0.7832205891609192,202.9617156982422,172.0,4.1781744956970215,-25805.16796875,1311.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11407470703125,310.8588562011719,278.1499938964844,0.0,18000.0,313.7900085449219,35707.56640625,36000.0,0.0,0.0,0.5820173025131226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498531818389893,1.4498740434646606,-2.0840074284933507e-05,0.0,0.0005906735896132,0.0,0.0,384.6004333496094,0.0,0.0,0.0,0.827548623085022,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.158064603805542,-3305.67626953125,304.1660461425781,0.6523905992507935,0.2251299172639846,0.2091895192861557,293.37060546875,297.1499938964844,293.1499938964844,0.0915021225810051,-2244.5322265625,304.1711120605469,0.5572697520256042,0.141752615571022,0.1419831663370132,293.2419738769531,297.1499938964844,293.1499938964844,0.4667498767375946,-6049.22119140625,304.1632385253906,0.8667235970497131,0.5424239039421082,0.3828874826431274,293.2948303222656,297.1499938964844,293.1499938964844,0.6660524010658264,-10796.8623046875,304.17095947265625,0.9573935270309448,0.7180202603340149,0.6829872131347656,293.19342041015625,297.1499938964844,293.1499938964844,0.0358431972563266,-5803.89697265625,304.1546936035156,0.4283349514007568,0.0746486037969589,0.3676003813743591,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973571598529815,0.5689998865127563,0.5689998865127563,1.0,1.0,-2.142229080200196,0.8386251926422119,1.3036038875579834,0.3554282784461975,0.0,0.0,0.7869628071784973,197.55789184570312,172.0,7.827983856201172,-25690.248046875,1279.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9770812988281,310.7762756347656,278.1499938964844,0.0,18000.0,313.3099975585937,35728.9609375,36000.0,0.0,0.0,0.5760850310325623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.462051272392273,1.462072253227234,-2.10606049222406e-05,0.0,0.0005846531130373,0.0,0.0,392.6453857421875,0.0,0.0,0.0,0.8331174850463867,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565695255994796,-3280.694580078125,304.16583251953125,0.654232382774353,0.2236373573541641,0.2076431810855865,293.3684997558594,297.1499938964844,293.1499938964844,0.089489035308361,-2205.061279296875,304.1709289550781,0.556864321231842,0.1393666118383407,0.1395093202590942,293.2411804199219,297.1499938964844,293.1499938964844,0.4653388261795044,-6034.8525390625,304.16339111328125,0.8706762790679932,0.5414126515388489,0.3820314407348633,293.2937927246094,297.1499938964844,293.1499938964844,0.6637837290763855,-10768.1025390625,304.1712646484375,0.9618535041809082,0.7163939476013184,0.6812553405761719,293.1920166015625,297.1499938964844,293.1499938964844,0.0354015566408634,-5767.49072265625,304.1546325683594,0.4304234385490417,0.0743737518787384,0.3653512299060821,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028564453125,291.08984375,1.0,0.4924069046974182,0.5705856680870056,0.5705856680870056,1.0,1.0,-2.1315906047821045,0.8355309367179871,1.2960597276687622,0.354595810174942,0.0,0.0,0.7906952500343323,192.0448608398437,160.0,4.782196998596191,-25552.8359375,1247.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8168334960937,310.6701965332031,278.1499938964844,0.0,18000.0,313.3099975585937,35748.0859375,36000.0,0.0,0.0,0.574514627456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732424020767212,1.4732636213302612,-2.1264408132992685e-05,0.0,0.0005830593290738,0.0,0.0,400.130615234375,0.0,0.0,0.0,0.8382664322853088,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536844074726104,-3232.386474609375,304.1653747558594,0.6585290431976318,0.2207184433937072,0.2046103924512863,293.364501953125,297.1499938964844,293.1499938964844,0.0855221077799797,-2127.405517578125,304.1705627441406,0.5564698576927185,0.1346446275711059,0.134611427783966,293.23956298828125,297.1499938964844,293.1499938964844,0.4626598656177521,-6007.6533203125,304.1634216308594,0.8794349431991577,0.5394318699836731,0.3803417086601257,293.29156494140625,297.1499938964844,293.1499938964844,0.6594440340995789,-10713.294921875,304.17144775390625,0.9712072014808656,0.7132010459899902,0.6778374910354614,293.1892395019531,297.1499938964844,293.1499938964844,0.0345665998756885,-5698.611328125,304.15447998046875,0.4353508353233337,0.0738697350025177,0.3610232770442962,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822536408901214,0.5737730264663696,0.5737730264663696,1.0,1.0,-2.1107325553894043,0.8294702768325806,1.2812623977661133,0.3529571890830993,0.0,0.0,0.7986148595809937,180.79254150390625,148.0,4.373992919921875,-25312.51953125,1184.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5381774902344,310.4945373535156,278.1499938964844,0.0,18000.0,313.3099975585937,35745.36328125,36000.0,0.0,0.0,0.5718536972999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965192079544067,1.4965407848358154,-2.1683561499230564e-05,0.0,0.0005803588428534,0.0,0.0,415.8966369628906,0.0,0.0,0.0,0.8489716053009033,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536844074726104,-3232.386474609375,304.1653747558594,0.6585290431976318,0.2207184433937072,0.2046103924512863,293.364501953125,297.1499938964844,293.1499938964844,0.0855221077799797,-2127.405517578125,304.1705627441406,0.5564698576927185,0.1346446275711059,0.134611427783966,293.23956298828125,297.1499938964844,293.1499938964844,0.4626598656177521,-6007.6533203125,304.1634216308594,0.8794349431991577,0.5394318699836731,0.3803417086601257,293.29156494140625,297.1499938964844,293.1499938964844,0.6594440340995789,-10713.294921875,304.17144775390625,0.9712072014808656,0.7132010459899902,0.6778374910354614,293.1892395019531,297.1499938964844,293.1499938964844,0.0345665998756885,-5698.611328125,304.15447998046875,0.4353508353233337,0.0738697350025177,0.3610232770442962,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822536408901214,0.5737730264663696,0.5737730264663696,1.0,1.0,-2.1107325553894043,0.8294702768325806,1.2812623977661133,0.3529571890830993,0.0,0.0,0.7986148595809937,180.79254150390625,148.0,4.373992919921875,-25312.51953125,1184.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5381774902344,310.4945373535156,278.1499938964844,0.0,18000.0,313.3099975585937,35745.36328125,36000.0,0.0,0.0,0.5718536972999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965192079544067,1.4965407848358154,-2.1683561499230564e-05,0.0,0.0005803588428534,0.0,0.0,415.8966369628906,0.0,0.0,0.0,0.8489716053009033,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507552713155746,-3182.9658203125,304.1651306152344,0.6636266708374023,0.2178427577018737,0.2016203254461288,293.3609313964844,297.1499938964844,293.1499938964844,0.0815013721585273,-2048.8857421875,304.17041015625,0.5565247535705566,0.1299334019422531,0.1297311335802078,293.23797607421875,297.1499938964844,293.1499938964844,0.4597176611423492,-5977.5244140625,304.1638488769531,0.8893353343009949,0.5374858379364014,0.3786744773387909,293.28936767578125,297.1499938964844,293.1499938964844,0.6547442674636841,-10653.48828125,304.172119140625,0.9808997511863708,0.710060715675354,0.674467921257019,293.18658447265625,297.1499938964844,293.1499938964844,0.0337418280541896,-5629.7236328125,304.15435791015625,0.4413456916809082,0.0734160244464874,0.3569008708000183,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2962951660156,291.10009765625,1.0,0.4718215465545654,0.5769909024238586,0.5769909024238586,1.0,1.0,-2.0902793407440186,0.8235220909118652,1.266757249832153,0.3513307869434356,0.0,0.0,0.8048277497291565,169.37506103515625,136.0,10.831616401672363,-25095.81640625,1121.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148803710937,310.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.5680419206619263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166423320770264,1.5166643857955933,-2.206122371717356e-05,0.0,0.0005764903617091,0.0,0.0,430.0218505859375,0.0,0.0,0.0,0.8482131958007812,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507552713155746,-3182.9658203125,304.1651306152344,0.6636266708374023,0.2178427577018737,0.2016203254461288,293.3609313964844,297.1499938964844,293.1499938964844,0.0815013721585273,-2048.8857421875,304.17041015625,0.5565247535705566,0.1299334019422531,0.1297311335802078,293.23797607421875,297.1499938964844,293.1499938964844,0.4597176611423492,-5977.5244140625,304.1638488769531,0.8893353343009949,0.5374858379364014,0.3786744773387909,293.28936767578125,297.1499938964844,293.1499938964844,0.6547442674636841,-10653.48828125,304.172119140625,0.9808997511863708,0.710060715675354,0.674467921257019,293.18658447265625,297.1499938964844,293.1499938964844,0.0337418280541896,-5629.7236328125,304.15435791015625,0.4413456916809082,0.0734160244464874,0.3569008708000183,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2962951660156,291.10009765625,1.0,0.4718215465545654,0.5769909024238586,0.5769909024238586,1.0,1.0,-2.0902793407440186,0.8235220909118652,1.266757249832153,0.3513307869434356,0.0,0.0,0.8048277497291565,169.37506103515625,136.0,10.831616401672363,-25095.81640625,1121.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148803710937,310.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.5680419206619263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166423320770264,1.5166643857955933,-2.206122371717356e-05,0.0,0.0005764903617091,0.0,0.0,430.0218505859375,0.0,0.0,0.0,0.8482131958007812,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1480006128549575,-3136.503173828125,304.1647033691406,0.6695800423622131,0.2149933129549026,0.1986504793167114,293.3579406738281,297.1499938964844,293.1499938964844,0.077516533434391,-1971.7784423828125,304.1702880859375,0.5569799542427063,0.1251992136240005,0.1248293295502662,293.23638916015625,297.1499938964844,293.1499938964844,0.4572269320487976,-5952.35888671875,304.1634521484375,0.9004393815994263,0.535577118396759,0.3770287334918976,293.2871398925781,297.1499938964844,293.1499938964844,0.6506721377372742,-10602.38671875,304.171630859375,0.9906986355781556,0.7069801092147827,0.6711463928222656,293.1840515136719,297.1499938964844,293.1499938964844,0.0330019816756248,-5568.28173828125,304.1541442871094,0.4485406577587127,0.0730024874210357,0.3529523909091949,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611440598964691,0.5802448987960815,0.5802448987960815,1.0,1.0,-2.070117473602295,0.817642092704773,1.2524752616882324,0.3496966660022735,0.0,0.0,0.8122785687446594,157.8846893310547,124.0,6.004334926605225,-24847.931640625,1060.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1330261230469,310.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,35111.6796875,35280.0,0.0,0.0,0.5655803680419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228374004364014,1.5228594541549685,-2.202279938501306e-05,0.0,0.0005739921471104,0.0,0.0,432.2896423339844,0.0,0.0,0.0,0.8595742583274841,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1480006128549575,-3136.503173828125,304.1647033691406,0.6695800423622131,0.2149933129549026,0.1986504793167114,293.3579406738281,297.1499938964844,293.1499938964844,0.077516533434391,-1971.7784423828125,304.1702880859375,0.5569799542427063,0.1251992136240005,0.1248293295502662,293.23638916015625,297.1499938964844,293.1499938964844,0.4572269320487976,-5952.35888671875,304.1634521484375,0.9004393815994263,0.535577118396759,0.3770287334918976,293.2871398925781,297.1499938964844,293.1499938964844,0.6506721377372742,-10602.38671875,304.171630859375,0.9906986355781556,0.7069801092147827,0.6711463928222656,293.1840515136719,297.1499938964844,293.1499938964844,0.0330019816756248,-5568.28173828125,304.1541442871094,0.4485406577587127,0.0730024874210357,0.3529523909091949,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611440598964691,0.5802448987960815,0.5802448987960815,1.0,1.0,-2.070117473602295,0.817642092704773,1.2524752616882324,0.3496966660022735,0.0,0.0,0.8122785687446594,157.8846893310547,124.0,6.004334926605225,-24847.931640625,1060.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1330261230469,310.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,35111.6796875,35280.0,0.0,0.0,0.5655803680419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228374004364014,1.5228594541549685,-2.202279938501306e-05,0.0,0.0005739921471104,0.0,0.0,432.2896423339844,0.0,0.0,0.0,0.8595742583274841,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.145053893327713,-3086.17041015625,304.1647033691406,0.6763454675674438,0.2122126519680023,0.1957332044839859,293.3551940917969,297.1499938964844,293.1499938964844,0.0733646303415298,-1891.9183349609373,304.1704406738281,0.5577560663223267,0.1204908713698387,0.1199378371238708,293.2348937988281,297.1499938964844,293.1499938964844,0.4539967477321625,-5918.96240234375,304.1643371582031,0.9131295680999756,0.5336927175521851,0.3754065036773681,293.2846984863281,297.1499938964844,293.1499938964844,0.6442103385925293,-10516.484375,304.1755065917969,0.9990000128746032,0.7039970755577087,0.6663520932197571,293.181640625,297.1499938964844,293.1499938964844,0.0322189144790172,-5501.45166015625,304.1540832519531,0.456929087638855,0.0726287364959716,0.3492019474506378,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501791894435882,0.5836008191108704,0.5836008191108704,1.0,1.0,-2.0486948490142822,0.8111692667007446,1.2375255823135376,0.3478289544582367,0.0,0.0,0.8158040046691895,146.54307556152344,112.0,20.798295974731445,-24648.5625,999.5259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,310.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,35151.16796875,35280.0,0.0,0.0,0.5633428692817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360287427902222,1.5360509157180786,-2.227675759058912e-05,0.0,0.0005717213498428,0.0,0.0,441.8218688964844,0.0,0.0,0.0,0.8655668497085571,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.145053893327713,-3086.17041015625,304.1647033691406,0.6763454675674438,0.2122126519680023,0.1957332044839859,293.3551940917969,297.1499938964844,293.1499938964844,0.0733646303415298,-1891.9183349609373,304.1704406738281,0.5577560663223267,0.1204908713698387,0.1199378371238708,293.2348937988281,297.1499938964844,293.1499938964844,0.4539967477321625,-5918.96240234375,304.1643371582031,0.9131295680999756,0.5336927175521851,0.3754065036773681,293.2846984863281,297.1499938964844,293.1499938964844,0.6442103385925293,-10516.484375,304.1755065917969,0.9990000128746032,0.7039970755577087,0.6663520932197571,293.181640625,297.1499938964844,293.1499938964844,0.0322189144790172,-5501.45166015625,304.1540832519531,0.456929087638855,0.0726287364959716,0.3492019474506378,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501791894435882,0.5836008191108704,0.5836008191108704,1.0,1.0,-2.0486948490142822,0.8111692667007446,1.2375255823135376,0.3478289544582367,0.0,0.0,0.8158040046691895,146.54307556152344,112.0,20.798295974731445,-24648.5625,999.5259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,310.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,35151.16796875,35280.0,0.0,0.0,0.5633428692817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360287427902222,1.5360509157180786,-2.227675759058912e-05,0.0,0.0005717213498428,0.0,0.0,441.8218688964844,0.0,0.0,0.0,0.8655668497085571,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435470730066299,-3060.17236328125,304.164794921875,0.678977370262146,0.2108855694532394,0.1943670362234115,293.3536376953125,297.1499938964844,293.1499938964844,0.0712797939777374,-1852.0501708984373,304.1705017089844,0.5573211312294006,0.1181972473859787,0.1175813004374504,293.2340393066406,297.1499938964844,293.1499938964844,0.4520688951015472,-5898.7900390625,304.1652526855469,0.918699324131012,0.5327816009521484,0.3746476471424103,293.27862548828125,297.1499938964844,293.1499938964844,0.6315767765045166,-10343.03125,304.19390869140625,0.9990000128746032,0.7034783959388733,0.6554456353187561,293.1802978515625,297.1499938964844,293.1499938964844,0.031858142465353,-5469.787109375,304.15399169921875,0.460546612739563,0.0724891871213913,0.347702294588089,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442174434661865,0.5856314897537231,0.5856314897537231,1.0,1.0,-2.0282750129699707,0.8038634061813354,1.2244114875793457,0.34498131275177,0.0,0.0,0.8151792287826538,141.8111572265625,112.0,40.009727478027344,-24477.91015625,963.6688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.947265625,310.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,35214.1484375,34200.0,0.0,0.0,0.5621651411056519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389702320098877,1.5389925241470337,-2.2345926481648348e-05,0.0,0.0005705261137336,0.0,0.0,444.1385803222656,0.0,0.0,0.0,0.8518191576004028,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421426981687545,-3036.015869140625,304.1646423339844,0.6818864345550537,0.2095700949430465,0.1930227577686309,293.3520812988281,297.1499938964844,293.1499938964844,0.0692488178610801,-1813.5792236328125,304.17047119140625,0.5570804476737976,0.1159198060631752,0.1152513995766639,293.2333374023437,297.1499938964844,293.1499938964844,0.4503706693649292,-5881.251953125,304.1655578613281,0.9247562885284424,0.5318596363067627,0.3738894462585449,293.265869140625,297.1499938964844,293.1499938964844,0.6176018118858337,-10152.193359375,304.2113037109375,0.9990000128746032,0.7043489813804626,0.6431273221969604,293.1789855957031,297.1499938964844,293.1499938964844,0.0315454080700874,-5442.53515625,304.1538391113281,0.4645400643348694,0.0723671540617942,0.3463116288185119,291.1463928222656,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2820739746094,291.1483459472656,1.0,0.4379822313785553,0.5877041220664978,0.5877041220664978,1.0,1.0,-2.0064775943756104,0.7959619164466858,1.2105156183242798,0.3417365849018097,0.0,0.0,0.8140019774436951,136.9715576171875,100.0,37.436065673828125,-24228.1953125,926.7323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9383850097656,310.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,34431.87109375,34200.0,0.0,0.0,0.5606740117073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184296369552612,1.518451452255249,-2.178765862481669e-05,0.0,0.0005690128309652,0.0,0.0,427.0624694824219,0.0,0.0,0.0,0.85517418384552,4.0,0.0,1.0
639420,293.2807006835937,297.1499938964844,293.1499938964844,0.1389498859643936,-2980.225341796875,304.16510009765625,0.6887516975402832,0.2070035338401794,0.1903696209192276,293.34893798828125,297.1499938964844,293.1499938964844,0.0649603977799415,-1732.765869140625,304.1708068847656,0.5573339462280273,0.1114357486367225,0.1106360629200935,293.2320861816406,297.1499938964844,293.1499938964844,0.4455756545066833,-5830.6396484375,304.1683959960937,0.9384419918060304,0.5300030708312988,0.3723517060279846,293.225830078125,297.1499938964844,293.1499938964844,0.5853058695793152,-9713.8271484375,304.2445678710937,0.9990000128746032,0.7094910144805908,0.6166958212852478,293.1761474609375,297.1499938964844,293.1499938964844,0.0308264978229999,-5377.25537109375,304.1537475585937,0.4726926684379577,0.072203017771244,0.3437873721122741,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248322248458862,0.5919848084449768,0.5919848084449768,1.0,1.0,-1.961129903793335,0.7793678641319275,1.1817620992660522,0.3347929418087005,0.0,0.0,0.8027176260948181,126.92063903808594,88.0,75.6120376586914,-23849.634765625,852.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99468994140625,310.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,34497.79296875,34200.0,0.0,0.0,0.5568742752075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978725910186768,1.497894048690796,-2.1426034436444752e-05,0.0,0.0005651565734297,0.0,0.0,412.9967346191406,0.0,0.0,0.0,0.8451759219169617,4.0,0.0,1.0
639480,293.2807006835937,297.1499938964844,293.1499938964844,0.1389498859643936,-2980.225341796875,304.16510009765625,0.6887516975402832,0.2070035338401794,0.1903696209192276,293.34893798828125,297.1499938964844,293.1499938964844,0.0649603977799415,-1732.765869140625,304.1708068847656,0.5573339462280273,0.1114357486367225,0.1106360629200935,293.2320861816406,297.1499938964844,293.1499938964844,0.4455756545066833,-5830.6396484375,304.1683959960937,0.9384419918060304,0.5300030708312988,0.3723517060279846,293.225830078125,297.1499938964844,293.1499938964844,0.5853058695793152,-9713.8271484375,304.2445678710937,0.9990000128746032,0.7094910144805908,0.6166958212852478,293.1761474609375,297.1499938964844,293.1499938964844,0.0308264978229999,-5377.25537109375,304.1537475585937,0.4726926684379577,0.072203017771244,0.3437873721122741,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248322248458862,0.5919848084449768,0.5919848084449768,1.0,1.0,-1.961129903793335,0.7793678641319275,1.1817620992660522,0.3347929418087005,0.0,0.0,0.8027176260948181,126.92063903808594,88.0,75.6120376586914,-23849.634765625,852.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99468994140625,310.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,34497.79296875,34200.0,0.0,0.0,0.5568742752075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978725910186768,1.497894048690796,-2.1426034436444752e-05,0.0,0.0005651565734297,0.0,0.0,412.9967346191406,0.0,0.0,0.0,0.8451759219169617,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357983499765396,-2924.844970703125,304.1653137207031,0.697110116481781,0.2045447081327438,0.1877970397472381,293.3455505371094,297.1499938964844,293.1499938964844,0.0606861114501953,-1653.5361328125,304.1709899902344,0.5586841106414795,0.1070825606584549,0.1061225980520248,293.2309265136719,297.1499938964844,293.1499938964844,0.4405254423618316,-5777.48828125,304.170654296875,0.953774631023407,0.5281557440757751,0.3708038926124573,293.1701354980469,297.1499938964844,293.1499938964844,0.5499023795127869,-9235.2216796875,304.2718811035156,0.9990000128746032,0.718826949596405,0.5880939364433289,293.1732788085937,297.1499938964844,293.1499938964844,0.030175095424056,-5316.02001953125,304.1535949707031,0.4808802008628845,0.0721235647797584,0.3416341543197632,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2569885253906,291.27752685546875,1.0,0.4108988046646118,0.5965895652770996,0.5965895652770996,1.0,1.0,-1.9138298034667969,0.7619913220405579,1.1518384218215942,0.3274341225624084,0.0,0.0,0.7817367911338806,116.54327392578124,106.0,87.32411193847656,-23405.509765625,777.7957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1430969238281,310.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,34777.6171875,33120.0,0.0,0.0,0.5517440438270569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503824710845947,1.450403094291687,-2.063909050775692e-05,0.0,0.0005599500727839,0.0,0.0,382.1793212890625,0.0,0.0,0.0,0.8081422448158264,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357983499765396,-2924.844970703125,304.1653137207031,0.697110116481781,0.2045447081327438,0.1877970397472381,293.3455505371094,297.1499938964844,293.1499938964844,0.0606861114501953,-1653.5361328125,304.1709899902344,0.5586841106414795,0.1070825606584549,0.1061225980520248,293.2309265136719,297.1499938964844,293.1499938964844,0.4405254423618316,-5777.48828125,304.170654296875,0.953774631023407,0.5281557440757751,0.3708038926124573,293.1701354980469,297.1499938964844,293.1499938964844,0.5499023795127869,-9235.2216796875,304.2718811035156,0.9990000128746032,0.718826949596405,0.5880939364433289,293.1732788085937,297.1499938964844,293.1499938964844,0.030175095424056,-5316.02001953125,304.1535949707031,0.4808802008628845,0.0721235647797584,0.3416341543197632,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2569885253906,291.27752685546875,1.0,0.4108988046646118,0.5965895652770996,0.5965895652770996,1.0,1.0,-1.9138298034667969,0.7619913220405579,1.1518384218215942,0.3274341225624084,0.0,0.0,0.7817367911338806,116.54327392578124,106.0,87.32411193847656,-23405.509765625,777.7957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1430969238281,310.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,34777.6171875,33120.0,0.0,0.0,0.5517440438270569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503824710845947,1.450403094291687,-2.063909050775692e-05,0.0,0.0005599500727839,0.0,0.0,382.1793212890625,0.0,0.0,0.0,0.8081422448158264,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336103826761245,-2887.16162109375,304.163818359375,0.6970652341842651,0.2020570039749145,0.1855030953884124,293.3424377441406,297.1499938964844,293.1499938964844,0.0570215061306953,-1587.493408203125,304.1700744628906,0.5522246956825256,0.1027601584792137,0.1019486635923385,293.2301940917969,297.1499938964844,293.1499938964844,0.4379243850708008,-5751.76953125,304.16802978515625,0.9566603899002076,0.5262523293495178,0.3694364130496979,293.1172790527344,297.1499938964844,293.1499938964844,0.5385898351669312,-9102.296875,304.2489013671875,0.9990000128746032,0.7290879487991333,0.581015408039093,293.17108154296875,297.1499938964844,293.1499938964844,0.0299795269966125,-5298.0458984375,304.1527099609375,0.482607364654541,0.0719837918877601,0.3406998217105865,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2549743652344,291.2824401855469,1.0,0.4073961079120636,0.6003609299659729,0.6003609299659729,1.0,1.0,-1.8947705030441284,0.7565394043922424,1.1382310390472412,0.325573205947876,0.0,0.0,0.7628129124641418,113.85733032226562,124.0,25.004594802856445,-23079.451171875,753.5646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37091064453125,310.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6875,33120.0,0.0,0.0,0.545039176940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37059223651886,1.370611310005188,-1.905561839521397e-05,0.0,0.0005531454808078,0.0,0.0,330.2742614746094,0.0,0.0,0.0,0.7845262289047241,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336103826761245,-2887.16162109375,304.163818359375,0.6970652341842651,0.2020570039749145,0.1855030953884124,293.3424377441406,297.1499938964844,293.1499938964844,0.0570215061306953,-1587.493408203125,304.1700744628906,0.5522246956825256,0.1027601584792137,0.1019486635923385,293.2301940917969,297.1499938964844,293.1499938964844,0.4379243850708008,-5751.76953125,304.16802978515625,0.9566603899002076,0.5262523293495178,0.3694364130496979,293.1172790527344,297.1499938964844,293.1499938964844,0.5385898351669312,-9102.296875,304.2489013671875,0.9990000128746032,0.7290879487991333,0.581015408039093,293.17108154296875,297.1499938964844,293.1499938964844,0.0299795269966125,-5298.0458984375,304.1527099609375,0.482607364654541,0.0719837918877601,0.3406998217105865,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2549743652344,291.2824401855469,1.0,0.4073961079120636,0.6003609299659729,0.6003609299659729,1.0,1.0,-1.8947705030441284,0.7565394043922424,1.1382310390472412,0.325573205947876,0.0,0.0,0.7628129124641418,113.85733032226562,124.0,25.004594802856445,-23079.451171875,753.5646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37091064453125,310.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6875,33120.0,0.0,0.0,0.545039176940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37059223651886,1.370611310005188,-1.905561839521397e-05,0.0,0.0005531454808078,0.0,0.0,330.2742614746094,0.0,0.0,0.0,0.7845262289047241,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319752484560012,-2859.560302734375,304.16192626953125,0.689869225025177,0.1995362192392349,0.1833697408437729,293.339599609375,297.1499938964844,293.1499938964844,0.0537132881581783,-1529.18017578125,304.1688842773437,0.5393136143684387,0.0984602570533752,0.0980061516165733,293.229736328125,297.1499938964844,293.1499938964844,0.4368548393249511,-5742.65283203125,304.1637268066406,0.9494123458862304,0.5243189930915833,0.368196576833725,293.0979919433594,297.1499938964844,293.1499938964844,0.5473231673240662,-9248.8310546875,304.2009582519531,0.9990000128746032,0.7339034676551819,0.5913236737251282,293.16961669921875,297.1499938964844,293.1499938964844,0.0300226416438817,-5304.205078125,304.1517333984375,0.4791673123836517,0.0717491209506988,0.3404022753238678,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537536621094,291.2538757324219,1.0,0.4109377264976501,0.603087306022644,0.603087306022644,1.0,1.0,-1.8979947566986084,0.7601392865180969,1.1378555297851562,0.3281899094581604,0.0,0.0,0.7498109340667725,117.15528106689452,142.0,-27.470121383666992,-23001.40625,766.8253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5487976074219,310.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,33608.2890625,33120.0,0.0,0.0,0.5379913449287415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217918872833252,1.3218101263046265,-1.8209952031611465e-05,0.0,0.0005459928070195,0.0,0.0,302.0733642578125,0.0,0.0,0.0,0.7625091671943665,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319752484560012,-2859.560302734375,304.16192626953125,0.689869225025177,0.1995362192392349,0.1833697408437729,293.339599609375,297.1499938964844,293.1499938964844,0.0537132881581783,-1529.18017578125,304.1688842773437,0.5393136143684387,0.0984602570533752,0.0980061516165733,293.229736328125,297.1499938964844,293.1499938964844,0.4368548393249511,-5742.65283203125,304.1637268066406,0.9494123458862304,0.5243189930915833,0.368196576833725,293.0979919433594,297.1499938964844,293.1499938964844,0.5473231673240662,-9248.8310546875,304.2009582519531,0.9990000128746032,0.7339034676551819,0.5913236737251282,293.16961669921875,297.1499938964844,293.1499938964844,0.0300226416438817,-5304.205078125,304.1517333984375,0.4791673123836517,0.0717491209506988,0.3404022753238678,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537536621094,291.2538757324219,1.0,0.4109377264976501,0.603087306022644,0.603087306022644,1.0,1.0,-1.8979947566986084,0.7601392865180969,1.1378555297851562,0.3281899094581604,0.0,0.0,0.7498109340667725,117.15528106689452,142.0,-27.470121383666992,-23001.40625,766.8253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5487976074219,310.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,33608.2890625,33120.0,0.0,0.0,0.5379913449287415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217918872833252,1.3218101263046265,-1.8209952031611465e-05,0.0,0.0005459928070195,0.0,0.0,302.0733642578125,0.0,0.0,0.0,0.7625091671943665,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313577443361282,-2849.439453125,304.160888671875,0.6844512820243835,0.1982662230730056,0.1823521256446838,293.3383483886719,297.1499938964844,293.1499938964844,0.0521713532507419,-1502.4434814453125,304.16827392578125,0.5313570499420166,0.0963070839643478,0.096095360815525,293.22955322265625,297.1499938964844,293.1499938964844,0.4369109869003296,-5744.44921875,304.1611328125,0.9429816007614136,0.5233403444290161,0.3676131665706634,293.1022644042969,297.1499938964844,293.1499938964844,0.5576024651527405,-9402.671875,304.1730041503906,0.9990000128746032,0.7337307929992676,0.6011988520622253,293.1693420410156,297.1499938964844,293.1499938964844,0.030087424442172,-5312.74462890625,304.1513061523437,0.4758318960666656,0.0715511739253997,0.3402455449104309,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2513427734375,291.22637939453125,1.0,0.4147067964076996,0.6040554642677307,0.6040554642677307,1.0,1.0,-1.9054434299469,0.7642437219619751,1.1411997079849243,0.3305734694004059,0.0,0.0,0.7471091747283936,120.47770690917967,142.0,-51.39654541015625,-23018.07421875,783.6852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5981750488281,310.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33464.00390625,32040.0,0.0,0.0,0.5346454977989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067800998687744,1.3067981004714966,-1.7937703887582757e-05,0.0,0.0005425972049124,0.0,0.0,293.5445251464844,0.0,0.0,0.0,0.7408161163330078,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.131021186709404,-2844.622314453125,304.1595153808594,0.6782045364379883,0.1969881355762481,0.1813598573207855,293.3371887207031,297.1499938964844,293.1499938964844,0.0507719963788986,-1478.6507568359375,304.16748046875,0.5228607058525085,0.0941473543643951,0.0942141264677047,293.2294616699219,297.1499938964844,293.1499938964844,0.4378702044486999,-5756.181640625,304.1573486328125,0.9351083040237428,0.5223547220230103,0.367048442363739,293.115234375,297.1499938964844,293.1499938964844,0.5718951225280762,-9610.6123046875,304.1427917480469,0.9990000128746032,0.7317968606948853,0.613548755645752,293.1694641113281,297.1499938964844,293.1499938964844,0.0302255880087614,-5328.57373046875,304.1508178710937,0.4713630676269531,0.0712815895676612,0.3399528563022613,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.24835205078125,291.175048828125,1.0,0.4195145070552826,0.6048094034194946,0.6048094034194946,1.0,1.0,-1.9157898426055908,0.7694851756095886,1.146304726600647,0.3334827423095703,0.0,0.0,0.7497503161430359,124.7335433959961,160.0,-94.52275848388672,-23000.74609375,806.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6255798339844,310.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32370.380859375,32040.0,0.0,0.0,0.5314432978630066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840323448181152,1.2840497493743896,-1.7332498828181997e-05,0.0,0.0005393473547883,0.0,0.0,278.64141845703125,0.0,0.0,0.0,0.7433388233184814,4.0,0.0,1.0
