time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300424039363861,-2828.910400390625,304.1579895019531,0.6642833948135376,0.1944006085395813,0.1794321089982986,293.3353271484375,297.1499938964844,293.1499938964844,0.0477946959435939,-1427.81396484375,304.1666259765625,0.5054603815078735,0.0897821113467216,0.0905035436153411,293.2295227050781,297.1499938964844,293.1499938964844,0.4387904405593872,-5767.64794921875,304.1534423828125,0.9166538715362548,0.5203303098678589,0.3659577667713165,293.16461181640625,297.1499938964844,293.1499938964844,0.606357991695404,-10097.79296875,304.08795166015625,0.9990000128746032,0.7227360606193542,0.6439681649208069,293.1707458496094,297.1499938964844,293.1499938964844,0.0302871949970722,-5338.60546875,304.15045166015625,0.4583580195903778,0.0705325827002525,0.3388122916221618,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.24609375,291.1078186035156,1.0,0.4315290749073028,0.6059476733207703,0.6059476733207703,1.0,1.0,-1.9428634643554688,0.782558798789978,1.1603046655654907,0.3405409455299377,0.0,0.0,0.7597976922988892,135.61227416992188,163.0,-92.0735855102539,-23223.998046875,865.0635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,31851.42578125,32040.0,0.0,0.0,0.5263182520866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994542121887207,1.299471735954285,-1.745707959344145e-05,0.0,0.0005341461510397,0.0,0.0,285.3362731933594,0.0,0.0,0.0,0.7498519420623779,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300424039363861,-2828.910400390625,304.1579895019531,0.6642833948135376,0.1944006085395813,0.1794321089982986,293.3353271484375,297.1499938964844,293.1499938964844,0.0477946959435939,-1427.81396484375,304.1666259765625,0.5054603815078735,0.0897821113467216,0.0905035436153411,293.2295227050781,297.1499938964844,293.1499938964844,0.4387904405593872,-5767.64794921875,304.1534423828125,0.9166538715362548,0.5203303098678589,0.3659577667713165,293.16461181640625,297.1499938964844,293.1499938964844,0.606357991695404,-10097.79296875,304.08795166015625,0.9990000128746032,0.7227360606193542,0.6439681649208069,293.1707458496094,297.1499938964844,293.1499938964844,0.0302871949970722,-5338.60546875,304.15045166015625,0.4583580195903778,0.0705325827002525,0.3388122916221618,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.24609375,291.1078186035156,1.0,0.4315290749073028,0.6059476733207703,0.6059476733207703,1.0,1.0,-1.9428634643554688,0.782558798789978,1.1603046655654907,0.3405409455299377,0.0,0.0,0.7597976922988892,135.61227416992188,163.0,-92.0735855102539,-23223.998046875,865.0635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,31851.42578125,32040.0,0.0,0.0,0.5263182520866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994542121887207,1.299471735954285,-1.745707959344145e-05,0.0,0.0005341461510397,0.0,0.0,285.3362731933594,0.0,0.0,0.0,0.7498519420623779,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288188397884369,-2808.4521484375,304.15740966796875,0.6533946394920349,0.1918545812368393,0.1774525195360183,293.33367919921875,297.1499938964844,293.1499938964844,0.0445930510759353,-1373.28076171875,304.1664428710937,0.4911438524723053,0.085426315665245,0.0867110416293144,293.2297668457031,297.1499938964844,293.1499938964844,0.4390120804309845,-5770.828125,304.1520080566406,0.9031033515930176,0.5182679891586304,0.3647804260253906,293.2318725585937,297.1499938964844,293.1499938964844,0.6360281109809875,-10500.595703125,304.0599365234375,0.9990000128746032,0.7087355852127075,0.6684674620628357,293.1723937988281,297.1499938964844,293.1499938964844,0.0300883688032627,-5324.91748046875,304.150634765625,0.4471084773540497,0.06967443972826,0.336628258228302,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403682053089142,0.6077178716659546,0.6077178716659546,1.0,1.0,-1.9613230228424072,0.7921825647354126,1.1691404581069946,0.3461862802505493,0.0,0.0,0.7755429744720459,144.662841796875,166.0,-71.67899322509766,-23384.61328125,911.5474853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71875,30960.0,0.0,0.0,0.5233139395713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365453481674194,1.3365633487701416,-1.799726851459127e-05,0.0,0.0005310971173457,0.0,0.0,304.7725830078125,0.0,0.0,0.0,0.751586377620697,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288188397884369,-2808.4521484375,304.15740966796875,0.6533946394920349,0.1918545812368393,0.1774525195360183,293.33367919921875,297.1499938964844,293.1499938964844,0.0445930510759353,-1373.28076171875,304.1664428710937,0.4911438524723053,0.085426315665245,0.0867110416293144,293.2297668457031,297.1499938964844,293.1499938964844,0.4390120804309845,-5770.828125,304.1520080566406,0.9031033515930176,0.5182679891586304,0.3647804260253906,293.2318725585937,297.1499938964844,293.1499938964844,0.6360281109809875,-10500.595703125,304.0599365234375,0.9990000128746032,0.7087355852127075,0.6684674620628357,293.1723937988281,297.1499938964844,293.1499938964844,0.0300883688032627,-5324.91748046875,304.150634765625,0.4471084773540497,0.06967443972826,0.336628258228302,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403682053089142,0.6077178716659546,0.6077178716659546,1.0,1.0,-1.9613230228424072,0.7921825647354126,1.1691404581069946,0.3461862802505493,0.0,0.0,0.7755429744720459,144.662841796875,166.0,-71.67899322509766,-23384.61328125,911.5474853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71875,30960.0,0.0,0.0,0.5233139395713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365453481674194,1.3365633487701416,-1.799726851459127e-05,0.0,0.0005310971173457,0.0,0.0,304.7725830078125,0.0,0.0,0.0,0.751586377620697,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274195313453674,-2784.3076171875,304.1573486328125,0.6425036787986755,0.1894318908452987,0.1756404489278793,293.3316345214844,297.1499938964844,293.1499938964844,0.0413427837193012,-1317.8626708984375,304.1664123535156,0.4758342206478119,0.081186905503273,0.0830762311816215,293.22979736328125,297.1499938964844,293.1499938964844,0.4382777810096741,-5763.06396484375,304.15283203125,0.8896021246910095,0.5162368416786194,0.3636716902256012,293.27838134765625,297.1499938964844,293.1499938964844,0.635382890701294,-10466.1201171875,304.09246826171875,0.987829566001892,0.6971310377120972,0.6634085178375244,293.17388916015625,297.1499938964844,293.1499938964844,0.0298107601702213,-5302.37158203125,304.1509094238281,0.4359454810619354,0.0688045918941497,0.3346481621265411,291.0368957519531,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0390014648437,1.0,0.4459981024265289,0.6111670732498169,0.6111670732498169,1.0,1.0,-1.9452450275421145,0.7874570488929749,1.1577880382537842,0.3449383080005646,0.0,0.0,0.7935909032821655,154.41807556152344,169.0,-20.786739349365234,-23231.994140625,929.3114013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,30523.72265625,30960.0,0.0,0.0,0.5216118693351746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365525245666504,1.3655434846878052,-1.822605008783285e-05,0.0,0.0005293697468005,0.0,0.0,318.0971984863281,0.0,0.0,0.0,0.7770684957504272,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274195313453674,-2784.3076171875,304.1573486328125,0.6425036787986755,0.1894318908452987,0.1756404489278793,293.3316345214844,297.1499938964844,293.1499938964844,0.0413427837193012,-1317.8626708984375,304.1664123535156,0.4758342206478119,0.081186905503273,0.0830762311816215,293.22979736328125,297.1499938964844,293.1499938964844,0.4382777810096741,-5763.06396484375,304.15283203125,0.8896021246910095,0.5162368416786194,0.3636716902256012,293.27838134765625,297.1499938964844,293.1499938964844,0.635382890701294,-10466.1201171875,304.09246826171875,0.987829566001892,0.6971310377120972,0.6634085178375244,293.17388916015625,297.1499938964844,293.1499938964844,0.0298107601702213,-5302.37158203125,304.1509094238281,0.4359454810619354,0.0688045918941497,0.3346481621265411,291.0368957519531,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0390014648437,1.0,0.4459981024265289,0.6111670732498169,0.6111670732498169,1.0,1.0,-1.9452450275421145,0.7874570488929749,1.1577880382537842,0.3449383080005646,0.0,0.0,0.7935909032821655,154.41807556152344,169.0,-20.786739349365234,-23231.994140625,929.3114013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,30523.72265625,30960.0,0.0,0.0,0.5216118693351746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365525245666504,1.3655434846878052,-1.822605008783285e-05,0.0,0.0005293697468005,0.0,0.0,318.0971984863281,0.0,0.0,0.0,0.7770684957504272,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254030764102935,-2748.315673828125,304.1582336425781,0.6343793272972107,0.1869964301586151,0.1737454533576965,293.32989501953125,297.1499938964844,293.1499938964844,0.0377665199339389,-1256.18798828125,304.1669006347656,0.4578576385974884,0.0769361555576324,0.0793622508645057,293.23052978515625,297.1499938964844,293.1499938964844,0.4354274272918701,-5732.03076171875,304.1565856933594,0.8797577023506165,0.5140697360038757,0.3624178767204284,293.29248046875,297.1499938964844,293.1499938964844,0.6290598511695862,-10364.7529296875,304.12164306640625,0.9767938256263732,0.6909859776496887,0.6570739150047302,293.1753234863281,297.1499938964844,293.1499938964844,0.0292501412332057,-5249.90673828125,304.15155029296875,0.4278089702129364,0.0679084360599517,0.3320619761943817,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494462013244629,0.6147948503494263,0.6147948503494263,1.0,1.0,-1.926069021224976,0.781365156173706,1.1447038650512695,0.3429642021656036,0.0,0.0,0.8026593923568726,161.71475219726562,172.0,20.76627922058105,-23081.87890625,936.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632507324219,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.216796875,30960.0,0.0,0.0,0.520524799823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958983421325684,1.3959170579910278,-1.876329588412773e-05,0.0,0.0005282665370032,0.0,0.0,336.22369384765625,0.0,0.0,0.0,0.7909529209136963,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254030764102935,-2748.315673828125,304.1582336425781,0.6343793272972107,0.1869964301586151,0.1737454533576965,293.32989501953125,297.1499938964844,293.1499938964844,0.0377665199339389,-1256.18798828125,304.1669006347656,0.4578576385974884,0.0769361555576324,0.0793622508645057,293.23052978515625,297.1499938964844,293.1499938964844,0.4354274272918701,-5732.03076171875,304.1565856933594,0.8797577023506165,0.5140697360038757,0.3624178767204284,293.29248046875,297.1499938964844,293.1499938964844,0.6290598511695862,-10364.7529296875,304.12164306640625,0.9767938256263732,0.6909859776496887,0.6570739150047302,293.1753234863281,297.1499938964844,293.1499938964844,0.0292501412332057,-5249.90673828125,304.15155029296875,0.4278089702129364,0.0679084360599517,0.3320619761943817,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494462013244629,0.6147948503494263,0.6147948503494263,1.0,1.0,-1.926069021224976,0.781365156173706,1.1447038650512695,0.3429642021656036,0.0,0.0,0.8026593923568726,161.71475219726562,172.0,20.76627922058105,-23081.87890625,936.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632507324219,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.216796875,30960.0,0.0,0.0,0.520524799823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958983421325684,1.3959170579910278,-1.876329588412773e-05,0.0,0.0005282665370032,0.0,0.0,336.22369384765625,0.0,0.0,0.0,0.7909529209136963,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244072839617729,-2730.547607421875,304.1585388183594,0.6310697793960571,0.1858090162277221,0.1727856993675232,293.3290100097656,297.1499938964844,293.1499938964844,0.0359834134578704,-1225.2984619140625,304.16705322265625,0.4488188922405243,0.0748330131173133,0.0774848908185958,293.2308654785156,297.1499938964844,293.1499938964844,0.4339914321899414,-5716.5869140625,304.1579895019531,0.875895082950592,0.5129806995391846,0.3617535531520843,293.2952880859375,297.1499938964844,293.1499938964844,0.6266428232192993,-10326.80859375,304.1311340332031,0.9723570346832277,0.6886329054832458,0.6548308730125427,293.1758117675781,297.1499938964844,293.1499938964844,0.0288620423525571,-5224.23046875,304.1519775390625,0.424632728099823,0.0674904882907867,0.3307126462459564,291.0790100097656,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.08056640625,1.0,0.4507081806659698,0.616578221321106,0.616578221321106,1.0,1.0,-1.9175498485565183,0.7787662744522095,1.138783574104309,0.3421289920806885,0.0,0.0,0.8061140775680542,164.59596252441406,172.0,27.660320281982425,-23008.361328125,937.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713928222656,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.111328125,29880.0,0.0,0.0,0.5201122164726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073255062103271,1.4073444604873655,-1.896932553790976e-05,0.0,0.0005278477328829,0.0,0.0,343.2420349121094,0.0,0.0,0.0,0.7812197804450989,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236098706722259,-2716.60302734375,304.158447265625,0.6280772686004639,0.184649109840393,0.1718358248472213,293.3280334472656,297.1499938964844,293.1499938964844,0.0343021117150783,-1196.2076416015625,304.1670227050781,0.4404788315296173,0.0727565586566925,0.0756152793765068,293.23114013671875,297.1499938964844,293.1499938964844,0.4331810474395752,-5708.279296875,304.1579895019531,0.8724871277809143,0.5119040608406067,0.3610832095146179,293.2968139648437,297.1499938964844,293.1499938964844,0.6252225637435913,-10304.234375,304.1371154785156,0.9683523774147034,0.6864907145500183,0.6528409719467163,293.1761474609375,297.1499938964844,293.1499938964844,0.0293811671435832,-5240.73291015625,304.1509704589844,0.4218684732913971,0.0670990720391273,0.3294066786766052,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517592191696167,0.6183525919914246,0.6183525919914246,1.0,1.0,-1.9094008207321167,0.776305079460144,1.1330957412719729,0.3413543403148651,0.0,0.0,0.8114078044891357,167.1427764892578,175.0,6.450403690338135,-22866.4453125,938.6372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70330810546875,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.5703125,29880.0,0.0,0.0,0.5196219086647034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983629941940308,1.398381590843201,-1.862586032075341e-05,0.0,0.0005273501737974,0.0,0.0,335.42510986328125,0.0,0.0,0.0,0.789909839630127,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.121723361313343,-2682.884765625,304.1587829589844,0.6227297186851501,0.1824080646038055,0.1699820607900619,293.3257751464844,297.1499938964844,293.1499938964844,0.0309165492653846,-1136.103515625,304.1669921875,0.4257178902626037,0.0687049254775047,0.0719361752271652,293.2314758300781,297.1499938964844,293.1499938964844,0.4303943812847137,-5678.55419921875,304.1600036621094,0.8666267991065979,0.5097789764404297,0.3597472012042999,293.29803466796875,297.1499938964844,293.1499938964844,0.6208166480064392,-10239.279296875,304.1487121582031,0.961202085018158,0.6825181841850281,0.6492352485656738,293.1764831542969,297.1499938964844,293.1499938964844,0.027884105220437,-5155.21728515625,304.1529235839844,0.4172114431858063,0.066367395222187,0.3269412517547607,291.0954284667969,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.09722900390625,1.0,0.4534189701080322,0.6218824982643127,0.6218824982643127,1.0,1.0,-1.893861532211304,0.771644115447998,1.122217297554016,0.3399132490158081,0.0,0.0,0.8176475763320923,171.5345001220703,178.0,27.719629287719727,-22757.646484375,938.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.087890625,29880.0,0.0,0.0,0.5186967849731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415910243988037,1.415929079055786,-1.889487066364381e-05,0.0,0.0005264112842269,0.0,0.0,345.6269226074219,0.0,0.0,0.0,0.7976575493812561,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.121723361313343,-2682.884765625,304.1587829589844,0.6227297186851501,0.1824080646038055,0.1699820607900619,293.3257751464844,297.1499938964844,293.1499938964844,0.0309165492653846,-1136.103515625,304.1669921875,0.4257178902626037,0.0687049254775047,0.0719361752271652,293.2314758300781,297.1499938964844,293.1499938964844,0.4303943812847137,-5678.55419921875,304.1600036621094,0.8666267991065979,0.5097789764404297,0.3597472012042999,293.29803466796875,297.1499938964844,293.1499938964844,0.6208166480064392,-10239.279296875,304.1487121582031,0.961202085018158,0.6825181841850281,0.6492352485656738,293.1764831542969,297.1499938964844,293.1499938964844,0.027884105220437,-5155.21728515625,304.1529235839844,0.4172114431858063,0.066367395222187,0.3269412517547607,291.0954284667969,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.09722900390625,1.0,0.4534189701080322,0.6218824982643127,0.6218824982643127,1.0,1.0,-1.893861532211304,0.771644115447998,1.122217297554016,0.3399132490158081,0.0,0.0,0.8176475763320923,171.5345001220703,178.0,27.719629287719727,-22757.646484375,938.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.087890625,29880.0,0.0,0.0,0.5186967849731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415910243988037,1.415929079055786,-1.889487066364381e-05,0.0,0.0005264112842269,0.0,0.0,345.6269226074219,0.0,0.0,0.0,0.7976575493812561,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198392435908317,-2649.036376953125,304.15899658203125,0.6178728938102722,0.1802593022584915,0.1681905537843704,293.3228759765625,297.1499938964844,293.1499938964844,0.0274202153086662,-1074.489501953125,304.16717529296875,0.4131753146648407,0.0648339167237281,0.0683871731162071,293.2317199707031,297.1499938964844,293.1499938964844,0.4273408651351928,-5646.11279296875,304.1617431640625,0.8615811467170715,0.5076651573181152,0.3584024310111999,293.2982482910156,297.1499938964844,293.1499938964844,0.6159307360649109,-10170.4697265625,304.1571960449219,0.9547346234321594,0.6787253618240356,0.6458209156990051,293.1764831542969,297.1499938964844,293.1499938964844,0.02754514105618,-5110.67919921875,304.15252685546875,0.4133144915103912,0.0656963139772415,0.3246458172798157,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547043144702911,0.6253951191902161,0.6253951191902161,1.0,1.0,-1.878976941108704,0.7671816945075989,1.11179518699646,0.3385379612445831,0.0,0.0,0.8193573355674744,175.32655334472656,181.0,35.108943939208984,-22636.3828125,937.5287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231018066406,309.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29800.869140625,28800.0,0.0,0.0,0.5178058743476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245210886001587,1.4245401620864868,-1.9062115825363435e-05,0.0,0.0005255071446299,0.0,0.0,351.1541748046875,0.0,0.0,0.0,0.7866032123565674,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198392435908317,-2649.036376953125,304.15899658203125,0.6178728938102722,0.1802593022584915,0.1681905537843704,293.3228759765625,297.1499938964844,293.1499938964844,0.0274202153086662,-1074.489501953125,304.16717529296875,0.4131753146648407,0.0648339167237281,0.0683871731162071,293.2317199707031,297.1499938964844,293.1499938964844,0.4273408651351928,-5646.11279296875,304.1617431640625,0.8615811467170715,0.5076651573181152,0.3584024310111999,293.2982482910156,297.1499938964844,293.1499938964844,0.6159307360649109,-10170.4697265625,304.1571960449219,0.9547346234321594,0.6787253618240356,0.6458209156990051,293.1764831542969,297.1499938964844,293.1499938964844,0.02754514105618,-5110.67919921875,304.15252685546875,0.4133144915103912,0.0656963139772415,0.3246458172798157,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547043144702911,0.6253951191902161,0.6253951191902161,1.0,1.0,-1.878976941108704,0.7671816945075989,1.11179518699646,0.3385379612445831,0.0,0.0,0.8193573355674744,175.32655334472656,181.0,35.108943939208984,-22636.3828125,937.5287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231018066406,309.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29800.869140625,28800.0,0.0,0.0,0.5178058743476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245210886001587,1.4245401620864868,-1.9062115825363435e-05,0.0,0.0005255071446299,0.0,0.0,351.1541748046875,0.0,0.0,0.0,0.7866032123565674,4.0,0.0,1.0
640860,293.2499389648437,297.1499938964844,293.1499938964844,0.1182703301310539,-2621.162841796875,304.1586303710937,0.6132380962371826,0.1781949698925018,0.1664620190858841,293.3195495605469,297.1499938964844,293.1499938964844,0.0241241417825222,-1013.1270751953124,304.1673278808594,0.4019879102706909,0.0611285753548145,0.0650061145424842,293.2317810058594,297.1499938964844,293.1499938964844,0.4251711368560791,-5623.7158203125,304.1614990234375,0.857060432434082,0.5055844187736511,0.3570655882358551,293.2977600097656,297.1499938964844,293.1499938964844,0.6121693253517151,-10119.3173828125,304.1611022949219,0.9486899971961976,0.6750676035881042,0.6425216794013977,293.17626953125,297.1499938964844,293.1499938964844,0.0272515248507261,-5075.41552734375,304.1521911621094,0.4098907113075256,0.0650665238499641,0.3224840760231018,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557863771915436,0.6288926005363464,0.6288926005363464,1.0,1.0,-1.8646780252456665,0.7628927826881409,1.1017853021621704,0.3372135460376739,0.0,0.0,0.8226097822189331,178.75950622558594,184.0,19.34208869934082,-22456.392578125,935.6082763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.56640625,28800.0,0.0,0.0,0.5165143609046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408319115638733,1.4083377122879028,-1.8561257093097083e-05,0.0,0.0005241963663138,0.0,0.0,338.4181823730469,0.0,0.0,0.0,0.7916742563247681,4.0,0.0,1.0
640920,293.2499389648437,297.1499938964844,293.1499938964844,0.1182703301310539,-2621.162841796875,304.1586303710937,0.6132380962371826,0.1781949698925018,0.1664620190858841,293.3195495605469,297.1499938964844,293.1499938964844,0.0241241417825222,-1013.1270751953124,304.1673278808594,0.4019879102706909,0.0611285753548145,0.0650061145424842,293.2317810058594,297.1499938964844,293.1499938964844,0.4251711368560791,-5623.7158203125,304.1614990234375,0.857060432434082,0.5055844187736511,0.3570655882358551,293.2977600097656,297.1499938964844,293.1499938964844,0.6121693253517151,-10119.3173828125,304.1611022949219,0.9486899971961976,0.6750676035881042,0.6425216794013977,293.17626953125,297.1499938964844,293.1499938964844,0.0272515248507261,-5075.41552734375,304.1521911621094,0.4098907113075256,0.0650665238499641,0.3224840760231018,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557863771915436,0.6288926005363464,0.6288926005363464,1.0,1.0,-1.8646780252456665,0.7628927826881409,1.1017853021621704,0.3372135460376739,0.0,0.0,0.8226097822189331,178.75950622558594,184.0,19.34208869934082,-22456.392578125,935.6082763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.56640625,28800.0,0.0,0.0,0.5165143609046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408319115638733,1.4083377122879028,-1.8561257093097083e-05,0.0,0.0005241963663138,0.0,0.0,338.4181823730469,0.0,0.0,0.0,0.7916742563247681,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165175214409828,-2589.4833984375,304.1586608886719,0.6086499094963074,0.1762050539255142,0.1647950410842895,293.3168029785156,297.1499938964844,293.1499938964844,0.0222966372966766,-968.8215942382812,304.16485595703125,0.3896142542362213,0.057394191622734,0.0616269707679748,293.2318115234375,297.1499938964844,293.1499938964844,0.4221303761005401,-5591.51318359375,304.1627197265625,0.852863073348999,0.5035080313682556,0.3557331562042236,293.2969970703125,297.1499938964844,293.1499938964844,0.6071181893348694,-10051.015625,304.165771484375,0.9428849816322328,0.6714765429496765,0.6392962336540222,293.17596435546875,297.1499938964844,293.1499938964844,0.0268675126135349,-5032.3720703125,304.152099609375,0.406745970249176,0.0644631683826446,0.3204205334186554,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2787780761719,291.15496826171875,1.0,0.4567562341690063,0.6324073672294617,0.6324073672294617,1.0,1.0,-1.850667715072632,0.7586663961410522,1.0920013189315796,0.3358885943889618,0.0,0.0,0.8203621506690979,182.0005340576172,187.0,32.34918594360352,-22349.880859375,933.3040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28842.048828125,28800.0,0.0,0.0,0.5150309801101685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064491987228394,1.4064676761627195,-1.853460526035633e-05,0.0,0.0005226909415796,0.0,0.0,337.3601379394531,0.0,0.0,0.0,0.7906358242034912,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165175214409828,-2589.4833984375,304.1586608886719,0.6086499094963074,0.1762050539255142,0.1647950410842895,293.3168029785156,297.1499938964844,293.1499938964844,0.0222966372966766,-968.8215942382812,304.16485595703125,0.3896142542362213,0.057394191622734,0.0616269707679748,293.2318115234375,297.1499938964844,293.1499938964844,0.4221303761005401,-5591.51318359375,304.1627197265625,0.852863073348999,0.5035080313682556,0.3557331562042236,293.2969970703125,297.1499938964844,293.1499938964844,0.6071181893348694,-10051.015625,304.165771484375,0.9428849816322328,0.6714765429496765,0.6392962336540222,293.17596435546875,297.1499938964844,293.1499938964844,0.0268675126135349,-5032.3720703125,304.152099609375,0.406745970249176,0.0644631683826446,0.3204205334186554,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2787780761719,291.15496826171875,1.0,0.4567562341690063,0.6324073672294617,0.6324073672294617,1.0,1.0,-1.850667715072632,0.7586663961410522,1.0920013189315796,0.3358885943889618,0.0,0.0,0.8203621506690979,182.0005340576172,187.0,32.34918594360352,-22349.880859375,933.3040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28842.048828125,28800.0,0.0,0.0,0.5150309801101685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064491987228394,1.4064676761627195,-1.853460526035633e-05,0.0,0.0005226909415796,0.0,0.0,337.3601379394531,0.0,0.0,0.0,0.7906358242034912,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156712919473648,-2574.1669921875,304.1586303710937,0.6063903570175171,0.1752365678548813,0.1639838218688964,293.3157043457031,297.1499938964844,293.1499938964844,0.0210208855569362,-940.8836059570312,304.1644897460937,0.3821873068809509,0.0554979518055915,0.059911124408245,293.2318115234375,297.1499938964844,293.1499938964844,0.4206267893314361,-5575.646484375,304.16314697265625,0.8508471846580505,0.5024704933166504,0.3550651967525482,293.29656982421875,297.1499938964844,293.1499938964844,0.6045921444892883,-10017.2646484375,304.16748046875,0.9400389790534972,0.6697009205818176,0.6376992464065552,293.1758117675781,297.1499938964844,293.1499938964844,0.0266303978860378,-5011.5625,304.15216064453125,0.4052354991436004,0.0641672611236572,0.3194114565849304,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678161621094,1.0,0.4572144746780395,0.6341773867607117,0.6341773867607117,1.0,1.0,-1.8437018394470213,0.7565497756004333,1.0871520042419434,0.3352129459381103,0.0,0.0,0.8179760575294495,183.5797271728516,187.0,33.80396270751953,-22289.439453125,932.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,309.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28881.80078125,27720.0,0.0,0.0,0.5141981840133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025272130966189,1.402545690536499,-1.8476695913705043e-05,0.0,0.0005218458245508,0.0,0.0,335.12188720703125,0.0,0.0,0.0,0.7737926840782166,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150209158658981,-2562.6787109375,304.1582336425781,0.6041566729545593,0.1742859631776809,0.1631875038146972,293.31475830078125,297.1499938964844,293.1499938964844,0.0198300126940011,-913.9798583984376,304.1640014648437,0.3744994103908539,0.0535815693438053,0.0581753775477409,293.2317810058594,297.1499938964844,293.1499938964844,0.4197740852832794,-5567.1728515625,304.16229248046875,0.8488791584968567,0.5014399886131287,0.3543986976146698,293.2960510253906,297.1499938964844,293.1499938964844,0.6029615998268127,-9996.4462890625,304.167236328125,0.9372290372848512,0.6679475903511047,0.6361166834831238,293.1756286621094,297.1499938964844,293.1499938964844,0.0264758933335542,-4997.93017578125,304.15203857421875,0.4037511944770813,0.0638741478323936,0.3184122145175934,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610107421875,1.0,0.4576607048511505,0.6359562873840332,0.6359562873840332,1.0,1.0,-1.8367607593536377,0.7544308304786682,1.0823299884796145,0.3345282971858978,0.0,0.0,0.8174608945846558,185.13922119140625,175.0,8.221192359924316,-22154.419921875,930.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54901123046875,309.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,28044.34765625,27720.0,0.0,0.0,0.5131613612174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776274919509888,1.3776453733444214,-1.786693792382721e-05,0.0,0.0005207935464568,0.0,0.0,318.0933837890625,0.0,0.0,0.0,0.775029718875885,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133170127868652,-2531.799560546875,304.1583557128906,0.603329062461853,0.1724901497364044,0.1614576876163482,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827618032693,-850.6259765625,304.16021728515625,0.3614940941333771,0.050000000745058,0.0544668212532997,293.2314758300781,297.1499938964844,293.1499938964844,0.4168525338172912,-5536.30126953125,304.1631164550781,0.8496302366256714,0.4994305074214935,0.3529305756092071,293.294677734375,297.1499938964844,293.1499938964844,0.5980798006057739,-9931.666015625,304.1697082519531,0.9378371238708496,0.6645252704620361,0.6328067779541016,293.1750793457031,297.1499938964844,293.1499938964844,0.0259138979017734,-4944.90576171875,304.1523132324219,0.4033445119857788,0.0633363202214241,0.3154922425746918,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537562727928161,0.6396356821060181,0.6396356821060181,1.0,1.0,-1.820988416671753,0.7493394017219543,1.0716490745544434,0.332720011472702,0.0,0.0,0.8127061724662781,182.54165649414065,163.0,26.329177856445312,-22034.134765625,908.7125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61529541015625,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.853515625,27720.0,0.0,0.0,0.5107723474502563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366204857826233,1.3662225008010864,-1.7638736608205363e-05,0.0,0.0005183689645491,0.0,0.0,311.0743103027344,0.0,0.0,0.0,0.7693429589271545,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133170127868652,-2531.799560546875,304.1583557128906,0.603329062461853,0.1724901497364044,0.1614576876163482,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827618032693,-850.6259765625,304.16021728515625,0.3614940941333771,0.050000000745058,0.0544668212532997,293.2314758300781,297.1499938964844,293.1499938964844,0.4168525338172912,-5536.30126953125,304.1631164550781,0.8496302366256714,0.4994305074214935,0.3529305756092071,293.294677734375,297.1499938964844,293.1499938964844,0.5980798006057739,-9931.666015625,304.1697082519531,0.9378371238708496,0.6645252704620361,0.6328067779541016,293.1750793457031,297.1499938964844,293.1499938964844,0.0259138979017734,-4944.90576171875,304.1523132324219,0.4033445119857788,0.0633363202214241,0.3154922425746918,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537562727928161,0.6396356821060181,0.6396356821060181,1.0,1.0,-1.820988416671753,0.7493394017219543,1.0716490745544434,0.332720011472702,0.0,0.0,0.8127061724662781,182.54165649414065,163.0,26.329177856445312,-22034.134765625,908.7125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61529541015625,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.853515625,27720.0,0.0,0.0,0.5107723474502563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366204857826233,1.3662225008010864,-1.7638736608205363e-05,0.0,0.0005183689645491,0.0,0.0,311.0743103027344,0.0,0.0,0.0,0.7693429589271545,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115835681557655,-2500.25390625,304.158447265625,0.6053763031959534,0.1708597838878631,0.1597203314304351,293.31378173828125,297.1499938964844,293.1499938964844,0.016520757228136,-833.244384765625,304.09881591796875,0.3620452880859375,0.050000000745058,0.053516112267971,293.2308959960937,297.1499938964844,293.1499938964844,0.4136967957019806,-5502.92919921875,304.1639709472656,0.8539663553237915,0.4974846839904785,0.3513859808444977,293.29302978515625,297.1499938964844,293.1499938964844,0.5928791165351868,-9862.982421875,304.1717529296875,0.9431360363960266,0.6611899137496948,0.6294163465499878,293.1741638183594,297.1499938964844,293.1499938964844,0.0252832472324371,-4884.6181640625,304.152587890625,0.4050258100032806,0.0628831982612609,0.3121779859066009,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.275146484375,291.2035217285156,1.0,0.4473452568054199,0.6432629823684692,0.6432629823684692,1.0,1.0,-1.807853102684021,0.7453545331954956,1.0624985694885254,0.3314118385314941,0.0,0.0,0.8040631413459778,175.9019012451172,151.0,27.374122619628903,-21907.380859375,876.8148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.94140625,26640.0,0.0,0.0,0.5080330967903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475948572158811,1.3476122617721558,-1.734586840029806e-05,0.0,0.0005155890248715,0.0,0.0,300.7870178222656,0.0,0.0,0.0,0.7456903457641602,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115835681557655,-2500.25390625,304.158447265625,0.6053763031959534,0.1708597838878631,0.1597203314304351,293.31378173828125,297.1499938964844,293.1499938964844,0.016520757228136,-833.244384765625,304.09881591796875,0.3620452880859375,0.050000000745058,0.053516112267971,293.2308959960937,297.1499938964844,293.1499938964844,0.4136967957019806,-5502.92919921875,304.1639709472656,0.8539663553237915,0.4974846839904785,0.3513859808444977,293.29302978515625,297.1499938964844,293.1499938964844,0.5928791165351868,-9862.982421875,304.1717529296875,0.9431360363960266,0.6611899137496948,0.6294163465499878,293.1741638183594,297.1499938964844,293.1499938964844,0.0252832472324371,-4884.6181640625,304.152587890625,0.4050258100032806,0.0628831982612609,0.3121779859066009,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.275146484375,291.2035217285156,1.0,0.4473452568054199,0.6432629823684692,0.6432629823684692,1.0,1.0,-1.807853102684021,0.7453545331954956,1.0624985694885254,0.3314118385314941,0.0,0.0,0.8040631413459778,175.9019012451172,151.0,27.374122619628903,-21907.380859375,876.8148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.94140625,26640.0,0.0,0.0,0.5080330967903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475948572158811,1.3476122617721558,-1.734586840029806e-05,0.0,0.0005155890248715,0.0,0.0,300.7870178222656,0.0,0.0,0.0,0.7456903457641602,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102302297949791,-2476.078125,304.15789794921875,0.6092097163200378,0.169389545917511,0.158050537109375,293.3193054199219,297.1499938964844,293.1499938964844,0.0160908922553062,-823.8247680664062,304.0243225097656,0.3668446242809295,0.050000000745058,0.0531818754971027,293.2298889160156,297.1499938964844,293.1499938964844,0.4117120802402496,-5482.7880859375,304.1626892089844,0.8606173992156982,0.4956356287002563,0.3498424291610718,293.2909240722656,297.1499938964844,293.1499938964844,0.5893152952194214,-9817.671875,304.1705322265625,0.9511723518371582,0.6579936742782593,0.6260618567466736,293.17303466796875,297.1499938964844,293.1499938964844,0.0247599370777606,-4836.10693359375,304.152587890625,0.4080678224563598,0.0625034719705581,0.3088192641735077,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925048828125,1.0,0.4393863081932068,0.6469159722328186,0.6469159722328186,1.0,1.0,-1.7955323457717896,0.7416749596595764,1.053857445716858,0.3302581906318664,0.0,0.0,0.7993878722190857,167.19078063964844,139.0,3.1493241786956787,-21714.78125,839.6713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.33984375,26640.0,0.0,0.0,0.5046724081039429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085954189300537,1.3086119890213013,-1.6481939383083954e-05,0.0,0.0005121782887727,0.0,0.0,276.909912109375,0.0,0.0,0.0,0.7401543259620667,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102302297949791,-2476.078125,304.15789794921875,0.6092097163200378,0.169389545917511,0.158050537109375,293.3193054199219,297.1499938964844,293.1499938964844,0.0160908922553062,-823.8247680664062,304.0243225097656,0.3668446242809295,0.050000000745058,0.0531818754971027,293.2298889160156,297.1499938964844,293.1499938964844,0.4117120802402496,-5482.7880859375,304.1626892089844,0.8606173992156982,0.4956356287002563,0.3498424291610718,293.2909240722656,297.1499938964844,293.1499938964844,0.5893152952194214,-9817.671875,304.1705322265625,0.9511723518371582,0.6579936742782593,0.6260618567466736,293.17303466796875,297.1499938964844,293.1499938964844,0.0247599370777606,-4836.10693359375,304.152587890625,0.4080678224563598,0.0625034719705581,0.3088192641735077,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925048828125,1.0,0.4393863081932068,0.6469159722328186,0.6469159722328186,1.0,1.0,-1.7955323457717896,0.7416749596595764,1.053857445716858,0.3302581906318664,0.0,0.0,0.7993878722190857,167.19078063964844,139.0,3.1493241786956787,-21714.78125,839.6713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.33984375,26640.0,0.0,0.0,0.5046724081039429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085954189300537,1.3086119890213013,-1.6481939383083954e-05,0.0,0.0005121782887727,0.0,0.0,276.909912109375,0.0,0.0,0.0,0.7401543259620667,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087254211306572,-2448.665771484375,304.15777587890625,0.614297091960907,0.1680477857589721,0.1564598679542541,293.327880859375,297.1499938964844,293.1499938964844,0.015585783869028,-811.7106323242188,303.940673828125,0.3727792799472809,0.050000000745058,0.0528032444417476,293.2287902832031,297.1499938964844,293.1499938964844,0.4089296460151672,-5453.45947265625,304.1630859375,0.8691372275352478,0.493836909532547,0.3483108580112457,293.2886962890625,297.1499938964844,293.1499938964844,0.5846640467643738,-9756.6806640625,304.1714172363281,0.96097332239151,0.6548769474029541,0.6227559447288513,293.1717834472656,297.1499938964844,293.1499938964844,0.0241729468107223,-4779.12109375,304.1527099609375,0.4122116565704345,0.0621713586151599,0.3054855465888977,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755126953125,291.2055358886719,1.0,0.4304108917713165,0.6506316661834717,0.6506316661834717,1.0,1.0,-1.7833561897277832,0.7380223274230957,1.0453338623046875,0.3290980756282806,0.0,0.0,0.7911902666091919,157.32479858398438,127.0,12.943355560302734,-21596.396484375,799.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.11328125,26640.0,0.0,0.0,0.5010465383529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891370058059692,1.2891530990600586,-1.616792542336043e-05,0.0,0.000508498516865,0.0,0.0,266.75567626953125,0.0,0.0,0.0,0.731021523475647,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087254211306572,-2448.665771484375,304.15777587890625,0.614297091960907,0.1680477857589721,0.1564598679542541,293.327880859375,297.1499938964844,293.1499938964844,0.015585783869028,-811.7106323242188,303.940673828125,0.3727792799472809,0.050000000745058,0.0528032444417476,293.2287902832031,297.1499938964844,293.1499938964844,0.4089296460151672,-5453.45947265625,304.1630859375,0.8691372275352478,0.493836909532547,0.3483108580112457,293.2886962890625,297.1499938964844,293.1499938964844,0.5846640467643738,-9756.6806640625,304.1714172363281,0.96097332239151,0.6548769474029541,0.6227559447288513,293.1717834472656,297.1499938964844,293.1499938964844,0.0241729468107223,-4779.12109375,304.1527099609375,0.4122116565704345,0.0621713586151599,0.3054855465888977,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755126953125,291.2055358886719,1.0,0.4304108917713165,0.6506316661834717,0.6506316661834717,1.0,1.0,-1.7833561897277832,0.7380223274230957,1.0453338623046875,0.3290980756282806,0.0,0.0,0.7911902666091919,157.32479858398438,127.0,12.943355560302734,-21596.396484375,799.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.11328125,26640.0,0.0,0.0,0.5010465383529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891370058059692,1.2891530990600586,-1.616792542336043e-05,0.0,0.000508498516865,0.0,0.0,266.75567626953125,0.0,0.0,0.0,0.731021523475647,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080151572823524,-2435.72802734375,304.1576538085937,0.6171693205833435,0.1674187183380127,0.1556932181119918,293.3328857421875,297.1499938964844,293.1499938964844,0.0153300324454903,-805.453369140625,303.89605712890625,0.3761327266693115,0.050000000745058,0.0526032745838165,293.22821044921875,297.1499938964844,293.1499938964844,0.4075969159603119,-5439.46240234375,304.1631164550781,0.8740473389625549,0.4929511845111847,0.3475463688373565,293.2875671386719,297.1499938964844,293.1499938964844,0.5824227333068848,-9727.4267578125,304.1716003417969,0.9663249850273132,0.6533423662185669,0.6211134791374207,293.1711730957031,297.1499938964844,293.1499938964844,0.0238895919173955,-4751.423828125,304.1527404785156,0.4146893620491028,0.0620173849165439,0.3038288950920105,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256459176540375,0.6525158882141113,0.6525158882141113,1.0,1.0,-1.777316331863403,0.7362047433853149,1.0411115884780884,0.3285150825977325,0.0,0.0,0.7867026329040527,152.12388610839844,127.0,12.762828826904297,-21528.916015625,778.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176330566406,309.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26878.87109375,25560.0,0.0,0.0,0.499152660369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782424688339231,1.2782585620880127,-1.600051109562628e-05,0.0,0.0005065764999017,0.0,0.0,261.2627258300781,0.0,0.0,0.0,0.7110089659690857,4.0,0.0,1.0
