time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075089797377586,-2426.845947265625,304.1571655273437,0.6202479004859924,0.1668161302804947,0.1549458503723144,293.3382263183594,297.1499938964844,293.1499938964844,0.0151035711169242,-800.2980346679688,303.8493347167969,0.37973752617836,0.050000000745058,0.052398394793272,293.22760009765625,297.1499938964844,293.1499938964844,0.4069697558879852,-5433.50927734375,304.161865234375,0.8793916702270508,0.4920799732208252,0.3467857539653778,293.286376953125,297.1499938964844,293.1499938964844,0.5811629295349121,-9712.234375,304.169921875,0.9718928933143616,0.6518326997756958,0.6194838285446167,293.1705627441406,297.1499938964844,293.1499938964844,0.0236700512468814,-4731.2578125,304.1526184082031,0.4174608290195465,0.0618698298931121,0.3021800518035888,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1932983398437,1.0,0.4207319021224975,0.6544166207313538,0.6544166207313538,1.0,1.0,-1.7713230848312378,0.7343989014625549,1.036924123764038,0.3279329240322113,0.0,0.0,0.7848818898200989,146.80032348632812,115.0,-16.809648513793945,-21381.30078125,758.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676513671875,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26003.771484375,25560.0,0.0,0.0,0.497068703174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248279094696045,1.248294472694397,-1.5342900951509364e-05,0.0,0.0005044615245424,0.0,0.0,244.2645568847656,0.0,0.0,0.0,0.70989590883255,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062683090567588,-2404.316162109375,304.1568603515625,0.6270986795425415,0.165684625506401,0.1535099744796753,293.3495483398437,297.1499938964844,293.1499938964844,0.0146033149212598,-787.7389526367188,303.75225830078125,0.3877086043357849,0.050000000745058,0.0519782714545726,293.2263488769531,297.1499938964844,293.1499938964844,0.4047213196754455,-5409.98583984375,304.1617126464844,0.8914284706115723,0.4903685450553894,0.345285415649414,293.283935546875,297.1499938964844,293.1499938964844,0.5773031711578369,-9662.0244140625,304.1697998046875,0.9834555387496948,0.6488711833953857,0.6162821054458618,293.1693420410156,297.1499938964844,293.1499938964844,0.0231486838310956,-4680.123046875,304.1526184082031,0.4240188300609588,0.0615912042558193,0.2989123463630676,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2782897949219,291.1947326660156,1.0,0.4105271697044372,0.6582667827606201,0.6582667827606201,1.0,1.0,-1.759524941444397,0.7308434247970581,1.0286815166473389,0.3267829716205597,0.0,0.0,0.7795144319534302,135.89649963378906,103.0,0.2146899253129959,-21273.267578125,716.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,25761.12890625,25560.0,0.0,0.0,0.4927488565444946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231825351715088,1.2318403720855713,-1.504022475273814e-05,0.0,0.0005000774399377,0.0,0.0,235.83908081054688,0.0,0.0,0.0,0.7019195556640625,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062683090567588,-2404.316162109375,304.1568603515625,0.6270986795425415,0.165684625506401,0.1535099744796753,293.3495483398437,297.1499938964844,293.1499938964844,0.0146033149212598,-787.7389526367188,303.75225830078125,0.3877086043357849,0.050000000745058,0.0519782714545726,293.2263488769531,297.1499938964844,293.1499938964844,0.4047213196754455,-5409.98583984375,304.1617126464844,0.8914284706115723,0.4903685450553894,0.345285415649414,293.283935546875,297.1499938964844,293.1499938964844,0.5773031711578369,-9662.0244140625,304.1697998046875,0.9834555387496948,0.6488711833953857,0.6162821054458618,293.1693420410156,297.1499938964844,293.1499938964844,0.0231486838310956,-4680.123046875,304.1526184082031,0.4240188300609588,0.0615912042558193,0.2989123463630676,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2782897949219,291.1947326660156,1.0,0.4105271697044372,0.6582667827606201,0.6582667827606201,1.0,1.0,-1.759524941444397,0.7308434247970581,1.0286815166473389,0.3267829716205597,0.0,0.0,0.7795144319534302,135.89649963378906,103.0,0.2146899253129959,-21273.267578125,716.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,25761.12890625,25560.0,0.0,0.0,0.4927488565444946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231825351715088,1.2318403720855713,-1.504022475273814e-05,0.0,0.0005000774399377,0.0,0.0,235.83908081054688,0.0,0.0,0.0,0.7019195556640625,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.105039894580841,-2381.859130859375,304.1566162109375,0.6351036429405212,0.1646436750888824,0.1521488577127456,293.3614196777344,297.1499938964844,293.1499938964844,0.0140999453142285,-774.4716796875,303.6502685546875,0.3961230516433716,0.050000000745058,0.0515498742461204,293.2251892089844,297.1499938964844,293.1499938964844,0.4022684395313263,-5384.1396484375,304.1618957519531,0.9053701758384703,0.488669216632843,0.3437890410423279,293.2816467285156,297.1499938964844,293.1499938964844,0.5731761455535889,-9608.0146484375,304.1700744628906,0.9951874017715454,0.645942211151123,0.6131059527397156,293.168212890625,297.1499938964844,293.1499938964844,0.0226243864744901,-4627.51025390625,304.1526184082031,0.4322206377983093,0.0613295510411262,0.2956879436969757,291.2002868652344,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.20050048828125,1.0,0.3998912870883941,0.6621907949447632,0.6621907949447632,1.0,1.0,-1.7478944063186646,0.7273284196853638,1.0205659866333008,0.3256352245807647,0.0,0.0,0.7723500728607178,124.78907012939452,91.0,4.942525863647461,-21142.1953125,674.4251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,309.9522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,25759.2578125,24480.0,0.0,0.0,0.4883988499641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138549089431765,1.2138696908950806,-1.4772917893424165e-05,0.0,0.0004956627381034,0.0,0.0,227.51931762695312,0.0,0.0,0.0,0.6786828637123108,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.105039894580841,-2381.859130859375,304.1566162109375,0.6351036429405212,0.1646436750888824,0.1521488577127456,293.3614196777344,297.1499938964844,293.1499938964844,0.0140999453142285,-774.4716796875,303.6502685546875,0.3961230516433716,0.050000000745058,0.0515498742461204,293.2251892089844,297.1499938964844,293.1499938964844,0.4022684395313263,-5384.1396484375,304.1618957519531,0.9053701758384703,0.488669216632843,0.3437890410423279,293.2816467285156,297.1499938964844,293.1499938964844,0.5731761455535889,-9608.0146484375,304.1700744628906,0.9951874017715454,0.645942211151123,0.6131059527397156,293.168212890625,297.1499938964844,293.1499938964844,0.0226243864744901,-4627.51025390625,304.1526184082031,0.4322206377983093,0.0613295510411262,0.2956879436969757,291.2002868652344,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.20050048828125,1.0,0.3998912870883941,0.6621907949447632,0.6621907949447632,1.0,1.0,-1.7478944063186646,0.7273284196853638,1.0205659866333008,0.3256352245807647,0.0,0.0,0.7723500728607178,124.78907012939452,91.0,4.942525863647461,-21142.1953125,674.4251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,309.9522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,25759.2578125,24480.0,0.0,0.0,0.4883988499641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138549089431765,1.2138696908950806,-1.4772917893424165e-05,0.0,0.0004956627381034,0.0,0.0,227.51931762695312,0.0,0.0,0.0,0.6786828637123108,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041067093610763,-2365.067138671875,304.156005859375,0.6430150270462036,0.1637213081121444,0.1509428769350052,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614255607128,-763.0399169921875,303.54327392578125,0.4032766819000244,0.050000000745058,0.051181498914957,293.2238464355469,297.1499938964844,293.1499938964844,0.4005552530288696,-5366.57666015625,304.1609191894531,0.9199188351631165,0.4870380163192749,0.3423739075660705,293.2723693847656,297.1499938964844,293.1499938964844,0.5568737983703613,-9379.4306640625,304.1922607421875,0.9990000128746032,0.6444403529167175,0.5969275832176208,293.1669311523437,297.1499938964844,293.1499938964844,0.0222286954522132,-4588.52880859375,304.15240478515625,0.4408150017261505,0.0611273683607578,0.2929295003414154,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883512914180755,0.6668668389320374,0.6668668389320374,1.0,1.0,-1.721541404724121,0.7172833681106567,1.0042580366134644,0.3212467133998871,0.0,0.0,0.7690234184265137,114.89005279541016,79.0,7.425233364105225,-20836.19921875,626.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,24694.375,24480.0,0.0,0.0,0.4835999310016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798166036605835,1.179830551147461,-1.403732858307194e-05,0.0,0.0004907924449071,0.0,0.0,209.7804412841797,0.0,0.0,0.0,0.6752884387969971,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041067093610763,-2365.067138671875,304.156005859375,0.6430150270462036,0.1637213081121444,0.1509428769350052,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614255607128,-763.0399169921875,303.54327392578125,0.4032766819000244,0.050000000745058,0.051181498914957,293.2238464355469,297.1499938964844,293.1499938964844,0.4005552530288696,-5366.57666015625,304.1609191894531,0.9199188351631165,0.4870380163192749,0.3423739075660705,293.2723693847656,297.1499938964844,293.1499938964844,0.5568737983703613,-9379.4306640625,304.1922607421875,0.9990000128746032,0.6444403529167175,0.5969275832176208,293.1669311523437,297.1499938964844,293.1499938964844,0.0222286954522132,-4588.52880859375,304.15240478515625,0.4408150017261505,0.0611273683607578,0.2929295003414154,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883512914180755,0.6668668389320374,0.6668668389320374,1.0,1.0,-1.721541404724121,0.7172833681106567,1.0042580366134644,0.3212467133998871,0.0,0.0,0.7690234184265137,114.89005279541016,79.0,7.425233364105225,-20836.19921875,626.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,24694.375,24480.0,0.0,0.0,0.4835999310016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798166036605835,1.179830551147461,-1.403732858307194e-05,0.0,0.0004907924449071,0.0,0.0,209.7804412841797,0.0,0.0,0.0,0.6752884387969971,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026822179555893,-2338.123291015625,304.1563720703125,0.6515820622444153,0.1628469079732895,0.1498286128044128,293.3853759765625,297.1499938964844,293.1499938964844,0.0131646757945418,-748.0425415039062,303.4354858398437,0.4105230569839477,0.050000000745058,0.0508396625518798,293.22283935546875,297.1499938964844,293.1499938964844,0.3966621458530426,-5324.140625,304.16375732421875,0.935653567314148,0.4853686392307281,0.3409793376922607,293.2364807128906,297.1499938964844,293.1499938964844,0.524966299533844,-8932.9296875,304.23114013671875,0.9990000128746032,0.6485621929168701,0.5691139101982117,293.16534423828125,297.1499938964844,293.1499938964844,0.0217471066862344,-4535.3896484375,304.15240478515625,0.4507019519805908,0.0610204935073852,0.2907205820083618,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.27154541015625,291.242919921875,1.0,0.3754578828811645,0.6722414493560791,0.6722414493560791,1.0,1.0,-1.6821154356002808,0.7015089392662048,0.9806064367294312,0.313630074262619,0.0,0.0,0.7536581158638,105.39022827148438,67.0,54.00568008422852,-20480.248046875,571.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24839.8984375,24480.0,0.0,0.0,0.4780769944190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512287855148315,1.15124249458313,-1.3665571714227552e-05,0.0,0.0004851873673032,0.0,0.0,198.03091430664065,0.0,0.0,0.0,0.6620955467224121,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026822179555893,-2338.123291015625,304.1563720703125,0.6515820622444153,0.1628469079732895,0.1498286128044128,293.3853759765625,297.1499938964844,293.1499938964844,0.0131646757945418,-748.0425415039062,303.4354858398437,0.4105230569839477,0.050000000745058,0.0508396625518798,293.22283935546875,297.1499938964844,293.1499938964844,0.3966621458530426,-5324.140625,304.16375732421875,0.935653567314148,0.4853686392307281,0.3409793376922607,293.2364807128906,297.1499938964844,293.1499938964844,0.524966299533844,-8932.9296875,304.23114013671875,0.9990000128746032,0.6485621929168701,0.5691139101982117,293.16534423828125,297.1499938964844,293.1499938964844,0.0217471066862344,-4535.3896484375,304.15240478515625,0.4507019519805908,0.0610204935073852,0.2907205820083618,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.27154541015625,291.242919921875,1.0,0.3754578828811645,0.6722414493560791,0.6722414493560791,1.0,1.0,-1.6821154356002808,0.7015089392662048,0.9806064367294312,0.313630074262619,0.0,0.0,0.7536581158638,105.39022827148438,67.0,54.00568008422852,-20480.248046875,571.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24839.8984375,24480.0,0.0,0.0,0.4780769944190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512287855148315,1.15124249458313,-1.3665571714227552e-05,0.0,0.0004851873673032,0.0,0.0,198.03091430664065,0.0,0.0,0.0,0.6620955467224121,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019941791892051,-2325.1064453125,304.1564636230469,0.6566191911697388,0.162430539727211,0.1492800265550613,293.39141845703125,297.1499938964844,293.1499938964844,0.0129218511283397,-740.517822265625,303.38018798828125,0.4147310853004455,0.050000000745058,0.0506630353629589,293.2224426269531,297.1499938964844,293.1499938964844,0.394732117652893,-5303.22509765625,304.1647644042969,0.9444465041160583,0.4845264256000519,0.3402663469314575,293.2107849121094,297.1499938964844,293.1499938964844,0.5077430605888367,-8693.2119140625,304.2476501464844,0.9990000128746032,0.6525139808654785,0.5541955232620239,293.1644287109375,297.1499938964844,293.1499938964844,0.0215360876172781,-4511.7451171875,304.15234375,0.4567115604877472,0.061006985604763,0.2897626757621765,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.267578125,1.0,0.3686191439628601,0.675118625164032,0.675118625164032,1.0,1.0,-1.661327600479126,0.6931614279747009,0.968166172504425,0.3095762133598327,0.0,0.0,0.7435470223426819,100.48223876953124,67.0,60.73580551147461,-20268.087890625,544.3942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856811523437,310.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,24936.08203125,23400.0,0.0,0.0,0.4749027192592621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292961835861206,1.1293095350265503,-1.3383590157900471e-05,0.0,0.0004819658934138,0.0,0.0,189.3196258544922,0.0,0.0,0.0,0.637241780757904,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015085875988006,-2316.181884765625,304.1561584472656,0.6622309684753418,0.1620339155197143,0.148745059967041,293.3974914550781,297.1499938964844,293.1499938964844,0.0127058364450931,-734.15771484375,303.32275390625,0.41946941614151,0.050000000745058,0.0504838265478611,293.2220153808594,297.1499938964844,293.1499938964844,0.39352548122406,-5290.67431640625,304.16424560546875,0.9537071585655212,0.4836942851543426,0.339553952217102,293.1803894042969,297.1499938964844,293.1499938964844,0.4906359016895294,-8455.83203125,304.2609558105469,0.9990000128746032,0.6577066779136658,0.5386369824409485,293.1634826660156,297.1499938964844,293.1499938964844,0.0213974602520465,-4497.14794921875,304.15216064453125,0.4634962379932403,0.0610118471086025,0.2888960838317871,291.2688293457031,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.26513671875,291.2686462402344,1.0,0.3615418076515198,0.6782124638557434,0.6782124638557434,1.0,1.0,-1.639894962310791,0.6845695376396179,0.9553254246711732,0.3053995370864868,0.0,0.0,0.7349401712417603,95.50209045410156,85.0,31.554367065429688,-19956.203125,516.8732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.493408203125,310.1018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,24127.970703125,23400.0,0.0,0.0,0.4712508618831634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856589078903198,1.0856715440750122,-1.2613902981684078e-05,0.0,0.000478259724332,0.0,0.0,170.61761474609375,0.0,0.0,0.0,0.6300546526908875,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007464155554771,-2302.20703125,304.1553649902344,0.6648136377334595,0.1611743420362472,0.1478995978832245,293.4101867675781,297.1499938964844,293.1499938964844,0.0123843112960457,-725.0753173828125,303.2028503417969,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914304673671722,-5268.9951171875,304.16290283203125,0.9582328200340272,0.4819593429565429,0.338295042514801,293.1233825683594,297.1499938964844,293.1499938964844,0.4782537817955017,-8299.462890625,304.2433776855469,0.9990000128746032,0.6685412526130676,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212812945246696,-4484.837890625,304.1516418457031,0.4671978056430816,0.060937151312828,0.2882011532783508,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728271484375,291.2715148925781,1.0,0.358130931854248,0.6835704445838928,0.6835704445838928,1.0,1.0,-1.6255141496658323,0.6800562143325806,0.9454578757286072,0.3035056591033935,0.0,0.0,0.7178455591201782,92.6192626953125,103.0,3.320193290710449,-19723.880859375,500.0304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.718017578125,310.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23922.9375,23400.0,0.0,0.0,0.463167279958725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036707878112793,1.036719799041748,-1.1936651389987674e-05,0.0,0.000470055907499,0.0,0.0,152.64761352539062,0.0,0.0,0.0,0.607985258102417,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007464155554771,-2302.20703125,304.1553649902344,0.6648136377334595,0.1611743420362472,0.1478995978832245,293.4101867675781,297.1499938964844,293.1499938964844,0.0123843112960457,-725.0753173828125,303.2028503417969,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914304673671722,-5268.9951171875,304.16290283203125,0.9582328200340272,0.4819593429565429,0.338295042514801,293.1233825683594,297.1499938964844,293.1499938964844,0.4782537817955017,-8299.462890625,304.2433776855469,0.9990000128746032,0.6685412526130676,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212812945246696,-4484.837890625,304.1516418457031,0.4671978056430816,0.060937151312828,0.2882011532783508,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728271484375,291.2715148925781,1.0,0.358130931854248,0.6835704445838928,0.6835704445838928,1.0,1.0,-1.6255141496658323,0.6800562143325806,0.9454578757286072,0.3035056591033935,0.0,0.0,0.7178455591201782,92.6192626953125,103.0,3.320193290710449,-19723.880859375,500.0304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.718017578125,310.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23922.9375,23400.0,0.0,0.0,0.463167279958725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036707878112793,1.036719799041748,-1.1936651389987674e-05,0.0,0.000470055907499,0.0,0.0,152.64761352539062,0.0,0.0,0.0,0.607985258102417,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005254462361335,-2299.021484375,304.1539306640625,0.6598917841911316,0.160255029797554,0.1471808105707168,293.4234924316406,297.1499938964844,293.1499938964844,0.0121909407898783,-721.319091796875,303.0727233886719,0.4195164740085602,0.050000000745058,0.0504822991788387,293.221435546875,297.1499938964844,293.1499938964844,0.3911890089511871,-5268.26171875,304.1589660644531,0.9513241648674012,0.4801729321479797,0.3371369242668152,293.0990295410156,297.1499938964844,293.1499938964844,0.4865886569023132,-8439.58203125,304.1979064941406,0.9990000128746032,0.6742309331893921,0.5384896993637085,293.1614685058594,297.1499938964844,293.1499938964844,0.0213798265904188,-4498.70458984375,304.15093994140625,0.4628002941608429,0.0607711151242256,0.2880693972110748,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2835998535156,291.2235412597656,1.0,0.3620629608631134,0.6877432465553284,0.6877432465553284,1.0,1.0,-1.6339091062545776,0.6853981614112854,0.9485109448432922,0.3069096207618713,0.0,0.0,0.7099566459655762,95.3253173828125,121.0,-52.98603439331055,-19682.76171875,512.6803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602294921875,310.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,23696.482421875,22320.0,0.0,0.0,0.455149382352829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004070520401001,1.0040820837020874,-1.14809763545054e-05,0.0,0.0004619187384378,0.0,0.0,141.26522827148438,0.0,0.0,0.0,0.5786251425743103,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005254462361335,-2299.021484375,304.1539306640625,0.6598917841911316,0.160255029797554,0.1471808105707168,293.4234924316406,297.1499938964844,293.1499938964844,0.0121909407898783,-721.319091796875,303.0727233886719,0.4195164740085602,0.050000000745058,0.0504822991788387,293.221435546875,297.1499938964844,293.1499938964844,0.3911890089511871,-5268.26171875,304.1589660644531,0.9513241648674012,0.4801729321479797,0.3371369242668152,293.0990295410156,297.1499938964844,293.1499938964844,0.4865886569023132,-8439.58203125,304.1979064941406,0.9990000128746032,0.6742309331893921,0.5384896993637085,293.1614685058594,297.1499938964844,293.1499938964844,0.0213798265904188,-4498.70458984375,304.15093994140625,0.4628002941608429,0.0607711151242256,0.2880693972110748,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2835998535156,291.2235412597656,1.0,0.3620629608631134,0.6877432465553284,0.6877432465553284,1.0,1.0,-1.6339091062545776,0.6853981614112854,0.9485109448432922,0.3069096207618713,0.0,0.0,0.7099566459655762,95.3253173828125,121.0,-52.98603439331055,-19682.76171875,512.6803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602294921875,310.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,23696.482421875,22320.0,0.0,0.0,0.455149382352829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004070520401001,1.0040820837020874,-1.14809763545054e-05,0.0,0.0004619187384378,0.0,0.0,141.26522827148438,0.0,0.0,0.0,0.5786251425743103,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008860245347023,-2307.46484375,304.15203857421875,0.6502670049667358,0.1592963635921478,0.1465668231248855,293.4373779296875,297.1499938964844,293.1499938964844,0.0121022472158074,-722.4273681640625,302.9301147460937,0.4130269587039947,0.050000000745058,0.0507327727973461,293.2214660644531,297.1499938964844,293.1499938964844,0.3930740356445312,-5291.22509765625,304.1529541015625,0.936170756816864,0.4783570766448974,0.3360678255558014,293.11260986328125,297.1499938964844,293.1499938964844,0.5114089846611023,-8809.87109375,304.1405639648437,0.9990000128746032,0.6728469729423523,0.5601145625114441,293.1620178222656,297.1499938964844,293.1499938964844,0.0216071140021085,-4530.13330078125,304.1502685546875,0.4521810412406921,0.0603712946176528,0.2877868711948395,291.1249694824219,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861328125,291.1197204589844,1.0,0.3714056313037872,0.6902920007705688,0.6902920007705688,1.0,1.0,-1.657805323600769,0.6972463130950928,0.960559070110321,0.3136386573314667,0.0,0.0,0.7203115820884705,102.15367126464844,139.0,-110.21190643310548,-19771.935546875,546.8594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88134765625,310.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,22283.10546875,22320.0,0.0,0.0,0.4479960501194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884607791900636,0.988471746444702,-1.097246968129184e-05,0.0,0.000454659020761,0.0,0.0,133.39599609375,0.0,0.0,0.0,0.5832126140594482,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008860245347023,-2307.46484375,304.15203857421875,0.6502670049667358,0.1592963635921478,0.1465668231248855,293.4373779296875,297.1499938964844,293.1499938964844,0.0121022472158074,-722.4273681640625,302.9301147460937,0.4130269587039947,0.050000000745058,0.0507327727973461,293.2214660644531,297.1499938964844,293.1499938964844,0.3930740356445312,-5291.22509765625,304.1529541015625,0.936170756816864,0.4783570766448974,0.3360678255558014,293.11260986328125,297.1499938964844,293.1499938964844,0.5114089846611023,-8809.87109375,304.1405639648437,0.9990000128746032,0.6728469729423523,0.5601145625114441,293.1620178222656,297.1499938964844,293.1499938964844,0.0216071140021085,-4530.13330078125,304.1502685546875,0.4521810412406921,0.0603712946176528,0.2877868711948395,291.1249694824219,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861328125,291.1197204589844,1.0,0.3714056313037872,0.6902920007705688,0.6902920007705688,1.0,1.0,-1.657805323600769,0.6972463130950928,0.960559070110321,0.3136386573314667,0.0,0.0,0.7203115820884705,102.15367126464844,139.0,-110.21190643310548,-19771.935546875,546.8594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88134765625,310.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,22283.10546875,22320.0,0.0,0.0,0.4479960501194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884607791900636,0.988471746444702,-1.097246968129184e-05,0.0,0.000454659020761,0.0,0.0,133.39599609375,0.0,0.0,0.0,0.5832126140594482,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010306850075721,-2311.304931640625,304.151123046875,0.6383347511291504,0.1582945883274078,0.1460309028625488,293.4518737792969,297.1499938964844,293.1499938964844,0.0120112057775259,-722.9174194335938,302.7823181152344,0.4048257172107696,0.050000000745058,0.0511052198708057,293.22198486328125,297.1499938964844,293.1499938964844,0.3939999341964721,-5302.50341796875,304.1504211425781,0.9159100651741028,0.4764453470706939,0.3350359201431274,293.1611633300781,297.1499938964844,293.1499938964844,0.5458124279975891,-9304.3994140625,304.0864562988281,0.9990000128746032,0.664019763469696,0.5908088684082031,293.1640930175781,297.1499938964844,293.1499938964844,0.0216229204088449,-4537.02978515625,304.150146484375,0.4381572604179382,0.0596476458013057,0.2866753041744232,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.28680419921875,291.0492858886719,1.0,0.3845565617084503,0.6915326714515686,0.6915326714515686,1.0,1.0,-1.6918829679489136,0.7133358120918274,0.9785470962524414,0.3225000202655792,0.0,0.0,0.7376886010169983,112.2947998046875,142.0,-103.55949401855467,-20084.515625,598.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69403076171875,309.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,21962.0078125,22320.0,0.0,0.0,0.4432497024536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195156335830688,1.0195269584655762,-1.127851919591194e-05,0.0,0.0004498421039897,0.0,0.0,142.72482299804688,0.0,0.0,0.0,0.5965511202812195,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010306850075721,-2311.304931640625,304.151123046875,0.6383347511291504,0.1582945883274078,0.1460309028625488,293.4518737792969,297.1499938964844,293.1499938964844,0.0120112057775259,-722.9174194335938,302.7823181152344,0.4048257172107696,0.050000000745058,0.0511052198708057,293.22198486328125,297.1499938964844,293.1499938964844,0.3939999341964721,-5302.50341796875,304.1504211425781,0.9159100651741028,0.4764453470706939,0.3350359201431274,293.1611633300781,297.1499938964844,293.1499938964844,0.5458124279975891,-9304.3994140625,304.0864562988281,0.9990000128746032,0.664019763469696,0.5908088684082031,293.1640930175781,297.1499938964844,293.1499938964844,0.0216229204088449,-4537.02978515625,304.150146484375,0.4381572604179382,0.0596476458013057,0.2866753041744232,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.28680419921875,291.0492858886719,1.0,0.3845565617084503,0.6915326714515686,0.6915326714515686,1.0,1.0,-1.6918829679489136,0.7133358120918274,0.9785470962524414,0.3225000202655792,0.0,0.0,0.7376886010169983,112.2947998046875,142.0,-103.55949401855467,-20084.515625,598.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69403076171875,309.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,21962.0078125,22320.0,0.0,0.0,0.4432497024536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195156335830688,1.0195269584655762,-1.127851919591194e-05,0.0,0.0004498421039897,0.0,0.0,142.72482299804688,0.0,0.0,0.0,0.5965511202812195,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010757237672805,-2312.67626953125,304.1508483886719,0.6333910226821899,0.1578021496534347,0.1457423567771911,293.4592590332031,297.1499938964844,293.1499938964844,0.0119522735476493,-722.6539306640625,302.7057189941406,0.4014229476451874,0.050000000745058,0.0512755624949932,293.2222900390625,297.1499938964844,293.1499938964844,0.3943935036659241,-5307.21826171875,304.149658203125,0.9076484441757202,0.4754699170589447,0.3344854712486267,293.1950378417969,297.1499938964844,293.1499938964844,0.5619308948516846,-9529.521484375,304.06884765625,0.9990000128746032,0.6572285294532776,0.6043288111686707,293.1654357910156,297.1499938964844,293.1499938964844,0.0215457398444414,-4531.5556640625,304.1502685546875,0.4321484267711639,0.0592086277902126,0.2855851650238037,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.2917175292969,291.0159912109375,1.0,0.3899090886116028,0.6922619342803955,0.6922619342803955,1.0,1.0,-1.706011176109314,0.7200599312782288,0.98595130443573,0.3263217806816101,0.0,0.0,0.7498493194580078,116.9109878540039,142.0,-95.82245635986328,-20224.7578125,621.3406372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.528076171875,309.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21829.1796875,21240.0,0.0,0.0,0.4419809281826019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437581539154053,1.043769598007202,-1.1552218893484678e-05,0.0,0.0004485544632188,0.0,0.0,150.6046905517578,0.0,0.0,0.0,0.5922739505767822,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012368649244308,-2316.423095703125,304.150390625,0.6291519999504089,0.1573276966810226,0.1454534083604812,293.4666748046875,297.1499938964844,293.1499938964844,0.0118960766121745,-722.7589111328125,302.6260070800781,0.3984613716602325,0.050000000745058,0.0514283403754234,293.2226257324219,297.1499938964844,293.1499938964844,0.3952268660068512,-5316.95947265625,304.1481628417969,0.900939404964447,0.4744921028614044,0.3339200615882873,293.2303161621094,297.1499938964844,293.1499938964844,0.5772779583930969,-9740.560546875,304.0557556152344,0.9990000128746032,0.6497345566749573,0.616061270236969,293.16680908203125,297.1499938964844,293.1499938964844,0.0214718226343393,-4527.46240234375,304.1503601074219,0.4269646108150482,0.058742668479681,0.2842890918254852,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011474609375,290.9667663574219,1.0,0.3946976959705353,0.6932390332221985,0.6932390332221985,1.0,1.0,-1.7177075147628784,0.7257660031318665,0.9919415712356568,0.3295909762382507,0.0,0.0,0.766089916229248,121.03166198730467,145.0,-115.85969543457033,-20248.443359375,641.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.343505859375,309.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20867.005859375,21240.0,0.0,0.0,0.4412524700164795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529167652130127,1.0529282093048096,-1.1451231330283916e-05,0.0,0.0004478151677176,0.0,0.0,151.69686889648438,0.0,0.0,0.0,0.608452320098877,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.100880466401577,-2309.744873046875,304.1509094238281,0.6192086935043335,0.1564679890871048,0.145048588514328,293.48114013671875,297.1499938964844,293.1499938964844,0.011726495809853,-718.8633422851562,302.47369384765625,0.3907085955142975,0.050000000745058,0.0518292561173439,293.22314453125,297.1499938964844,293.1499938964844,0.3938237428665161,-5300.9462890625,304.1513671875,0.8853693604469299,0.4725481271743774,0.3328797519207001,293.2749938964844,297.1499938964844,293.1499938964844,0.5718668699264526,-9640.4765625,304.0967712402344,0.9842764139175416,0.6385370492935181,0.6078574061393738,293.16949462890625,297.1499938964844,293.1499938964844,0.0211081393063068,-4489.25439453125,304.1508483886719,0.415831446647644,0.0577737092971801,0.2819189131259918,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.3222045898437,290.97369384765625,1.0,0.4015009701251983,0.6975306272506714,0.6975306272506714,1.0,1.0,-1.7038408517837524,0.7207478284835815,0.983092963695526,0.3276270925998688,0.0,0.0,0.7918785214424133,130.8921356201172,148.0,-9.565215110778809,-20243.71875,660.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94195556640625,309.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,20630.177734375,21240.0,0.0,0.0,0.4413001835346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148011684417725,1.1148133277893066,-1.221228467329638e-05,0.0,0.0004478635673876,0.0,0.0,173.73606872558594,0.0,0.0,0.0,0.6358295679092407,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.100880466401577,-2309.744873046875,304.1509094238281,0.6192086935043335,0.1564679890871048,0.145048588514328,293.48114013671875,297.1499938964844,293.1499938964844,0.011726495809853,-718.8633422851562,302.47369384765625,0.3907085955142975,0.050000000745058,0.0518292561173439,293.22314453125,297.1499938964844,293.1499938964844,0.3938237428665161,-5300.9462890625,304.1513671875,0.8853693604469299,0.4725481271743774,0.3328797519207001,293.2749938964844,297.1499938964844,293.1499938964844,0.5718668699264526,-9640.4765625,304.0967712402344,0.9842764139175416,0.6385370492935181,0.6078574061393738,293.16949462890625,297.1499938964844,293.1499938964844,0.0211081393063068,-4489.25439453125,304.1508483886719,0.415831446647644,0.0577737092971801,0.2819189131259918,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.3222045898437,290.97369384765625,1.0,0.4015009701251983,0.6975306272506714,0.6975306272506714,1.0,1.0,-1.7038408517837524,0.7207478284835815,0.983092963695526,0.3276270925998688,0.0,0.0,0.7918785214424133,130.8921356201172,148.0,-9.565215110778809,-20243.71875,660.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94195556640625,309.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,20630.177734375,21240.0,0.0,0.0,0.4413001835346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148011684417725,1.1148133277893066,-1.221228467329638e-05,0.0,0.0004478635673876,0.0,0.0,173.73606872558594,0.0,0.0,0.0,0.6358295679092407,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001782119274139,-2296.20703125,304.1517639160156,0.6117557287216187,0.1555866599082946,0.1445372700691223,293.49591064453125,297.1499938964844,293.1499938964844,0.0114801470190286,-711.2877807617188,302.3204345703125,0.3848011791706085,0.050000000745058,0.0521274246275424,293.22430419921875,297.1499938964844,293.1499938964844,0.3911061882972717,-5270.54296875,304.1553649902344,0.8744857311248779,0.4704607427120209,0.3316686153411865,293.28839111328125,297.1499938964844,293.1499938964844,0.5656310319900513,-9540.3359375,304.1243896484375,0.9715991020202636,0.6326223015785217,0.6017689108848572,293.1719970703125,297.1499938964844,293.1499938964844,0.0205635074526071,-4429.02392578125,304.1514587402344,0.4078747630119324,0.056769486516714,0.2787952721118927,291.0029602050781,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.33477783203125,291.0048217773437,1.0,0.406206339597702,0.7021644115447998,0.7021644115447998,1.0,1.0,-1.691001057624817,0.7163191437721252,0.9746819138526917,0.3257954120635986,0.0,0.0,0.8091606497764587,138.1670684814453,151.0,26.38907051086425,-20154.55078125,672.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,309.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20769.412109375,20160.0,0.0,0.0,0.4425049424171448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586899757385254,1.1587028503417969,-1.2849691302108113e-05,0.0,0.0004490862775128,0.0,0.0,191.47067260742188,0.0,0.0,0.0,0.641115665435791,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001782119274139,-2296.20703125,304.1517639160156,0.6117557287216187,0.1555866599082946,0.1445372700691223,293.49591064453125,297.1499938964844,293.1499938964844,0.0114801470190286,-711.2877807617188,302.3204345703125,0.3848011791706085,0.050000000745058,0.0521274246275424,293.22430419921875,297.1499938964844,293.1499938964844,0.3911061882972717,-5270.54296875,304.1553649902344,0.8744857311248779,0.4704607427120209,0.3316686153411865,293.28839111328125,297.1499938964844,293.1499938964844,0.5656310319900513,-9540.3359375,304.1243896484375,0.9715991020202636,0.6326223015785217,0.6017689108848572,293.1719970703125,297.1499938964844,293.1499938964844,0.0205635074526071,-4429.02392578125,304.1514587402344,0.4078747630119324,0.056769486516714,0.2787952721118927,291.0029602050781,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.33477783203125,291.0048217773437,1.0,0.406206339597702,0.7021644115447998,0.7021644115447998,1.0,1.0,-1.691001057624817,0.7163191437721252,0.9746819138526917,0.3257954120635986,0.0,0.0,0.8091606497764587,138.1670684814453,151.0,26.38907051086425,-20154.55078125,672.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,309.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20769.412109375,20160.0,0.0,0.0,0.4425049424171448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586899757385254,1.1587028503417969,-1.2849691302108113e-05,0.0,0.0004490862775128,0.0,0.0,191.47067260742188,0.0,0.0,0.0,0.641115665435791,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997888892889022,-2289.114501953125,304.1518249511719,0.6058152318000793,0.1547802686691284,0.1440111696720123,293.5103759765625,297.1499938964844,293.1499938964844,0.0112425666302442,-704.5230712890625,302.1575622558594,0.3805181384086609,0.050000000745058,0.0523563288152217,293.2252197265625,297.1499938964844,293.1499938964844,0.3895242512226105,-5253.56298828125,304.15625,0.8664209246635437,0.4683930873870849,0.3303969204425812,293.2923583984375,297.1499938964844,293.1499938964844,0.5625479221343994,-9490.748046875,304.1379699707031,0.961763083934784,0.6283032894134521,0.5976989269256592,293.1737976074219,297.1499938964844,293.1499938964844,0.0201174709945917,-4381.40283203125,304.1517333984375,0.401689350605011,0.0558480992913246,0.2756417393684387,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3436889648437,290.9974060058594,1.0,0.4096964597702026,0.7069289088249207,0.7069289088249207,1.0,1.0,-1.6804436445236206,0.7129163146018982,0.9675273895263672,0.3245124518871307,0.0,0.0,0.8303180932998657,143.7387237548828,154.0,8.259329795837402,-19993.123046875,680.4844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,309.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,19813.66015625,20160.0,0.0,0.0,0.4440155327320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738001108169556,1.173812985420227,-1.2847568541474176e-05,0.0,0.0004506193217821,0.0,0.0,195.44786071777344,0.0,0.0,0.0,0.6602957844734192,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997888892889022,-2289.114501953125,304.1518249511719,0.6058152318000793,0.1547802686691284,0.1440111696720123,293.5103759765625,297.1499938964844,293.1499938964844,0.0112425666302442,-704.5230712890625,302.1575622558594,0.3805181384086609,0.050000000745058,0.0523563288152217,293.2252197265625,297.1499938964844,293.1499938964844,0.3895242512226105,-5253.56298828125,304.15625,0.8664209246635437,0.4683930873870849,0.3303969204425812,293.2923583984375,297.1499938964844,293.1499938964844,0.5625479221343994,-9490.748046875,304.1379699707031,0.961763083934784,0.6283032894134521,0.5976989269256592,293.1737976074219,297.1499938964844,293.1499938964844,0.0201174709945917,-4381.40283203125,304.1517333984375,0.401689350605011,0.0558480992913246,0.2756417393684387,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3436889648437,290.9974060058594,1.0,0.4096964597702026,0.7069289088249207,0.7069289088249207,1.0,1.0,-1.6804436445236206,0.7129163146018982,0.9675273895263672,0.3245124518871307,0.0,0.0,0.8303180932998657,143.7387237548828,154.0,8.259329795837402,-19993.123046875,680.4844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,309.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,19813.66015625,20160.0,0.0,0.0,0.4440155327320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738001108169556,1.173812985420227,-1.2847568541474176e-05,0.0,0.0004506193217821,0.0,0.0,195.44786071777344,0.0,0.0,0.0,0.6602957844734192,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.099139466881752,-2276.635009765625,304.1523132324219,0.6009293794631958,0.1540584713220596,0.143524095416069,293.5243530273437,297.1499938964844,293.1499938964844,0.0109636578708887,-695.0770263671875,301.9964904785156,0.3771602511405945,0.050000000745058,0.05254502967,293.2259216308594,297.1499938964844,293.1499938964844,0.3867556452751159,-5223.11962890625,304.1587829589844,0.8599393367767334,0.4663425385951996,0.3291142284870147,293.2934875488281,297.1499938964844,293.1499938964844,0.5580323934555054,-9423.708984375,304.1493835449219,0.9534234404563904,0.624461829662323,0.5942182540893555,293.17498779296875,297.1499938964844,293.1499938964844,0.0196230318397283,-4324.97705078125,304.1519775390625,0.3963075876235962,0.0550021193921566,0.2726629078388214,291.0234069824219,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.35137939453125,291.02557373046875,1.0,0.4124387800693512,0.7118201851844788,0.7118201851844788,1.0,1.0,-1.6707894802093506,0.7098990678787231,0.9608904123306274,0.323430985212326,0.0,0.0,0.8454620242118835,148.31295776367188,157.0,31.336328506469727,-19947.5390625,686.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.923828125,20160.0,0.0,0.0,0.4459162652492523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067724466323853,1.206785798072815,-1.3323823623068163e-05,0.0,0.0004525483236648,0.0,0.0,209.5888061523437,0.0,0.0,0.0,0.6755054593086243,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.099139466881752,-2276.635009765625,304.1523132324219,0.6009293794631958,0.1540584713220596,0.143524095416069,293.5243530273437,297.1499938964844,293.1499938964844,0.0109636578708887,-695.0770263671875,301.9964904785156,0.3771602511405945,0.050000000745058,0.05254502967,293.2259216308594,297.1499938964844,293.1499938964844,0.3867556452751159,-5223.11962890625,304.1587829589844,0.8599393367767334,0.4663425385951996,0.3291142284870147,293.2934875488281,297.1499938964844,293.1499938964844,0.5580323934555054,-9423.708984375,304.1493835449219,0.9534234404563904,0.624461829662323,0.5942182540893555,293.17498779296875,297.1499938964844,293.1499938964844,0.0196230318397283,-4324.97705078125,304.1519775390625,0.3963075876235962,0.0550021193921566,0.2726629078388214,291.0234069824219,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.35137939453125,291.02557373046875,1.0,0.4124387800693512,0.7118201851844788,0.7118201851844788,1.0,1.0,-1.6707894802093506,0.7098990678787231,0.9608904123306274,0.323430985212326,0.0,0.0,0.8454620242118835,148.31295776367188,157.0,31.336328506469727,-19947.5390625,686.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.923828125,20160.0,0.0,0.0,0.4459162652492523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067724466323853,1.206785798072815,-1.3323823623068163e-05,0.0,0.0004525483236648,0.0,0.0,209.5888061523437,0.0,0.0,0.0,0.6755054593086243,4.0,0.0,1.0
