time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988162755966186,-2270.405029296875,304.1524658203125,0.5987523794174194,0.1537261307239532,0.1432977765798568,293.5311584472656,297.1499938964844,293.1499938964844,0.0108205582946538,-690.0315551757812,301.9151916503906,0.3757017850875854,0.050000000745058,0.0526297092437744,293.2262268066406,297.1499938964844,293.1499938964844,0.3852967619895935,-5207.1513671875,304.1598205566406,0.8570744395256042,0.4653201401233673,0.3284672200679779,293.29364013671875,297.1499938964844,293.1499938964844,0.5556532144546509,-9389.4404296875,304.15380859375,0.9495940804481506,0.6226139068603516,0.5925543308258057,293.1754455566406,297.1499938964844,293.1499938964844,0.0193836204707622,-4297.138671875,304.15203857421875,0.3937164843082428,0.0545980483293533,0.2712248265743255,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.35504150390625,291.0410461425781,1.0,0.4136236011981964,0.7143111824989319,0.7143111824989319,1.0,1.0,-1.6661181449890137,0.7084499597549438,0.9576681852340698,0.322917491197586,0.0,0.0,0.8513380885124207,150.35902404785156,157.0,37.04856872558594,-19922.169921875,688.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,19851.06640625,19080.0,0.0,0.0,0.4469475448131561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202552556991575,1.2202688455581665,-1.353138759441208e-05,0.0,0.0004535949556156,0.0,0.0,215.6769561767578,0.0,0.0,0.0,0.6668146252632141,4.0,0.0,1.0
643560,293.1891784667969,297.1499938964844,293.1499938964844,0.0986735597252845,-2267.87109375,304.1522827148437,0.5967113971710205,0.1534131616353988,0.1430837512016296,293.5378112792969,297.1499938964844,293.1499938964844,0.0106912646442651,-685.8847045898438,301.8299255371094,0.3743508160114288,0.050000000745058,0.0527096986770629,293.2264709472656,297.1499938964844,293.1499938964844,0.3844895660877228,-5198.77880859375,304.15948486328125,0.8543952703475952,0.4643053710460663,0.3278194367885589,293.2935791015625,297.1499938964844,293.1499938964844,0.5541672706604004,-9368.6328125,304.15576171875,0.945933759212494,0.6208052635192871,0.5909221172332764,293.1758117675781,297.1499938964844,293.1499938964844,0.0191952679306268,-4276.396484375,304.1520080566406,0.3911153674125671,0.0542027465999126,0.2698100209236145,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.35858154296875,291.0339660644531,1.0,0.4147183895111084,0.7168298363685608,0.7168298363685608,1.0,1.0,-1.661521077156067,0.7070261240005493,0.9544948935508728,0.3224134743213653,0.0,0.0,0.8591073751449585,152.2880859375,160.0,7.898062705993652,-19804.9140625,691.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,19089.478515625,19080.0,0.0,0.0,0.447835236787796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208243727684021,1.2082569599151611,-1.318201975664124e-05,0.0,0.0004544958355836,0.0,0.0,208.4472503662109,0.0,0.0,0.0,0.6736788153648376,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981802195310592,-2258.429443359375,304.15234375,0.5929629802703857,0.1528441607952118,0.142698734998703,293.5507202148437,297.1499938964844,293.1499938964844,0.0104143824428319,-675.9013061523438,301.6615600585937,0.3718939423561096,0.050000000745058,0.0528591461479663,293.2268371582031,297.1499938964844,293.1499938964844,0.3819448947906494,-5171.16943359375,304.1606140136719,0.849471926689148,0.4622930884361267,0.3265333473682403,293.2930603027344,297.1499938964844,293.1499938964844,0.5498575568199158,-9308.259765625,304.1611022949219,0.9390239715576172,0.6172756552696228,0.5877472758293152,293.1763916015625,297.1499938964844,293.1499938964844,0.0187653470784425,-4226.02880859375,304.1520690917969,0.3858234584331512,0.0534310117363929,0.2670273184776306,291.052978515625,291.1499938964844,260.1181030273437,258.634033203125,279.20050048828125,293.365478515625,291.05548095703125,1.0,0.4167137742042541,0.7219432592391968,0.7219432592391968,1.0,1.0,-1.6525412797927856,0.7042478322982788,0.948293387889862,0.3214298486709595,0.0,0.0,0.8714135885238647,155.88510131835938,148.0,29.68318748474121,-19778.037109375,694.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.64453125,19080.0,0.0,0.0,0.4494459331035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268768548965454,1.2268903255462646,-1.3411908184934871e-05,0.0,0.000456130481325,0.0,0.0,216.24078369140625,0.0,0.0,0.0,0.6820714473724365,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981802195310592,-2258.429443359375,304.15234375,0.5929629802703857,0.1528441607952118,0.142698734998703,293.5507202148437,297.1499938964844,293.1499938964844,0.0104143824428319,-675.9013061523438,301.6615600585937,0.3718939423561096,0.050000000745058,0.0528591461479663,293.2268371582031,297.1499938964844,293.1499938964844,0.3819448947906494,-5171.16943359375,304.1606140136719,0.849471926689148,0.4622930884361267,0.3265333473682403,293.2930603027344,297.1499938964844,293.1499938964844,0.5498575568199158,-9308.259765625,304.1611022949219,0.9390239715576172,0.6172756552696228,0.5877472758293152,293.1763916015625,297.1499938964844,293.1499938964844,0.0187653470784425,-4226.02880859375,304.1520690917969,0.3858234584331512,0.0534310117363929,0.2670273184776306,291.052978515625,291.1499938964844,260.1181030273437,258.634033203125,279.20050048828125,293.365478515625,291.05548095703125,1.0,0.4167137742042541,0.7219432592391968,0.7219432592391968,1.0,1.0,-1.6525412797927856,0.7042478322982788,0.948293387889862,0.3214298486709595,0.0,0.0,0.8714135885238647,155.88510131835938,148.0,29.68318748474121,-19778.037109375,694.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.64453125,19080.0,0.0,0.0,0.4494459331035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268768548965454,1.2268903255462646,-1.3411908184934871e-05,0.0,0.000456130481325,0.0,0.0,216.24078369140625,0.0,0.0,0.0,0.6820714473724365,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974175930023193,-2243.640869140625,304.15283203125,0.5936060547828674,0.1523845940828323,0.1421885341405868,293.5630798339844,297.1499938964844,293.1499938964844,0.0100668314844369,-661.8858032226562,301.4952392578125,0.3730253279209137,0.050000000745058,0.0527898296713829,293.22705078125,297.1499938964844,293.1499938964844,0.3785272538661957,-5133.7119140625,304.16278076171875,0.8500226736068726,0.4603067338466644,0.3250961601734161,293.2922058105469,297.1499938964844,293.1499938964844,0.5443288087844849,-9231.568359375,304.1665954589844,0.9392958879470824,0.6138231754302979,0.5844247341156006,293.1766357421875,297.1499938964844,293.1499938964844,0.01818816550076,-4155.96142578125,304.15234375,0.384212464094162,0.0527136959135532,0.2633897662162781,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.37213134765625,291.0954284667969,1.0,0.4136172533035278,0.7272806167602539,0.7272806167602539,1.0,1.0,-1.6417648792266846,0.7006252408027649,0.9411396980285645,0.3199903964996338,0.0,0.0,0.8766045570373535,153.9074249267578,136.0,49.70164489746094,-19736.8671875,681.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.455078125,18000.0,0.0,0.0,0.4508685767650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404136657714844,1.2404273748397827,-1.362779858027352e-05,0.0,0.0004575742641463,0.0,0.0,222.5591278076172,0.0,0.0,0.0,0.6733865737915039,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974175930023193,-2243.640869140625,304.15283203125,0.5936060547828674,0.1523845940828323,0.1421885341405868,293.5630798339844,297.1499938964844,293.1499938964844,0.0100668314844369,-661.8858032226562,301.4952392578125,0.3730253279209137,0.050000000745058,0.0527898296713829,293.22705078125,297.1499938964844,293.1499938964844,0.3785272538661957,-5133.7119140625,304.16278076171875,0.8500226736068726,0.4603067338466644,0.3250961601734161,293.2922058105469,297.1499938964844,293.1499938964844,0.5443288087844849,-9231.568359375,304.1665954589844,0.9392958879470824,0.6138231754302979,0.5844247341156006,293.1766357421875,297.1499938964844,293.1499938964844,0.01818816550076,-4155.96142578125,304.15234375,0.384212464094162,0.0527136959135532,0.2633897662162781,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.37213134765625,291.0954284667969,1.0,0.4136172533035278,0.7272806167602539,0.7272806167602539,1.0,1.0,-1.6417648792266846,0.7006252408027649,0.9411396980285645,0.3199903964996338,0.0,0.0,0.8766045570373535,153.9074249267578,136.0,49.70164489746094,-19736.8671875,681.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.455078125,18000.0,0.0,0.0,0.4508685767650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404136657714844,1.2404273748397827,-1.362779858027352e-05,0.0,0.0004575742641463,0.0,0.0,222.5591278076172,0.0,0.0,0.0,0.6733865737915039,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968905836343765,-2233.716064453125,304.1527709960937,0.5974829792976379,0.1520823538303375,0.1416742950677871,293.5746154785156,297.1499938964844,293.1499938964844,0.0097111640498042,-647.4060668945312,301.3217163085937,0.3767209351062774,0.050000000745058,0.0525707714259624,293.2267761230469,297.1499938964844,293.1499938964844,0.3759404122829437,-5106.03076171875,304.1628723144531,0.8545036315917969,0.4584086537361145,0.3236016631126404,293.290771484375,297.1499938964844,293.1499938964844,0.5399468541145325,-9172.4208984375,304.1683959960937,0.9446983337402344,0.6105085611343384,0.581068217754364,293.1763610839844,297.1499938964844,293.1499938964844,0.0176443625241518,-4090.477783203125,304.1524658203125,0.3854849934577942,0.0520911589264869,0.2594460844993591,291.1031188964844,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783264160156,291.10552978515625,1.0,0.4075876176357269,0.7328023910522461,0.7328023910522461,1.0,1.0,-1.6303256750106812,0.6966762542724609,0.9336493611335754,0.3183444738388061,0.0,0.0,0.8821775913238525,148.12574768066406,124.0,30.208154678344727,-19591.001953125,656.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90155029296875,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.568359375,18000.0,0.0,0.0,0.4515455067157745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219318985939026,1.2193320989608765,-1.3109655810694676e-05,0.0,0.0004582612891681,0.0,0.0,210.7490692138672,0.0,0.0,0.0,0.6757168769836426,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968905836343765,-2233.716064453125,304.1527709960937,0.5974829792976379,0.1520823538303375,0.1416742950677871,293.5746154785156,297.1499938964844,293.1499938964844,0.0097111640498042,-647.4060668945312,301.3217163085937,0.3767209351062774,0.050000000745058,0.0525707714259624,293.2267761230469,297.1499938964844,293.1499938964844,0.3759404122829437,-5106.03076171875,304.1628723144531,0.8545036315917969,0.4584086537361145,0.3236016631126404,293.290771484375,297.1499938964844,293.1499938964844,0.5399468541145325,-9172.4208984375,304.1683959960937,0.9446983337402344,0.6105085611343384,0.581068217754364,293.1763610839844,297.1499938964844,293.1499938964844,0.0176443625241518,-4090.477783203125,304.1524658203125,0.3854849934577942,0.0520911589264869,0.2594460844993591,291.1031188964844,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783264160156,291.10552978515625,1.0,0.4075876176357269,0.7328023910522461,0.7328023910522461,1.0,1.0,-1.6303256750106812,0.6966762542724609,0.9336493611335754,0.3183444738388061,0.0,0.0,0.8821775913238525,148.12574768066406,124.0,30.208154678344727,-19591.001953125,656.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90155029296875,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.568359375,18000.0,0.0,0.0,0.4515455067157745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219318985939026,1.2193320989608765,-1.3109655810694676e-05,0.0,0.0004582612891681,0.0,0.0,210.7490692138672,0.0,0.0,0.0,0.6757168769836426,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961413979530334,-2219.142578125,304.1531066894531,0.6035778522491455,0.1519113183021545,0.141201451420784,293.5854187011719,297.1499938964844,293.1499938964844,0.0093293115496635,-630.3693237304688,301.1535949707031,0.3822345733642578,0.050000000745058,0.0522637702524662,293.2262268066406,297.1499938964844,293.1499938964844,0.3723334670066833,-5066.54345703125,304.1645812988281,0.8618482351303101,0.4565716087818146,0.3220934271812439,293.2890319824219,297.1499938964844,293.1499938964844,0.5341335535049438,-9092.9296875,304.17193603515625,0.953475058078766,0.6072941422462463,0.5777347087860107,293.1756896972656,297.1499938964844,293.1499938964844,0.0170539878308773,-4015.207275390625,304.1526184082031,0.3888809084892273,0.0515558831393718,0.2554921805858612,291.1446838378906,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841247558594,291.1481018066406,1.0,0.3996532559394836,0.7384753227233887,0.7384753227233887,1.0,1.0,-1.6188292503356934,0.6926665902137756,0.9261626601219176,0.3166453540325165,0.0,0.0,0.8802435994148254,140.11795043945312,112.0,52.28359603881836,-19546.34375,626.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1640625,18000.0,0.0,0.0,0.451680451631546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218826174736023,1.2188392877578735,-1.3097293958708178e-05,0.0,0.0004583982226904,0.0,0.0,210.47413635253903,0.0,0.0,0.0,0.6752856373786926,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961413979530334,-2219.142578125,304.1531066894531,0.6035778522491455,0.1519113183021545,0.141201451420784,293.5854187011719,297.1499938964844,293.1499938964844,0.0093293115496635,-630.3693237304688,301.1535949707031,0.3822345733642578,0.050000000745058,0.0522637702524662,293.2262268066406,297.1499938964844,293.1499938964844,0.3723334670066833,-5066.54345703125,304.1645812988281,0.8618482351303101,0.4565716087818146,0.3220934271812439,293.2890319824219,297.1499938964844,293.1499938964844,0.5341335535049438,-9092.9296875,304.17193603515625,0.953475058078766,0.6072941422462463,0.5777347087860107,293.1756896972656,297.1499938964844,293.1499938964844,0.0170539878308773,-4015.207275390625,304.1526184082031,0.3888809084892273,0.0515558831393718,0.2554921805858612,291.1446838378906,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841247558594,291.1481018066406,1.0,0.3996532559394836,0.7384753227233887,0.7384753227233887,1.0,1.0,-1.6188292503356934,0.6926665902137756,0.9261626601219176,0.3166453540325165,0.0,0.0,0.8802435994148254,140.11795043945312,112.0,52.28359603881836,-19546.34375,626.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1640625,18000.0,0.0,0.0,0.451680451631546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218826174736023,1.2188392877578735,-1.3097293958708178e-05,0.0,0.0004583982226904,0.0,0.0,210.47413635253903,0.0,0.0,0.0,0.6752856373786926,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957678034901619,-2211.85107421875,304.1532287597656,0.6072723865509033,0.1518666446208953,0.140983447432518,293.590576171875,297.1499938964844,293.1499938964844,0.0091381901875138,-621.52587890625,301.06964111328125,0.3855602145195007,0.050000000745058,0.0520889870822429,293.2259216308594,297.1499938964844,293.1499938964844,0.3704603016376495,-5046.0458984375,304.16534423828125,0.8664510250091553,0.4556688666343689,0.3213347196578979,293.2881164550781,297.1499938964844,293.1499938964844,0.5311238765716553,-9051.931640625,304.17340087890625,0.9587721824645996,0.6057154536247253,0.576073169708252,293.1752624511719,297.1499938964844,293.1499938964844,0.0167661942541599,-3977.612548828125,304.1526794433594,0.3911785781383514,0.0513152964413166,0.2535437047481537,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066345214844,293.38690185546875,291.1708984375,1.0,0.395182341337204,0.7413641214370728,0.7413641214370728,1.0,1.0,-1.6131125688552856,0.6906619668006897,0.922450602054596,0.3157880902290344,0.0,0.0,0.8767905831336975,135.57655334472656,112.0,57.45166015625,-19516.95703125,610.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169372558594,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.1796875,18000.0,0.0,0.0,0.4515570700168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215845227241516,1.2158583402633667,-1.3061819117865523e-05,0.0,0.0004582730471156,0.0,0.0,209.2478179931641,0.0,0.0,0.0,0.6738536953926086,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954121202230453,-2204.90966796875,304.1532897949219,0.6113351583480835,0.1518459618091583,0.1407785713672638,293.5956420898437,297.1499938964844,293.1499938964844,0.0089495377615094,-612.6300659179688,300.9851989746094,0.3892319202423095,0.050000000745058,0.0519041828811168,293.2255554199219,297.1499938964844,293.1499938964844,0.3686105012893677,-5025.84326171875,304.1659240722656,0.871649444103241,0.4547771215438843,0.3205761313438415,293.2871398925781,297.1499938964844,293.1499938964844,0.5281453728675842,-9011.5068359375,304.174560546875,0.9645304083824158,0.6041572690010071,0.5744202136993408,293.1747741699219,297.1499938964844,293.1499938964844,0.0164877101778984,-3940.767822265625,304.1526794433594,0.3937268555164337,0.0510898418724536,0.2516205906867981,291.1895446777344,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.3896484375,291.1927490234375,1.0,0.3904487788677215,0.7442864179611206,0.7442864179611206,1.0,1.0,-1.6074405908584597,0.6886679530143738,0.9187725782394408,0.3149313628673553,0.0,0.0,0.8719354867935181,130.78274536132812,100.0,58.81711959838867,-19481.3671875,593.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650634765625,309.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3671875,18000.0,0.0,0.0,0.4512940049171448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106482982635498,1.2106612920761108,-1.2995914403290952e-05,0.0,0.000458006048575,0.0,0.0,207.07557678222656,0.0,0.0,0.0,0.6713914275169373,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.09478210657835,-2192.6416015625,304.1532287597656,0.6201639175415039,0.1518686562776565,0.1404086947441101,293.6055603027344,297.1499938964844,293.1499938964844,0.0085825892165303,-594.9161987304688,300.8136901855469,0.3968539834022522,0.050000000745058,0.0515133515000343,293.2247619628906,297.1499938964844,293.1499938964844,0.3651012480258941,-4987.6728515625,304.1664428710937,0.8838344216346741,0.4530262649059295,0.3190659582614898,293.2850646972656,297.1499938964844,293.1499938964844,0.5224582552909851,-8934.7802734375,304.1758117675781,0.9770395159721376,0.6011036038398743,0.5711514353752136,293.1737365722656,297.1499938964844,293.1499938964844,0.0159637667238712,-3870.37939453125,304.1526794433594,0.3994576930999756,0.0506766773760318,0.2478556185960769,291.2279663085937,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3950500488281,291.2304992675781,1.0,0.3803461492061615,0.7502286434173584,0.7502286434173584,1.0,1.0,-1.5962694883346558,0.6847288012504578,0.9115406274795532,0.3132289946079254,0.0,0.0,0.8588781952857971,120.66250610351562,88.0,52.92618179321289,-19391.572265625,558.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756591796875,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.466796875,18000.0,0.0,0.0,0.4503112137317657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936684846878052,1.193681240081787,-1.2769964087055996e-05,0.0,0.0004570086312014,0.0,0.0,199.95616149902344,0.0,0.0,0.0,0.6633924245834351,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.09478210657835,-2192.6416015625,304.1532287597656,0.6201639175415039,0.1518686562776565,0.1404086947441101,293.6055603027344,297.1499938964844,293.1499938964844,0.0085825892165303,-594.9161987304688,300.8136901855469,0.3968539834022522,0.050000000745058,0.0515133515000343,293.2247619628906,297.1499938964844,293.1499938964844,0.3651012480258941,-4987.6728515625,304.1664428710937,0.8838344216346741,0.4530262649059295,0.3190659582614898,293.2850646972656,297.1499938964844,293.1499938964844,0.5224582552909851,-8934.7802734375,304.1758117675781,0.9770395159721376,0.6011036038398743,0.5711514353752136,293.1737365722656,297.1499938964844,293.1499938964844,0.0159637667238712,-3870.37939453125,304.1526794433594,0.3994576930999756,0.0506766773760318,0.2478556185960769,291.2279663085937,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3950500488281,291.2304992675781,1.0,0.3803461492061615,0.7502286434173584,0.7502286434173584,1.0,1.0,-1.5962694883346558,0.6847288012504578,0.9115406274795532,0.3132289946079254,0.0,0.0,0.8588781952857971,120.66250610351562,88.0,52.92618179321289,-19391.572265625,558.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756591796875,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.466796875,18000.0,0.0,0.0,0.4503112137317657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936684846878052,1.193681240081787,-1.2769964087055996e-05,0.0,0.0004570086312014,0.0,0.0,199.95616149902344,0.0,0.0,0.0,0.6633924245834351,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942871943116188,-2183.065185546875,304.1529846191406,0.6301007270812988,0.1519782841205597,0.1400958001613617,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334438338875,-577.6040649414062,300.6379699707031,0.4048689305782318,0.050000000745058,0.0511041134595871,293.2238464355469,297.1499938964844,293.1499938964844,0.3619554340839386,-4953.685546875,304.1661682128906,0.8985121846199036,0.4513188004493713,0.3175718486309051,293.2828369140625,297.1499938964844,293.1499938964844,0.517295777797699,-8865.7138671875,304.17578125,0.990282654762268,0.5981341004371643,0.5679422616958618,293.172607421875,297.1499938964844,293.1499938964844,0.0154858622699975,-3805.16357421875,304.1525573730469,0.406157374382019,0.0503046177327632,0.2441996932029724,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.4003295898437,291.2574462890625,1.0,0.3695585429668426,0.7562967538833618,0.7562967538833618,1.0,1.0,-1.5853663682937622,0.6808711886405945,0.9044951796531676,0.3115502893924713,0.0,0.0,0.8427809476852417,110.08338928222656,76.0,40.02119064331055,-19279.298828125,523.1629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043212890625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.27734375,18000.0,0.0,0.0,0.4486680924892425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168934941291809,1.1689473390579224,-1.2433842130121777e-05,0.0,0.0004553410690277,0.0,0.0,189.7699737548828,0.0,0.0,0.0,0.6517908573150635,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942871943116188,-2183.065185546875,304.1529846191406,0.6301007270812988,0.1519782841205597,0.1400958001613617,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334438338875,-577.6040649414062,300.6379699707031,0.4048689305782318,0.050000000745058,0.0511041134595871,293.2238464355469,297.1499938964844,293.1499938964844,0.3619554340839386,-4953.685546875,304.1661682128906,0.8985121846199036,0.4513188004493713,0.3175718486309051,293.2828369140625,297.1499938964844,293.1499938964844,0.517295777797699,-8865.7138671875,304.17578125,0.990282654762268,0.5981341004371643,0.5679422616958618,293.172607421875,297.1499938964844,293.1499938964844,0.0154858622699975,-3805.16357421875,304.1525573730469,0.406157374382019,0.0503046177327632,0.2441996932029724,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.4003295898437,291.2574462890625,1.0,0.3695585429668426,0.7562967538833618,0.7562967538833618,1.0,1.0,-1.5853663682937622,0.6808711886405945,0.9044951796531676,0.3115502893924713,0.0,0.0,0.8427809476852417,110.08338928222656,76.0,40.02119064331055,-19279.298828125,523.1629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043212890625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.27734375,18000.0,0.0,0.0,0.4486680924892425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168934941291809,1.1689473390579224,-1.2433842130121777e-05,0.0,0.0004553410690277,0.0,0.0,189.7699737548828,0.0,0.0,0.0,0.6517908573150635,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939909517765045,-2177.352783203125,304.1524658203125,0.6410971879959106,0.1522546410560608,0.1399300843477249,293.6230773925781,297.1499938964844,293.1499938964844,0.0079136947169899,-561.3439331054688,300.46112060546875,0.4134813249111175,0.050000000745058,0.0507147572934627,293.22265625,297.1499938964844,293.1499938964844,0.3591979146003723,-4924.0751953125,304.1653747558594,0.91525137424469,0.449685126543045,0.316133975982666,293.2784729003906,297.1499938964844,293.1499938964844,0.5065282583236694,-8714.2705078125,304.1864624023437,0.9990000128746032,0.5956341028213501,0.5585296750068665,293.1712951660156,297.1499938964844,293.1499938964844,0.0150767276063561,-3748.2412109375,304.1522827148437,0.4136926531791687,0.050000000745058,0.2408458441495895,291.273681640625,291.1499938964844,260.38360595703125,258.8489685058594,279.2145080566406,293.4047546386719,291.2756042480469,1.0,0.3580038845539093,0.7628527879714966,0.7628527879714966,1.0,1.0,-1.567659616470337,0.6738352179527283,0.8938243985176086,0.3082920908927917,0.0,0.0,0.8250617980957031,99.88313293457033,64.0,32.0443229675293,-19096.81640625,485.12408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,309.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18349.548828125,18000.0,0.0,0.0,0.4463048875331878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138478398323059,1.1384903192520142,-1.2020496797049418e-05,0.0,0.0004529427387751,0.0,0.0,177.65338134765625,0.0,0.0,0.0,0.6375638246536255,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939909517765045,-2177.352783203125,304.1524658203125,0.6410971879959106,0.1522546410560608,0.1399300843477249,293.6230773925781,297.1499938964844,293.1499938964844,0.0079136947169899,-561.3439331054688,300.46112060546875,0.4134813249111175,0.050000000745058,0.0507147572934627,293.22265625,297.1499938964844,293.1499938964844,0.3591979146003723,-4924.0751953125,304.1653747558594,0.91525137424469,0.449685126543045,0.316133975982666,293.2784729003906,297.1499938964844,293.1499938964844,0.5065282583236694,-8714.2705078125,304.1864624023437,0.9990000128746032,0.5956341028213501,0.5585296750068665,293.1712951660156,297.1499938964844,293.1499938964844,0.0150767276063561,-3748.2412109375,304.1522827148437,0.4136926531791687,0.050000000745058,0.2408458441495895,291.273681640625,291.1499938964844,260.38360595703125,258.8489685058594,279.2145080566406,293.4047546386719,291.2756042480469,1.0,0.3580038845539093,0.7628527879714966,0.7628527879714966,1.0,1.0,-1.567659616470337,0.6738352179527283,0.8938243985176086,0.3082920908927917,0.0,0.0,0.8250617980957031,99.88313293457033,64.0,32.0443229675293,-19096.81640625,485.12408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,309.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18349.548828125,18000.0,0.0,0.0,0.4463048875331878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138478398323059,1.1384903192520142,-1.2020496797049418e-05,0.0,0.0004529427387751,0.0,0.0,177.65338134765625,0.0,0.0,0.0,0.6375638246536255,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935572460293769,-2168.5146484375,304.1523742675781,0.6522892117500305,0.1526124626398086,0.1399345695972442,293.6299133300781,297.1499938964844,293.1499938964844,0.0076043680310249,-544.4425048828125,300.2952880859375,0.4223503768444061,0.050000000745058,0.0503852628171443,293.22149658203125,297.1499938964844,293.1499938964844,0.3555149435997009,-4883.4443359375,304.1664428710937,0.9326237440109252,0.4480792284011841,0.3147841393947601,293.2477722167969,297.1499938964844,293.1499938964844,0.4746354818344116,-8258.552734375,304.227294921875,0.9990000128746032,0.5985355377197266,0.5298082232475281,293.1695861816406,297.1499938964844,293.1499938964844,0.0147721469402313,-3702.837158203125,304.1493835449219,0.4223507344722748,0.050000000745058,0.2390064448118209,291.3249816894531,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.4068298339844,291.3296203613281,1.0,0.3449067175388336,0.7710118293762207,0.7710118293762207,1.0,1.0,-1.5289623737335205,0.657350480556488,0.8716118931770325,0.2996914982795715,0.0,0.0,0.7986599802970886,90.80001068115234,52.0,66.05924224853516,-18736.548828125,439.1001281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.01953125,18000.0,0.0,0.0,0.4426316618919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966838598251345,1.0966953039169312,-1.1489510143292136e-05,0.0,0.0004492148582357,0.0,0.0,162.1313018798828,0.0,0.0,0.0,0.6180644035339355,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935572460293769,-2168.5146484375,304.1523742675781,0.6522892117500305,0.1526124626398086,0.1399345695972442,293.6299133300781,297.1499938964844,293.1499938964844,0.0076043680310249,-544.4425048828125,300.2952880859375,0.4223503768444061,0.050000000745058,0.0503852628171443,293.22149658203125,297.1499938964844,293.1499938964844,0.3555149435997009,-4883.4443359375,304.1664428710937,0.9326237440109252,0.4480792284011841,0.3147841393947601,293.2477722167969,297.1499938964844,293.1499938964844,0.4746354818344116,-8258.552734375,304.227294921875,0.9990000128746032,0.5985355377197266,0.5298082232475281,293.1695861816406,297.1499938964844,293.1499938964844,0.0147721469402313,-3702.837158203125,304.1493835449219,0.4223507344722748,0.050000000745058,0.2390064448118209,291.3249816894531,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.4068298339844,291.3296203613281,1.0,0.3449067175388336,0.7710118293762207,0.7710118293762207,1.0,1.0,-1.5289623737335205,0.657350480556488,0.8716118931770325,0.2996914982795715,0.0,0.0,0.7986599802970886,90.80001068115234,52.0,66.05924224853516,-18736.548828125,439.1001281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.01953125,18000.0,0.0,0.0,0.4426316618919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966838598251345,1.0966953039169312,-1.1489510143292136e-05,0.0,0.0004492148582357,0.0,0.0,162.1313018798828,0.0,0.0,0.0,0.6180644035339355,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933164060115814,-2163.602783203125,304.1523742675781,0.6588811874389648,0.152798056602478,0.1399355381727218,293.6332397460937,297.1499938964844,293.1499938964844,0.0074511705897748,-535.817138671875,300.2133178710937,0.4277901649475097,0.050000000745058,0.0502143874764442,293.2210388183594,297.1499938964844,293.1499938964844,0.3535667061805725,-4861.90380859375,304.1669921875,0.9425596594810486,0.4472647309303283,0.3140951693058014,293.2225341796875,297.1499938964844,293.1499938964844,0.4571413099765777,-8009.3955078125,304.2449951171875,0.9990000128746032,0.602253258228302,0.5142813920974731,293.1685485839844,297.1499938964844,293.1499938964844,0.0146366208791732,-3681.733154296875,304.1486511230469,0.4277901649475097,0.050000000745058,0.2381954342126846,291.3541564941406,291.1499938964844,260.4286499023437,258.88653564453125,279.2323303222656,293.4102783203125,291.358642578125,1.0,0.3378959596157074,0.7756098508834839,0.7756098508834839,1.0,1.0,-1.5083180665969849,0.6485564112663269,0.8597617149353027,0.2951084673404693,0.0,0.0,0.782113790512085,86.08765411376953,52.0,72.74636840820312,-18522.240234375,415.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18622.859375,18000.0,0.0,0.0,0.4401249289512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067572832107544,1.0675839185714722,-1.113243979489198e-05,0.0,0.0004466708342079,0.0,0.0,151.9287567138672,0.0,0.0,0.0,0.6046839356422424,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930957645177841,-2159.098876953125,304.15234375,0.6662271022796631,0.1529951095581054,0.1399427950382232,293.6365661621094,297.1499938964844,293.1499938964844,0.0073017817921936,-527.303466796875,300.13067626953125,0.4340557157993316,0.050000000745058,0.0500410459935665,293.2205810546875,297.1499938964844,293.1499938964844,0.3516730964183807,-4841.00927734375,304.1673278808594,0.9530951976776124,0.446452796459198,0.3134038150310516,293.19171142578125,297.1499938964844,293.1499938964844,0.4389084875583648,-7749.49169921875,304.2608337402344,0.9990000128746032,0.6073800921440125,0.4980358481407165,293.1673583984375,297.1499938964844,293.1499938964844,0.0145058948546648,-3661.2353515625,304.1485595703125,0.4340557157993316,0.050000000745058,0.2373731881380081,291.3815612792969,291.1499938964844,260.4423217773437,258.89794921875,279.24090576171875,293.41912841796875,291.3857116699219,1.0,0.3305984735488891,0.7807893753051758,0.7807893753051758,1.0,1.0,-1.4867993593215942,0.6394199132919312,0.8473795056343079,0.2903539538383484,0.0,0.0,0.7639179825782776,81.30307006835938,70.0,73.61100006103516,-18283.0,392.2191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515075683594,309.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.8203125,18000.0,0.0,0.0,0.437107115983963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332591533660889,1.0332697629928589,-1.0719331839936784e-05,0.0,0.0004436081508174,0.0,0.0,140.47044372558594,0.0,0.0,0.0,0.5890409350395203,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0931652560830116,-2160.36767578125,304.1513977050781,0.6714902520179749,0.1533032059669494,0.1401463001966476,293.64361572265625,297.1499938964844,293.1499938964844,0.0070644840598106,-514.3461303710938,299.9501037597656,0.4383885860443115,0.050000000745058,0.0499333776533603,293.2201232910156,297.1499938964844,293.1499938964844,0.3494225144386291,-4817.23291015625,304.1651611328125,0.9589306116104126,0.4447590112686157,0.3121651709079742,293.1319580078125,297.1499938964844,293.1499938964844,0.4254966974258423,-7572.2216796875,304.2449035644531,0.9990000128746032,0.6184777021408081,0.4876664578914642,293.1650695800781,297.1499938964844,293.1499938964844,0.0144347520545125,-3650.420166015625,304.1484069824219,0.4383885860443115,0.050000000745058,0.236862450838089,291.39508056640625,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.4510803222656,291.3917236328125,1.0,0.3268291354179382,0.7910000681877136,0.7910000681877136,1.0,1.0,-1.4723438024520874,0.6342514157295227,0.8380923271179199,0.2878777980804443,0.0,0.0,0.7292144894599915,78.30805969238281,88.0,8.059612274169922,-17961.25390625,377.32757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.300048828125,309.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18831.369140625,18000.0,0.0,0.0,0.4297199547290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547716379165648,0.9547814726829528,-9.79432024905691e-06,0.0,0.0004361111205071,0.0,0.0,116.38255310058594,0.0,0.0,0.0,0.5539301633834839,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0931652560830116,-2160.36767578125,304.1513977050781,0.6714902520179749,0.1533032059669494,0.1401463001966476,293.64361572265625,297.1499938964844,293.1499938964844,0.0070644840598106,-514.3461303710938,299.9501037597656,0.4383885860443115,0.050000000745058,0.0499333776533603,293.2201232910156,297.1499938964844,293.1499938964844,0.3494225144386291,-4817.23291015625,304.1651611328125,0.9589306116104126,0.4447590112686157,0.3121651709079742,293.1319580078125,297.1499938964844,293.1499938964844,0.4254966974258423,-7572.2216796875,304.2449035644531,0.9990000128746032,0.6184777021408081,0.4876664578914642,293.1650695800781,297.1499938964844,293.1499938964844,0.0144347520545125,-3650.420166015625,304.1484069824219,0.4383885860443115,0.050000000745058,0.236862450838089,291.39508056640625,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.4510803222656,291.3917236328125,1.0,0.3268291354179382,0.7910000681877136,0.7910000681877136,1.0,1.0,-1.4723438024520874,0.6342514157295227,0.8380923271179199,0.2878777980804443,0.0,0.0,0.7292144894599915,78.30805969238281,88.0,8.059612274169922,-17961.25390625,377.32757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.300048828125,309.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18831.369140625,18000.0,0.0,0.0,0.4297199547290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547716379165648,0.9547814726829528,-9.79432024905691e-06,0.0,0.0004361111205071,0.0,0.0,116.38255310058594,0.0,0.0,0.0,0.5539301633834839,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939943790435791,-2177.133544921875,304.1495361328125,0.6681450009346008,0.153505653142929,0.1404289305210113,293.65093994140625,297.1499938964844,293.1499938964844,0.006895815487951,-506.6121826171875,299.7370910644531,0.4350238442420959,0.050000000745058,0.0500162914395332,293.2198181152344,297.1499938964844,293.1499938964844,0.3499613106250763,-4825.78173828125,304.1591491699219,0.9521250128746032,0.4430453479290008,0.3110389113426208,293.10400390625,297.1499938964844,293.1499938964844,0.4338299632072449,-7713.59130859375,304.1988830566406,0.9990000128746032,0.6246845722198486,0.4956626296043396,293.1632080078125,297.1499938964844,293.1499938964844,0.0145859671756625,-3677.675537109375,304.1476745605469,0.4350238442420959,0.050000000745058,0.2372557520866394,291.32244873046875,291.1499938964844,260.49102783203125,258.938720703125,279.2384948730469,293.4717712402344,291.31427001953125,1.0,0.3306349813938141,0.7995427250862122,0.7995427250862122,1.0,1.0,-1.4814918041229248,0.6395866274833679,0.8419052362442017,0.2912786900997162,0.0,0.0,0.7104006409645081,80.5707778930664,106.0,-84.53868865966797,-17849.873046875,387.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6041564941406,309.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18568.796875,18000.0,0.0,0.0,0.4214381873607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951290845870972,0.895138144493103,-9.064944606507195e-06,0.0,0.0004277061962056,0.0,0.0,99.6064910888672,0.0,0.0,0.0,0.5275253057479858,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939943790435791,-2177.133544921875,304.1495361328125,0.6681450009346008,0.153505653142929,0.1404289305210113,293.65093994140625,297.1499938964844,293.1499938964844,0.006895815487951,-506.6121826171875,299.7370910644531,0.4350238442420959,0.050000000745058,0.0500162914395332,293.2198181152344,297.1499938964844,293.1499938964844,0.3499613106250763,-4825.78173828125,304.1591491699219,0.9521250128746032,0.4430453479290008,0.3110389113426208,293.10400390625,297.1499938964844,293.1499938964844,0.4338299632072449,-7713.59130859375,304.1988830566406,0.9990000128746032,0.6246845722198486,0.4956626296043396,293.1632080078125,297.1499938964844,293.1499938964844,0.0145859671756625,-3677.675537109375,304.1476745605469,0.4350238442420959,0.050000000745058,0.2372557520866394,291.32244873046875,291.1499938964844,260.49102783203125,258.938720703125,279.2384948730469,293.4717712402344,291.31427001953125,1.0,0.3306349813938141,0.7995427250862122,0.7995427250862122,1.0,1.0,-1.4814918041229248,0.6395866274833679,0.8419052362442017,0.2912786900997162,0.0,0.0,0.7104006409645081,80.5707778930664,106.0,-84.53868865966797,-17849.873046875,387.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6041564941406,309.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18568.796875,18000.0,0.0,0.0,0.4214381873607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951290845870972,0.895138144493103,-9.064944606507195e-06,0.0,0.0004277061962056,0.0,0.0,99.6064910888672,0.0,0.0,0.0,0.5275253057479858,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951723307371139,-2200.902587890625,304.1477355957031,0.6591120362281799,0.1536229103803634,0.1407668441534042,293.65869140625,297.1499938964844,293.1499938964844,0.0067623667418956,-501.4002380371094,299.5048217773437,0.4268709123134613,0.050000000745058,0.0502419658005237,293.2197265625,297.1499938964844,293.1499938964844,0.351804256439209,-4848.85400390625,304.153076171875,0.9360734224319458,0.4412945806980133,0.3099993169307709,293.1150817871094,297.1499938964844,293.1499938964844,0.4577208161354065,-8076.65380859375,304.1426696777344,0.9990000128746032,0.6236844062805176,0.5168060064315796,293.1630859375,297.1499938964844,293.1499938964844,0.0148553680628538,-3724.486328125,304.142822265625,0.4268709123134613,0.050000000745058,0.2383262515068054,291.2123718261719,291.1499938964844,260.5121765136719,258.9564819335937,279.2131652832031,293.4664306640625,291.2030639648437,1.0,0.3401627540588379,0.8046953678131104,0.8046953678131104,1.0,1.0,-1.5075803995132446,0.6522769927978516,0.8553034663200378,0.2986372709274292,0.0,0.0,0.7092437744140625,86.76243591308594,124.0,-137.65284729003906,-17983.578125,417.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7647705078125,309.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18174.3671875,18000.0,0.0,0.0,0.4136326014995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728818297386169,0.8728905916213989,-8.736893505556509e-06,0.0,0.0004197844828013,0.0,0.0,93.28802490234376,0.0,0.0,0.0,0.5174168348312378,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951723307371139,-2200.902587890625,304.1477355957031,0.6591120362281799,0.1536229103803634,0.1407668441534042,293.65869140625,297.1499938964844,293.1499938964844,0.0067623667418956,-501.4002380371094,299.5048217773437,0.4268709123134613,0.050000000745058,0.0502419658005237,293.2197265625,297.1499938964844,293.1499938964844,0.351804256439209,-4848.85400390625,304.153076171875,0.9360734224319458,0.4412945806980133,0.3099993169307709,293.1150817871094,297.1499938964844,293.1499938964844,0.4577208161354065,-8076.65380859375,304.1426696777344,0.9990000128746032,0.6236844062805176,0.5168060064315796,293.1630859375,297.1499938964844,293.1499938964844,0.0148553680628538,-3724.486328125,304.142822265625,0.4268709123134613,0.050000000745058,0.2383262515068054,291.2123718261719,291.1499938964844,260.5121765136719,258.9564819335937,279.2131652832031,293.4664306640625,291.2030639648437,1.0,0.3401627540588379,0.8046953678131104,0.8046953678131104,1.0,1.0,-1.5075803995132446,0.6522769927978516,0.8553034663200378,0.2986372709274292,0.0,0.0,0.7092437744140625,86.76243591308594,124.0,-137.65284729003906,-17983.578125,417.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7647705078125,309.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18174.3671875,18000.0,0.0,0.0,0.4136326014995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728818297386169,0.8728905916213989,-8.736893505556509e-06,0.0,0.0004197844828013,0.0,0.0,93.28802490234376,0.0,0.0,0.0,0.5174168348312378,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964170843362808,-2225.877197265625,304.1464538574219,0.6471163034439087,0.1536528170108795,0.1411404609680175,293.66729736328125,297.1499938964844,293.1499938964844,0.0066428142599761,-496.9254760742188,299.2628173828125,0.4167637228965759,0.050000000745058,0.0505848675966262,293.2201232910156,297.1499938964844,293.1499938964844,0.3538724780082702,-4873.81884765625,304.1486511230469,0.9143215417861938,0.4394526779651642,0.308991402387619,293.16265869140625,297.1499938964844,293.1499938964844,0.4929033815860748,-8592.3642578125,304.0865783691406,0.9990000128746032,0.6149915456771851,0.5473728179931641,293.1656188964844,297.1499938964844,293.1499938964844,0.0151764117181301,-3778.932861328125,304.13067626953125,0.4167637228965759,0.050000000745058,0.2399528473615646,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4462890625,291.090087890625,1.0,0.3538551926612854,0.8061964511871338,0.8061964511871338,1.0,1.0,-1.5458745956420898,0.6702026724815369,0.8756719827651978,0.3087609112262726,0.0,0.0,0.7237439155578613,96.16500091552734,127.0,-150.99612426757812,-18316.150390625,462.6451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7088623046875,309.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.0546875,18000.0,0.0,0.0,0.4077694714069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876364231109619,0.8876452445983887,-8.809075552562717e-06,0.0,0.0004138341755606,0.0,0.0,96.28329467773438,0.0,0.0,0.0,0.5234512090682983,4.0,0.0,1.0
