time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964170843362808,-2225.877197265625,304.1464538574219,0.6471163034439087,0.1536528170108795,0.1411404609680175,293.66729736328125,297.1499938964844,293.1499938964844,0.0066428142599761,-496.9254760742188,299.2628173828125,0.4167637228965759,0.050000000745058,0.0505848675966262,293.2201232910156,297.1499938964844,293.1499938964844,0.3538724780082702,-4873.81884765625,304.1486511230469,0.9143215417861938,0.4394526779651642,0.308991402387619,293.16265869140625,297.1499938964844,293.1499938964844,0.4929033815860748,-8592.3642578125,304.0865783691406,0.9990000128746032,0.6149915456771851,0.5473728179931641,293.1656188964844,297.1499938964844,293.1499938964844,0.0151764117181301,-3778.932861328125,304.13067626953125,0.4167637228965759,0.050000000745058,0.2399528473615646,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4462890625,291.090087890625,1.0,0.3538551926612854,0.8061964511871338,0.8061964511871338,1.0,1.0,-1.5458745956420898,0.6702026724815369,0.8756719827651978,0.3087609112262726,0.0,0.0,0.7237439155578613,96.16500091552734,127.0,-150.99612426757812,-18316.150390625,462.6451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7088623046875,309.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.0546875,18000.0,0.0,0.0,0.4077694714069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876364231109619,0.8876452445983887,-8.809075552562717e-06,0.0,0.0004138341755606,0.0,0.0,96.28329467773438,0.0,0.0,0.0,0.5234512090682983,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969577431678772,-2236.6982421875,304.1461181640625,0.6421982645988464,0.1536430269479751,0.1412865370512008,293.6719665527344,297.1499938964844,293.1499938964844,0.0065765129402279,-494.1007995605469,299.14068603515625,0.4127950072288513,0.050000000745058,0.0507434085011482,293.22039794921875,297.1499938964844,293.1499938964844,0.35469451546669,-4883.60302734375,304.1474304199219,0.9055250287055968,0.4385058879852295,0.3084540963172912,293.1967163085937,297.1499938964844,293.1499938964844,0.5093849301338196,-8827.2666015625,304.0682983398437,0.9990000128746032,0.6081504225730896,0.5609437227249146,293.167724609375,297.1499938964844,293.1499938964844,0.0153150102123618,-3802.7265625,304.1219787597656,0.4127950072288513,0.050000000745058,0.2407048791646957,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697692871094,293.4388427734375,291.0409545898437,1.0,0.3595852553844452,0.8063182830810547,0.8063182830810547,1.0,1.0,-1.5627955198287964,0.6780465245246887,0.8847489953041077,0.3132586777210235,0.0,0.0,0.7357326149940491,100.50743865966795,127.0,-140.66873168945312,-18493.318359375,483.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59332275390625,309.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17629.3984375,18000.0,0.0,0.0,0.4059138596057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069770574569702,0.9069860577583312,-8.982156032288913e-06,0.0,0.0004119509540032,0.0,0.0,100.94775390625,0.0,0.0,0.0,0.5317970514297485,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973678678274154,-2244.850341796875,304.1460876464844,0.6379329562187195,0.1536157429218292,0.1414096355438232,293.6768493652344,297.1499938964844,293.1499938964844,0.006502941250801,-490.52880859375,299.021728515625,0.4094084799289703,0.050000000745058,0.0508905015885829,293.22076416015625,297.1499938964844,293.1499938964844,0.3550868928432464,-4888.2734375,304.1471862792969,0.8981983065605164,0.4375460743904114,0.307900458574295,293.2325134277344,297.1499938964844,293.1499938964844,0.5232363343238831,-9020.228515625,304.05816650390625,0.9990000128746032,0.6005240082740784,0.5720282196998596,293.1701965332031,297.1499938964844,293.1499938964844,0.0154227875173091,-3821.3359375,304.1120300292969,0.4094084799289703,0.050000000745058,0.2414026260375976,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4374389648437,291.005615234375,1.0,0.364767462015152,0.8065177202224731,0.8065177202224731,1.0,1.0,-1.5766255855560305,0.6844629645347595,0.892162561416626,0.3169913291931152,0.0,0.0,0.7488361597061157,104.50462341308594,130.0,-118.49618530273438,-18650.552734375,502.8192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4295654296875,309.640625,278.1499938964844,0.0,18000.0,313.1499938964844,17509.234375,18000.0,0.0,0.0,0.4048238098621368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315191507339478,0.9315283298492432,-9.22897470445605e-06,0.0,0.0004108446883037,0.0,0.0,107.29027557373048,0.0,0.0,0.0,0.5425397157669067,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976566895842552,-2250.0986328125,304.1469421386719,0.6278097629547119,0.1535318046808242,0.1417224407196045,293.6869812011719,297.1499938964844,293.1499938964844,0.0063450504094362,-481.3392028808594,298.8071594238281,0.4013818204402923,0.050000000745058,0.0512790344655513,293.22149658203125,297.1499938964844,293.1499938964844,0.3537936210632324,-4873.19921875,304.1504211425781,0.8809792399406433,0.435605525970459,0.3068569302558899,293.2748413085937,297.1499938964844,293.1499938964844,0.5152856707572937,-8885.7705078125,304.1017761230469,0.98075932264328,0.5897536277770996,0.5615839958190918,293.1756591796875,297.1499938964844,293.1499938964844,0.0155708277598023,-3844.039794921875,304.0896911621094,0.4013818204402923,0.050000000745058,0.2432456612586975,291.0064697265625,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4501647949219,291.00848388671875,1.0,0.3723833262920379,0.809988260269165,0.809988260269165,1.0,1.0,-1.5658849477767944,0.6798147559165955,0.886070191860199,0.3147980272769928,0.0,0.0,0.7694311738014221,114.14176940917967,133.0,-18.77235412597656,-18653.46484375,522.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04803466796875,309.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17501.197265625,18000.0,0.0,0.0,0.4042812883853912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981356918811798,0.981366753578186,-9.806069101614412e-06,0.0,0.0004102941020391,0.0,0.0,121.56272888183594,0.0,0.0,0.0,0.5647263526916504,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976566895842552,-2250.0986328125,304.1469421386719,0.6278097629547119,0.1535318046808242,0.1417224407196045,293.6869812011719,297.1499938964844,293.1499938964844,0.0063450504094362,-481.3392028808594,298.8071594238281,0.4013818204402923,0.050000000745058,0.0512790344655513,293.22149658203125,297.1499938964844,293.1499938964844,0.3537936210632324,-4873.19921875,304.1504211425781,0.8809792399406433,0.435605525970459,0.3068569302558899,293.2748413085937,297.1499938964844,293.1499938964844,0.5152856707572937,-8885.7705078125,304.1017761230469,0.98075932264328,0.5897536277770996,0.5615839958190918,293.1756591796875,297.1499938964844,293.1499938964844,0.0155708277598023,-3844.039794921875,304.0896911621094,0.4013818204402923,0.050000000745058,0.2432456612586975,291.0064697265625,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4501647949219,291.00848388671875,1.0,0.3723833262920379,0.809988260269165,0.809988260269165,1.0,1.0,-1.5658849477767944,0.6798147559165955,0.886070191860199,0.3147980272769928,0.0,0.0,0.7694311738014221,114.14176940917967,133.0,-18.77235412597656,-18653.46484375,522.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04803466796875,309.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17501.197265625,18000.0,0.0,0.0,0.4042812883853912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981356918811798,0.981366753578186,-9.806069101614412e-06,0.0,0.0004102941020391,0.0,0.0,121.56272888183594,0.0,0.0,0.0,0.5647263526916504,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976434424519538,-2249.475341796875,304.1479797363281,0.620983362197876,0.153369665145874,0.1418507546186447,293.6981201171875,297.1499938964844,293.1499938964844,0.0061566797085106,-469.6525573730469,298.59503173828125,0.3958945870399475,0.050000000745058,0.0515637658536434,293.2227478027344,297.1499938964844,293.1499938964844,0.3516838252544403,-4849.10595703125,304.1537475585937,0.8692705631256104,0.4335435628890991,0.3056474924087524,293.28759765625,297.1499938964844,293.1499938964844,0.5098469257354736,-8797.296875,304.12646484375,0.9665886163711548,0.5839727520942688,0.5556546449661255,293.1812438964844,297.1499938964844,293.1499938964844,0.0156268663704395,-3853.27197265625,304.0653381347656,0.3958945870399475,0.050000000745058,0.2445963025093078,291.0235290527344,291.1499938964844,260.5802917480469,259.01416015625,279.1865539550781,293.46392822265625,291.0244140625,1.0,0.3780453503131866,0.8141292333602905,0.8141292333602905,1.0,1.0,-1.5594305992126465,0.6772691607475281,0.8821614384651184,0.3136670291423797,0.0,0.0,0.7849810719490051,121.22918701171876,136.0,9.123040199279783,-18602.775390625,536.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6835327148437,309.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17605.482421875,18000.0,0.0,0.0,0.4050768613815307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178358554840088,1.0178461074829102,-1.0272510735376272e-05,0.0,0.0004111015296075,0.0,0.0,133.08151245117188,0.0,0.0,0.0,0.5814890265464783,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976434424519538,-2249.475341796875,304.1479797363281,0.620983362197876,0.153369665145874,0.1418507546186447,293.6981201171875,297.1499938964844,293.1499938964844,0.0061566797085106,-469.6525573730469,298.59503173828125,0.3958945870399475,0.050000000745058,0.0515637658536434,293.2227478027344,297.1499938964844,293.1499938964844,0.3516838252544403,-4849.10595703125,304.1537475585937,0.8692705631256104,0.4335435628890991,0.3056474924087524,293.28759765625,297.1499938964844,293.1499938964844,0.5098469257354736,-8797.296875,304.12646484375,0.9665886163711548,0.5839727520942688,0.5556546449661255,293.1812438964844,297.1499938964844,293.1499938964844,0.0156268663704395,-3853.27197265625,304.0653381347656,0.3958945870399475,0.050000000745058,0.2445963025093078,291.0235290527344,291.1499938964844,260.5802917480469,259.01416015625,279.1865539550781,293.46392822265625,291.0244140625,1.0,0.3780453503131866,0.8141292333602905,0.8141292333602905,1.0,1.0,-1.5594305992126465,0.6772691607475281,0.8821614384651184,0.3136670291423797,0.0,0.0,0.7849810719490051,121.22918701171876,136.0,9.123040199279783,-18602.775390625,536.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6835327148437,309.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17605.482421875,18000.0,0.0,0.0,0.4050768613815307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178358554840088,1.0178461074829102,-1.0272510735376272e-05,0.0,0.0004111015296075,0.0,0.0,133.08151245117188,0.0,0.0,0.0,0.5814890265464783,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976500734686851,-2249.358154296875,304.14862060546875,0.6158264875411987,0.1532569825649261,0.1419485360383987,293.7094421386719,297.1499938964844,293.1499938964844,0.0059616551734507,-457.3216247558594,298.3760681152344,0.3915544748306274,0.050000000745058,0.0517879463732242,293.2237243652344,297.1499938964844,293.1499938964844,0.3496356606483459,-4826.09716796875,304.1558837890625,0.8604992628097534,0.4315007030963897,0.3043881952762604,293.29156494140625,297.1499938964844,293.1499938964844,0.50593101978302,-8735.8193359375,304.1406555175781,0.9553778171539308,0.579676628112793,0.5516144037246704,293.1861572265625,297.1499938964844,293.1499938964844,0.015658251941204,-3859.694580078125,304.0408630371094,0.3915544748306274,0.050000000745058,0.2456597089767456,291.03399658203125,291.1499938964844,260.5942687988281,259.026123046875,279.1928405761719,293.47686767578125,291.0347595214844,1.0,0.3824799656867981,0.8187427520751953,0.8187427520751953,1.0,1.0,-1.554731011390686,0.6755688190460205,0.8791621327400208,0.3130435347557068,0.0,0.0,0.7997352480888367,126.81820678710938,139.0,13.578866958618164,-18555.984375,548.8262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,309.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17648.45703125,18000.0,0.0,0.0,0.4067999422550201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050189733505249,1.0502004623413086,-1.0688531801861243e-05,0.0,0.0004128502332605,0.0,0.0,143.82470703125,0.0,0.0,0.0,0.5963811874389648,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976500734686851,-2249.358154296875,304.14862060546875,0.6158264875411987,0.1532569825649261,0.1419485360383987,293.7094421386719,297.1499938964844,293.1499938964844,0.0059616551734507,-457.3216247558594,298.3760681152344,0.3915544748306274,0.050000000745058,0.0517879463732242,293.2237243652344,297.1499938964844,293.1499938964844,0.3496356606483459,-4826.09716796875,304.1558837890625,0.8604992628097534,0.4315007030963897,0.3043881952762604,293.29156494140625,297.1499938964844,293.1499938964844,0.50593101978302,-8735.8193359375,304.1406555175781,0.9553778171539308,0.579676628112793,0.5516144037246704,293.1861572265625,297.1499938964844,293.1499938964844,0.015658251941204,-3859.694580078125,304.0408630371094,0.3915544748306274,0.050000000745058,0.2456597089767456,291.03399658203125,291.1499938964844,260.5942687988281,259.026123046875,279.1928405761719,293.47686767578125,291.0347595214844,1.0,0.3824799656867981,0.8187427520751953,0.8187427520751953,1.0,1.0,-1.554731011390686,0.6755688190460205,0.8791621327400208,0.3130435347557068,0.0,0.0,0.7997352480888367,126.81820678710938,139.0,13.578866958618164,-18555.984375,548.8262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,309.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17648.45703125,18000.0,0.0,0.0,0.4067999422550201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050189733505249,1.0502004623413086,-1.0688531801861243e-05,0.0,0.0004128502332605,0.0,0.0,143.82470703125,0.0,0.0,0.0,0.5963811874389648,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0976704955101013,-2249.5263671875,304.1490478515625,0.6116066575050354,0.1532066911458969,0.1420676857233047,293.7206115722656,297.1499938964844,293.1499938964844,0.0057617858983576,-444.3531494140625,298.15386962890625,0.3878070712089538,0.050000000745058,0.0519755482673645,293.2242126464844,297.1499938964844,293.1499938964844,0.3475730419158935,-4803.125,304.1573486328125,0.853452205657959,0.4295303523540497,0.3031467199325561,293.29266357421875,297.1499938964844,293.1499938964844,0.5022194385528564,-8680.1259765625,304.1498718261719,0.9458326697349548,0.5758669972419739,0.5481510758399963,293.1903991699219,297.1499938964844,293.1499938964844,0.0156688429415226,-3863.32763671875,304.0165100097656,0.3878070712089538,0.050000000745058,0.2465496212244033,291.0444030761719,291.1499938964844,260.6074523925781,259.03741455078125,279.1977844238281,293.489501953125,291.0452880859375,1.0,0.3861148655414581,0.8237767219543457,0.8237767219543457,1.0,1.0,-1.5505192279815674,0.6741167902946472,0.8764024972915649,0.3125771880149841,0.0,0.0,0.8131281733512878,131.490966796875,142.0,15.07951831817627,-18517.09375,558.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,308.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17686.16015625,18000.0,0.0,0.0,0.4091435372829437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079034447669983,1.0790455341339111,-1.1070011169067584e-05,0.0,0.0004152286855969,0.0,0.0,153.91371154785156,0.0,0.0,0.0,0.6097224950790405,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0976704955101013,-2249.5263671875,304.1490478515625,0.6116066575050354,0.1532066911458969,0.1420676857233047,293.7206115722656,297.1499938964844,293.1499938964844,0.0057617858983576,-444.3531494140625,298.15386962890625,0.3878070712089538,0.050000000745058,0.0519755482673645,293.2242126464844,297.1499938964844,293.1499938964844,0.3475730419158935,-4803.125,304.1573486328125,0.853452205657959,0.4295303523540497,0.3031467199325561,293.29266357421875,297.1499938964844,293.1499938964844,0.5022194385528564,-8680.1259765625,304.1498718261719,0.9458326697349548,0.5758669972419739,0.5481510758399963,293.1903991699219,297.1499938964844,293.1499938964844,0.0156688429415226,-3863.32763671875,304.0165100097656,0.3878070712089538,0.050000000745058,0.2465496212244033,291.0444030761719,291.1499938964844,260.6074523925781,259.03741455078125,279.1977844238281,293.489501953125,291.0452880859375,1.0,0.3861148655414581,0.8237767219543457,0.8237767219543457,1.0,1.0,-1.5505192279815674,0.6741167902946472,0.8764024972915649,0.3125771880149841,0.0,0.0,0.8131281733512878,131.490966796875,142.0,15.07951831817627,-18517.09375,558.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,308.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17686.16015625,18000.0,0.0,0.0,0.4091435372829437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079034447669983,1.0790455341339111,-1.1070011169067584e-05,0.0,0.0004152286855969,0.0,0.0,153.91371154785156,0.0,0.0,0.0,0.6097224950790405,4.0,0.0,1.0
645900,293.1527709960937,297.1499938964844,293.1499938964844,0.0976821482181549,-2249.633056640625,304.1492004394531,0.609732985496521,0.1532021760940551,0.142137810587883,293.72613525390625,297.1499938964844,293.1499938964844,0.0056605287827551,-437.6494140625,298.04205322265625,0.3861382007598877,0.050000000745058,0.0520599894225597,293.224365234375,297.1499938964844,293.1499938964844,0.3465213477611542,-4791.44921875,304.1579284667969,0.8503627777099609,0.4285638928413391,0.3025348782539367,293.292724609375,297.1499938964844,293.1499938964844,0.5003233551979065,-8652.4150390625,304.1533203125,0.9414827823638916,0.5740455389022827,0.5465075373649597,293.1923217773437,297.1499938964844,293.1499938964844,0.0156674794852733,-3864.193359375,304.0043640136719,0.3861382007598877,0.050000000745058,0.246950164437294,291.05035400390625,291.1499938964844,260.6138000488281,259.0428771972656,279.199951171875,293.49578857421875,291.0513610839844,1.0,0.3877226114273071,0.8264373540878296,0.8264373540878296,1.0,1.0,-1.5484780073165894,0.6734262704849243,0.8750516772270203,0.3123679757118225,0.0,0.0,0.8191730976104736,133.5916290283203,142.0,16.30849266052246,-18501.22265625,562.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,308.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17706.76171875,18000.0,0.0,0.0,0.4104613065719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0920352935791016,1.0920464992523191,-1.1246070243942086e-05,0.0,0.0004165660648141,0.0,0.0,158.63067626953125,0.0,0.0,0.0,0.615757942199707,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0976924747228622,-2249.706298828125,304.1493225097656,0.6079981327056885,0.153209388256073,0.1422148197889328,293.7315673828125,297.1499938964844,293.1499938964844,0.0055588008835911,-430.8227233886719,297.929931640625,0.3845907151699066,0.050000000745058,0.052139863371849,293.2244567871094,297.1499938964844,293.1499938964844,0.345445454120636,-4779.513671875,304.158447265625,0.8474840521812439,0.4276050329208374,0.3019258677959442,293.2926025390625,297.1499938964844,293.1499938964844,0.4983795285224914,-8624.3662109375,304.15625,0.937347650527954,0.5722590088844299,0.5448973774909973,293.1941223144531,297.1499938964844,293.1499938964844,0.0156621150672435,-3864.46240234375,303.9922180175781,0.3845907151699066,0.050000000745058,0.2473290711641311,291.05712890625,291.1499938964844,260.6200561523437,259.0482788085937,279.20196533203125,293.50201416015625,291.0582580566406,1.0,0.3892273008823395,0.8291878700256348,0.8291878700256348,1.0,1.0,-1.546457052230835,0.672747790813446,0.8737093210220337,0.3121671378612518,0.0,0.0,0.8246902227401733,135.5771942138672,130.0,17.99334144592285,-18487.640625,566.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937072753906,308.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17729.419921875,18000.0,0.0,0.0,0.4118328690528869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039800643920898,1.1039915084838867,-1.141048142017098e-05,0.0,0.0004179579846095,0.0,0.0,163.06307983398438,0.0,0.0,0.0,0.6213154196739197,4.0,0.0,1.0
646020,293.1517639160156,297.1499938964844,293.1499938964844,0.097551017999649,-2246.7451171875,304.1497802734375,0.6091916561126709,0.1533027589321136,0.1422226876020431,293.7421264648437,297.1499938964844,293.1499938964844,0.005331736523658,-415.1832580566406,297.706298828125,0.3855767250061035,0.050000000745058,0.0520888566970825,293.2243347167969,297.1499938964844,293.1499938964844,0.3429742455482483,-4751.99462890625,304.1597595214844,0.8477485775947571,0.4257403612136841,0.3005800545215606,293.2918701171875,297.1499938964844,293.1499938964844,0.494067370891571,-8562.90234375,304.16131591796875,0.9370984435081482,0.5687965154647827,0.5415663719177246,293.197265625,297.1499938964844,293.1499938964844,0.0155301131308078,-3848.173828125,303.96856689453125,0.3855767250061035,0.050000000745058,0.2470871061086654,291.0752868652344,291.1499938964844,260.6322631835937,259.0588073730469,279.2066955566406,293.51446533203125,291.0770568847656,1.0,0.3869776427745819,0.835090696811676,0.835090696811676,1.0,1.0,-1.5405014753341677,0.6705141663551331,0.8699873089790344,0.3112970292568207,0.0,0.0,0.8335345387458801,134.17575073242188,118.0,25.54802322387696,-18452.275390625,559.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499694824219,308.8258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17785.41796875,18000.0,0.0,0.0,0.4146031737327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241427659988403,1.1241544485092163,-1.1695951798174065e-05,0.0,0.0004207695019431,0.0,0.0,170.7847137451172,0.0,0.0,0.0,0.6307163834571838,4.0,0.0,1.0
646080,293.1517639160156,297.1499938964844,293.1499938964844,0.097551017999649,-2246.7451171875,304.1497802734375,0.6091916561126709,0.1533027589321136,0.1422226876020431,293.7421264648437,297.1499938964844,293.1499938964844,0.005331736523658,-415.1832580566406,297.706298828125,0.3855767250061035,0.050000000745058,0.0520888566970825,293.2243347167969,297.1499938964844,293.1499938964844,0.3429742455482483,-4751.99462890625,304.1597595214844,0.8477485775947571,0.4257403612136841,0.3005800545215606,293.2918701171875,297.1499938964844,293.1499938964844,0.494067370891571,-8562.90234375,304.16131591796875,0.9370984435081482,0.5687965154647827,0.5415663719177246,293.197265625,297.1499938964844,293.1499938964844,0.0155301131308078,-3848.173828125,303.96856689453125,0.3855767250061035,0.050000000745058,0.2470871061086654,291.0752868652344,291.1499938964844,260.6322631835937,259.0588073730469,279.2066955566406,293.51446533203125,291.0770568847656,1.0,0.3869776427745819,0.835090696811676,0.835090696811676,1.0,1.0,-1.5405014753341677,0.6705141663551331,0.8699873089790344,0.3112970292568207,0.0,0.0,0.8335345387458801,134.17575073242188,118.0,25.54802322387696,-18452.275390625,559.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499694824219,308.8258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17785.41796875,18000.0,0.0,0.0,0.4146031737327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241427659988403,1.1241544485092163,-1.1695951798174065e-05,0.0,0.0004207695019431,0.0,0.0,170.7847137451172,0.0,0.0,0.0,0.6307163834571838,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0973265171051025,-2242.141357421875,304.1502380371094,0.6138719916343689,0.1535301506519317,0.1422062218189239,293.7522888183594,297.1499938964844,293.1499938964844,0.0050903814844787,-398.0617065429688,297.4845886230469,0.3895778059959411,0.050000000745058,0.0518877059221267,293.2237854003906,297.1499938964844,293.1499938964844,0.3402087092399597,-4721.13671875,304.1611022949219,0.8525124788284302,0.4239670932292938,0.2991853058338165,293.2904663085937,297.1499938964844,293.1499938964844,0.4893227219581604,-8496.0302734375,304.1654357910156,0.9427995085716248,0.5654827952384949,0.5382265448570251,293.1996459960937,297.1499938964844,293.1499938964844,0.0153107400983572,-3819.048095703125,303.9461669921875,0.3895778059959411,0.050000000745058,0.2461329400539398,291.100830078125,291.1499938964844,260.6443176269531,259.0692749023437,279.2115173339844,293.52667236328125,291.1030578613281,1.0,0.3815246522426605,0.8414840698242188,0.8414840698242188,1.0,1.0,-1.5334113836288452,0.6677711606025696,0.8656402230262756,0.3101354539394378,0.0,0.0,0.8384408354759216,128.95115661621094,106.0,34.2437629699707,-18412.27734375,541.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694641113281,308.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.615234375,18000.0,0.0,0.0,0.4171885848045349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1376792192459106,1.1376910209655762,-1.1899104720214382e-05,0.0,0.0004233933868817,0.0,0.0,176.20164489746094,0.0,0.0,0.0,0.6370512843132019,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0973265171051025,-2242.141357421875,304.1502380371094,0.6138719916343689,0.1535301506519317,0.1422062218189239,293.7522888183594,297.1499938964844,293.1499938964844,0.0050903814844787,-398.0617065429688,297.4845886230469,0.3895778059959411,0.050000000745058,0.0518877059221267,293.2237854003906,297.1499938964844,293.1499938964844,0.3402087092399597,-4721.13671875,304.1611022949219,0.8525124788284302,0.4239670932292938,0.2991853058338165,293.2904663085937,297.1499938964844,293.1499938964844,0.4893227219581604,-8496.0302734375,304.1654357910156,0.9427995085716248,0.5654827952384949,0.5382265448570251,293.1996459960937,297.1499938964844,293.1499938964844,0.0153107400983572,-3819.048095703125,303.9461669921875,0.3895778059959411,0.050000000745058,0.2461329400539398,291.100830078125,291.1499938964844,260.6443176269531,259.0692749023437,279.2115173339844,293.52667236328125,291.1030578613281,1.0,0.3815246522426605,0.8414840698242188,0.8414840698242188,1.0,1.0,-1.5334113836288452,0.6677711606025696,0.8656402230262756,0.3101354539394378,0.0,0.0,0.8384408354759216,128.95115661621094,106.0,34.2437629699707,-18412.27734375,541.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694641113281,308.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.615234375,18000.0,0.0,0.0,0.4171885848045349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1376792192459106,1.1376910209655762,-1.1899104720214382e-05,0.0,0.0004233933868817,0.0,0.0,176.20164489746094,0.0,0.0,0.0,0.6370512843132019,4.0,0.0,1.0
646260,293.1494140625,297.1499938964844,293.1499938964844,0.097179003059864,-2239.114013671875,304.15045166015625,0.6177674531936646,0.1537219285964965,0.1422049701213836,293.7582092285156,297.1499938964844,293.1499938964844,0.0049429512582719,-387.3961181640625,297.35205078125,0.3928686678409576,0.050000000745058,0.0517209470272064,293.2232971191406,297.1499938964844,293.1499938964844,0.3384687006473541,-4701.71826171875,304.1618347167969,0.8570278882980347,0.422942578792572,0.2983428835868835,293.2893981933594,297.1499938964844,293.1499938964844,0.4863541722297668,-8454.46484375,304.1674194335937,0.948246419429779,0.5635595321655273,0.5362391471862793,293.20074462890625,297.1499938964844,293.1499938964844,0.0151546876877546,-3797.738037109375,303.93328857421875,0.3928686678409576,0.050000000745058,0.2453418970108032,291.11846923828125,291.1499938964844,260.65155029296875,259.0755310058594,279.21435546875,293.5338134765625,291.1208801269531,1.0,0.3771698176860809,0.8455471396446228,0.8455471396446228,1.0,1.0,-1.528862714767456,0.6659932136535645,0.8628695607185364,0.3093633651733398,0.0,0.0,0.8393155932426453,124.64447784423828,106.0,38.42063522338867,-18386.1875,527.1036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6501770019531,308.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17912.625,18000.0,0.0,0.0,0.4185618162155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421711444854736,1.1421830654144287,-1.1972829270234795e-05,0.0,0.0004247870238032,0.0,0.0,178.08555603027344,0.0,0.0,0.0,0.6391617059707642,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0970800891518592,-2237.07958984375,304.15057373046875,0.6207165718078613,0.153869166970253,0.1422098577022552,293.7620544433594,297.1499938964844,293.1499938964844,0.0048441179096698,-380.1694030761719,297.2637634277344,0.3952774107456207,0.050000000745058,0.0515962317585945,293.222900390625,297.1499938964844,293.1499938964844,0.3372900187969208,-4688.56689453125,304.1622619628906,0.8606535792350769,0.4222741723060608,0.2977817952632904,293.2886047363281,297.1499938964844,293.1499938964844,0.4843472242355346,-8426.453125,304.1685485839844,0.9525376558303832,0.5623022317886353,0.5349245667457581,293.20135498046875,297.1499938964844,293.1499938964844,0.0150443324819207,-3782.45849609375,303.9249267578125,0.3952774107456207,0.050000000745058,0.2447503209114074,291.1308288574219,291.1499938964844,260.65643310546875,259.07977294921875,279.2162475585937,293.5385131835937,291.13336181640625,1.0,0.3739266395568847,0.848348081111908,0.848348081111908,1.0,1.0,-1.525757074356079,0.6647749543190002,0.8609821200370789,0.3088293075561523,0.0,0.0,0.8390172719955444,121.42927551269533,94.0,40.589447021484375,-18367.72265625,516.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64849853515625,308.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.970703125,18000.0,0.0,0.0,0.4193798899650574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435903310775757,1.1436022520065308,-1.2000520655419676e-05,0.0,0.0004256172978784,0.0,0.0,178.72865295410156,0.0,0.0,0.0,0.6398325562477112,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0968438535928726,-2232.19775390625,304.1507568359375,0.629302442073822,0.1542961597442627,0.1422450244426727,293.771484375,297.1499938964844,293.1499938964844,0.0045978724956512,-361.9254760742188,297.0425720214844,0.401973158121109,0.050000000745058,0.0512493476271629,293.2218017578125,297.1499938964844,293.1499938964844,0.3343255817890167,-4655.51220703125,304.1631164550781,0.8718345761299133,0.4206502437591553,0.2963870763778686,293.286376953125,297.1499938964844,293.1499938964844,0.4793047904968261,-8356.3427734375,304.1707458496094,0.9651076793670654,0.5592418909072876,0.5316824913024902,293.2025146484375,297.1499938964844,293.1499938964844,0.0147553570568561,-3741.78466796875,303.9047241210937,0.401973158121109,0.050000000745058,0.2431048452854156,291.16265869140625,291.1499938964844,260.6687927246094,259.0904846191406,279.2209167480469,293.550048828125,291.16522216796875,1.0,0.364858478307724,0.8556757569313049,0.8556757569313049,1.0,1.0,-1.5178409814834597,0.6616607308387756,0.8561801910400391,0.3074514269828796,0.0,0.0,0.8352006077766418,112.50009155273438,82.0,43.45578384399414,-18316.61328125,489.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6805725097656,308.8454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.541015625,18000.0,0.0,0.0,0.4210158586502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1414494514465332,1.1414614915847778,-1.1991297469648998e-05,0.0,0.0004272775840945,0.0,0.0,178.09579467773438,0.0,0.0,0.0,0.6388510465621948,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0968438535928726,-2232.19775390625,304.1507568359375,0.629302442073822,0.1542961597442627,0.1422450244426727,293.771484375,297.1499938964844,293.1499938964844,0.0045978724956512,-361.9254760742188,297.0425720214844,0.401973158121109,0.050000000745058,0.0512493476271629,293.2218017578125,297.1499938964844,293.1499938964844,0.3343255817890167,-4655.51220703125,304.1631164550781,0.8718345761299133,0.4206502437591553,0.2963870763778686,293.286376953125,297.1499938964844,293.1499938964844,0.4793047904968261,-8356.3427734375,304.1707458496094,0.9651076793670654,0.5592418909072876,0.5316824913024902,293.2025146484375,297.1499938964844,293.1499938964844,0.0147553570568561,-3741.78466796875,303.9047241210937,0.401973158121109,0.050000000745058,0.2431048452854156,291.16265869140625,291.1499938964844,260.6687927246094,259.0904846191406,279.2209167480469,293.550048828125,291.16522216796875,1.0,0.364858478307724,0.8556757569313049,0.8556757569313049,1.0,1.0,-1.5178409814834597,0.6616607308387756,0.8561801910400391,0.3074514269828796,0.0,0.0,0.8352006077766418,112.50009155273438,82.0,43.45578384399414,-18316.61328125,489.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6805725097656,308.8454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.541015625,18000.0,0.0,0.0,0.4210158586502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1414494514465332,1.1414614915847778,-1.1991297469648998e-05,0.0,0.0004272775840945,0.0,0.0,178.09579467773438,0.0,0.0,0.0,0.6388510465621948,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0967379584908485,-2229.99365234375,304.1508178710937,0.6343104243278503,0.154536485671997,0.1422753036022186,293.77606201171875,297.1499938964844,293.1499938964844,0.00447569321841,-352.7633972167969,296.9313659667969,0.4057435095310211,0.050000000745058,0.0510622598230838,293.22119140625,297.1499938964844,293.1499938964844,0.3328587412834167,-4639.17431640625,304.16339111328125,0.8785672783851624,0.4198614656925201,0.2956962287425995,293.28515625,297.1499938964844,293.1499938964844,0.4768078327178955,-8321.751953125,304.1715087890625,0.9721326231956482,0.5577535629272461,0.5300878882408142,293.2029113769531,297.1499938964844,293.1499938964844,0.0146077098324894,-3720.6982421875,303.8949584960937,0.4057435095310211,0.050000000745058,0.2422173768281936,291.1783447265625,291.1499938964844,260.6751403808594,259.09600830078125,279.2232666015625,293.5556945800781,291.1808166503906,1.0,0.359906256198883,0.8595156669616699,0.8595156669616699,1.0,1.0,-1.5138435363769531,0.6600856184959412,0.853757917881012,0.3067494630813598,0.0,0.0,0.8317340612411499,107.68946075439452,82.0,43.41253280639648,-18287.6875,474.3081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.714111328125,308.8713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.67578125,18000.0,0.0,0.0,0.4215866923332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1373432874679563,1.1373552083969116,-1.1944684047193732e-05,0.0,0.0004278568958397,0.0,0.0,176.58795166015625,0.0,0.0,0.0,0.6369436383247375,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0966442376375198,-2228.029296875,304.1508483886719,0.6398854851722717,0.1547917574644088,0.1423139423131942,293.78057861328125,297.1499938964844,293.1499938964844,0.0043543512001633,-343.6025085449219,296.8194580078125,0.409905344247818,0.050000000745058,0.0508687831461429,293.2205505371094,297.1499938964844,293.1499938964844,0.3314187228679657,-4623.15234375,304.16357421875,0.886090874671936,0.4190870523452759,0.295010894536972,293.28387451171875,297.1499938964844,293.1499938964844,0.4743519127368927,-8287.806640625,304.17205810546875,0.979483425617218,0.5562916994094849,0.5285120606422424,293.2032470703125,297.1499938964844,293.1499938964844,0.0144600495696067,-3699.443115234375,303.88531494140625,0.409905344247818,0.050000000745058,0.2412995994091034,291.1933898925781,291.1499938964844,260.681640625,259.1016540527344,279.22564697265625,293.5613098144531,291.1957092285156,1.0,0.354724645614624,0.8634755611419678,0.8634755611419678,1.0,1.0,-1.5098413228988647,0.6585079431533813,0.8513333797454834,0.3060437738895416,0.0,0.0,0.827331006526947,102.71720123291016,70.0,42.36579132080078,-18256.01953125,459.23870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579345703125,308.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.716796875,18000.0,0.0,0.0,0.4219774007797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1312750577926636,1.131286859512329,-1.1871045899169984e-05,0.0,0.0004282534355297,0.0,0.0,174.3248748779297,0.0,0.0,0.0,0.634123682975769,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0965034738183021,-2225.02880859375,304.1507873535156,0.6531211733818054,0.1553402990102768,0.1424146741628646,293.7894592285156,297.1499938964844,293.1499938964844,0.0041149696335196,-325.3783874511719,296.5926818847656,0.4199485778808594,0.050000000745058,0.0504681542515754,293.2191772460937,297.1499938964844,293.1499938964844,0.3286639451980591,-4592.5654296875,304.16363525390625,0.9036778211593628,0.4175791442394256,0.2936590611934662,293.2811889648437,297.1499938964844,293.1499938964844,0.4696300625801086,-8222.76171875,304.17254638671875,0.9946747422218324,0.5534443259239197,0.5254193544387817,293.2036437988281,297.1499938964844,293.1499938964844,0.0141691612079739,-3657.18896484375,303.8664855957031,0.4199485778808594,0.050000000745058,0.2393991947174072,291.2201232910156,291.1499938964844,260.6951599121094,259.1133728027344,279.23052978515625,293.5724182128906,291.2220458984375,1.0,0.3437672555446625,0.8717711567878723,0.8717711567878723,1.0,1.0,-1.5018640756607056,0.6553632616996765,0.8465007543563843,0.3046307265758514,0.0,0.0,0.8161284923553467,92.42739868164062,58.0,37.4013786315918,-18183.20703125,428.4601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87225341796875,308.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.150390625,18000.0,0.0,0.0,0.4221817255020141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1136053800582886,1.113616943359375,-1.1648588952084538e-05,0.0,0.0004284607712179,0.0,0.0,167.75180053710938,0.0,0.0,0.0,0.6259253025054932,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0965034738183021,-2225.02880859375,304.1507873535156,0.6531211733818054,0.1553402990102768,0.1424146741628646,293.7894592285156,297.1499938964844,293.1499938964844,0.0041149696335196,-325.3783874511719,296.5926818847656,0.4199485778808594,0.050000000745058,0.0504681542515754,293.2191772460937,297.1499938964844,293.1499938964844,0.3286639451980591,-4592.5654296875,304.16363525390625,0.9036778211593628,0.4175791442394256,0.2936590611934662,293.2811889648437,297.1499938964844,293.1499938964844,0.4696300625801086,-8222.76171875,304.17254638671875,0.9946747422218324,0.5534443259239197,0.5254193544387817,293.2036437988281,297.1499938964844,293.1499938964844,0.0141691612079739,-3657.18896484375,303.8664855957031,0.4199485778808594,0.050000000745058,0.2393991947174072,291.2201232910156,291.1499938964844,260.6951599121094,259.1133728027344,279.23052978515625,293.5724182128906,291.2220458984375,1.0,0.3437672555446625,0.8717711567878723,0.8717711567878723,1.0,1.0,-1.5018640756607056,0.6553632616996765,0.8465007543563843,0.3046307265758514,0.0,0.0,0.8161284923553467,92.42739868164062,58.0,37.4013786315918,-18183.20703125,428.4601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87225341796875,308.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.150390625,18000.0,0.0,0.0,0.4221817255020141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1136053800582886,1.113616943359375,-1.1648588952084538e-05,0.0,0.0004284607712179,0.0,0.0,167.75180053710938,0.0,0.0,0.0,0.6259253025054932,4.0,0.0,1.0
646740,293.14044189453125,297.1499938964844,293.1499938964844,0.0963744670152664,-2222.081787109375,304.1507568359375,0.6669024229049683,0.1559794843196869,0.1426374912261963,293.7979431152344,297.1499938964844,293.1499938964844,0.0038868302945047,-307.6651611328125,296.3702392578125,0.4308493733406067,0.050000000745058,0.0501271113753318,293.2175598144531,297.1499938964844,293.1499938964844,0.3257471621036529,-4559.8984375,304.1640014648437,0.9224860072135924,0.4161513149738312,0.2924030721187591,293.2688293457031,297.1499938964844,293.1499938964844,0.4486107528209686,-7916.6650390625,304.2016906738281,0.9990000128746032,0.5525667667388916,0.5061510801315308,293.2035522460937,297.1499938964844,293.1499938964844,0.013903840444982,-3616.902099609375,303.8490905761719,0.4308493733406067,0.050000000745058,0.2377814352512359,291.2557067871094,291.1499938964844,260.7095947265625,259.1258544921875,279.2494201660156,293.5902709960937,291.2613830566406,1.0,0.3315213322639465,0.8824064135551453,0.8824064135551453,1.0,1.0,-1.4751579761505127,0.6435787677764893,0.8315792083740234,0.2985452115535736,0.0,0.0,0.8001861572265625,83.31075286865234,46.0,61.22845077514648,-17956.2734375,391.2862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315246582031,309.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18303.53515625,18000.0,0.0,0.0,0.4214065074920654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0885165929794312,1.088528037071228,-1.1334438568155749e-05,0.0,0.000427674036473,0.0,0.0,158.68807983398438,0.0,0.0,0.0,0.6142517924308777,4.0,0.0,1.0
646800,293.14044189453125,297.1499938964844,293.1499938964844,0.0963744670152664,-2222.081787109375,304.1507568359375,0.6669024229049683,0.1559794843196869,0.1426374912261963,293.7979431152344,297.1499938964844,293.1499938964844,0.0038868302945047,-307.6651611328125,296.3702392578125,0.4308493733406067,0.050000000745058,0.0501271113753318,293.2175598144531,297.1499938964844,293.1499938964844,0.3257471621036529,-4559.8984375,304.1640014648437,0.9224860072135924,0.4161513149738312,0.2924030721187591,293.2688293457031,297.1499938964844,293.1499938964844,0.4486107528209686,-7916.6650390625,304.2016906738281,0.9990000128746032,0.5525667667388916,0.5061510801315308,293.2035522460937,297.1499938964844,293.1499938964844,0.013903840444982,-3616.902099609375,303.8490905761719,0.4308493733406067,0.050000000745058,0.2377814352512359,291.2557067871094,291.1499938964844,260.7095947265625,259.1258544921875,279.2494201660156,293.5902709960937,291.2613830566406,1.0,0.3315213322639465,0.8824064135551453,0.8824064135551453,1.0,1.0,-1.4751579761505127,0.6435787677764893,0.8315792083740234,0.2985452115535736,0.0,0.0,0.8001861572265625,83.31075286865234,46.0,61.22845077514648,-17956.2734375,391.2862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315246582031,309.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18303.53515625,18000.0,0.0,0.0,0.4214065074920654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0885165929794312,1.088528037071228,-1.1334438568155749e-05,0.0,0.000427674036473,0.0,0.0,158.68807983398438,0.0,0.0,0.0,0.6142517924308777,4.0,0.0,1.0
646860,293.1376647949219,297.1499938964844,293.1499938964844,0.0960002467036247,-2213.873779296875,304.151123046875,0.6826210618019104,0.1567835211753845,0.1430107206106186,293.8063049316406,297.1499938964844,293.1499938964844,0.0036566741764545,-289.1547241210937,296.1747436523437,0.44403076171875,0.050000000745058,0.0498054884374141,293.2162170410156,297.1499938964844,293.1499938964844,0.3216267824172973,-4512.8291015625,304.16619873046875,0.9438344836235046,0.4147122502326965,0.2911741137504577,293.2232666015625,297.1499938964844,293.1499938964844,0.4136085510253906,-7406.90283203125,304.2425842285156,0.9990000128746032,0.5587286353111267,0.4750535190105438,293.2023620605469,297.1499938964844,293.1499938964844,0.0136046567931771,-3566.883544921875,303.8359375,0.44403076171875,0.050000000745058,0.236255794763565,291.3365478515625,291.1499938964844,260.7251281738281,259.1392517089844,279.2901916503906,293.6406555175781,291.3436584472656,1.0,0.3176255524158478,0.8982670307159424,0.8982670307159424,1.0,1.0,-1.434581279754639,0.6256588697433472,0.8089223504066467,0.288926213979721,0.0,0.0,0.7700728178024292,74.44620513916016,49.0,101.37017059326172,-17566.224609375,349.2610168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,309.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18581.013671875,18000.0,0.0,0.0,0.418792188167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040887475013733,1.040898323059082,-1.0781307537399698e-05,0.0,0.0004250208148732,0.0,0.0,142.69056701660156,0.0,0.0,0.0,0.5923665165901184,4.0,0.0,1.0
646920,293.1376647949219,297.1499938964844,293.1499938964844,0.0960002467036247,-2213.873779296875,304.151123046875,0.6826210618019104,0.1567835211753845,0.1430107206106186,293.8063049316406,297.1499938964844,293.1499938964844,0.0036566741764545,-289.1547241210937,296.1747436523437,0.44403076171875,0.050000000745058,0.0498054884374141,293.2162170410156,297.1499938964844,293.1499938964844,0.3216267824172973,-4512.8291015625,304.16619873046875,0.9438344836235046,0.4147122502326965,0.2911741137504577,293.2232666015625,297.1499938964844,293.1499938964844,0.4136085510253906,-7406.90283203125,304.2425842285156,0.9990000128746032,0.5587286353111267,0.4750535190105438,293.2023620605469,297.1499938964844,293.1499938964844,0.0136046567931771,-3566.883544921875,303.8359375,0.44403076171875,0.050000000745058,0.236255794763565,291.3365478515625,291.1499938964844,260.7251281738281,259.1392517089844,279.2901916503906,293.6406555175781,291.3436584472656,1.0,0.3176255524158478,0.8982670307159424,0.8982670307159424,1.0,1.0,-1.434581279754639,0.6256588697433472,0.8089223504066467,0.288926213979721,0.0,0.0,0.7700728178024292,74.44620513916016,49.0,101.37017059326172,-17566.224609375,349.2610168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,309.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18581.013671875,18000.0,0.0,0.0,0.418792188167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040887475013733,1.040898323059082,-1.0781307537399698e-05,0.0,0.0004250208148732,0.0,0.0,142.69056701660156,0.0,0.0,0.0,0.5923665165901184,4.0,0.0,1.0
