time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1347351074219,297.1499938964844,293.1499938964844,0.0959412753582,-2211.844482421875,304.1508178710937,0.6954157948493958,0.1576911658048629,0.1436146795749664,293.8144836425781,297.1499938964844,293.1499938964844,0.0034364899620413,-271.5013732910156,295.9711608886719,0.4550110995769501,0.050000000745058,0.0495881214737892,293.2152404785156,297.1499938964844,293.1499938964844,0.3180095255374908,-4471.8779296875,304.166748046875,0.9590857625007628,0.4132347404956817,0.2899956405162811,293.1597595214844,297.1499938964844,293.1499938964844,0.3874624073505401,-7030.8125,304.2545166015625,0.9990000128746032,0.569738507270813,0.4528244733810425,293.19952392578125,297.1499938964844,293.1499938964844,0.0133947003632783,-3530.54345703125,303.8273620605469,0.4550110995769501,0.050000000745058,0.2352246940135955,291.40362548828125,291.1499938964844,260.74200439453125,259.1537780761719,279.3508605957031,293.7353820800781,291.4070129394531,1.0,0.3082702159881592,0.9123676419258118,0.9123676419258118,1.0,1.0,-1.4056979417800903,0.6130630373954773,0.792634904384613,0.2820998430252075,0.0,0.0,0.7312216758728027,68.43985748291016,67.0,82.70162963867188,-17156.51953125,321.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531066894531,309.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18850.71875,18000.0,0.0,0.0,0.4139164388179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648586511611938,0.9648685455322266,-9.916279850585852e-06,0.0,0.000420072581619,0.0,0.0,119.35747528076172,0.0,0.0,0.0,0.5582503080368042,4.0,0.0,1.0
647040,293.1347351074219,297.1499938964844,293.1499938964844,0.0959412753582,-2211.844482421875,304.1508178710937,0.6954157948493958,0.1576911658048629,0.1436146795749664,293.8144836425781,297.1499938964844,293.1499938964844,0.0034364899620413,-271.5013732910156,295.9711608886719,0.4550110995769501,0.050000000745058,0.0495881214737892,293.2152404785156,297.1499938964844,293.1499938964844,0.3180095255374908,-4471.8779296875,304.166748046875,0.9590857625007628,0.4132347404956817,0.2899956405162811,293.1597595214844,297.1499938964844,293.1499938964844,0.3874624073505401,-7030.8125,304.2545166015625,0.9990000128746032,0.569738507270813,0.4528244733810425,293.19952392578125,297.1499938964844,293.1499938964844,0.0133947003632783,-3530.54345703125,303.8273620605469,0.4550110995769501,0.050000000745058,0.2352246940135955,291.40362548828125,291.1499938964844,260.74200439453125,259.1537780761719,279.3508605957031,293.7353820800781,291.4070129394531,1.0,0.3082702159881592,0.9123676419258118,0.9123676419258118,1.0,1.0,-1.4056979417800903,0.6130630373954773,0.792634904384613,0.2820998430252075,0.0,0.0,0.7312216758728027,68.43985748291016,67.0,82.70162963867188,-17156.51953125,321.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531066894531,309.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18850.71875,18000.0,0.0,0.0,0.4139164388179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648586511611938,0.9648685455322266,-9.916279850585852e-06,0.0,0.000420072581619,0.0,0.0,119.35747528076172,0.0,0.0,0.0,0.5582503080368042,4.0,0.0,1.0
647100,293.1338195800781,297.1499938964844,293.1499938964844,0.0961442738771438,-2215.55224609375,304.1502990722656,0.6979093551635742,0.1580641120672226,0.1439577639102935,293.8183288574219,297.1499938964844,293.1499938964844,0.0033350342418998,-263.557861328125,295.8549499511719,0.4568462967872619,0.050000000745058,0.0495551750063896,293.2148742675781,297.1499938964844,293.1499938964844,0.3169308006763458,-4460.14306640625,304.1656494140625,0.9610344171524048,0.4124817550182342,0.2894537448883056,293.131103515625,297.1499938964844,293.1499938964844,0.3825946450233459,-6966.4453125,304.2441711425781,0.9990000128746032,0.5752441883087158,0.449357122182846,293.19781494140625,297.1499938964844,293.1499938964844,0.0133576095104217,-3524.5888671875,303.8235778808594,0.4568462967872619,0.050000000745058,0.2350684255361557,291.4141845703125,291.1499938964844,260.7510070800781,259.1614990234375,279.3642883300781,293.747802734375,291.4131774902344,1.0,0.3071940243244171,0.9122981429100036,0.9122981429100036,1.0,1.0,-1.4010595083236694,0.6109384298324585,0.7901210784912109,0.2808251082897186,0.0,0.0,0.7124151587486267,67.5239486694336,67.0,42.98270797729492,-17002.08984375,317.03668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85595703125,309.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18900.19921875,18000.0,0.0,0.0,0.4106791019439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216329455375672,0.9216423630714417,-9.432289516553284e-06,0.0,0.0004167870793025,0.0,0.0,107.23672485351562,0.0,0.0,0.0,0.5391961336135864,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0965614095330238,-2223.712646484375,304.14947509765625,0.6975984573364258,0.1583274751901626,0.1442570984363556,293.822021484375,297.1499938964844,293.1499938964844,0.0032402635551989,-256.3966064453125,295.7191772460937,0.4560484290122986,0.050000000745058,0.0495694242417812,293.21453857421875,297.1499938964844,293.1499938964844,0.3167184591293335,-4458.7548828125,304.1631774902344,0.9593237042427064,0.4117256999015808,0.2889398038387298,293.1105041503906,297.1499938964844,293.1499938964844,0.3836304545402527,-6990.7353515625,304.2250671386719,0.9990000128746032,0.5795387625694275,0.4508568942546844,293.1964111328125,297.1499938964844,293.1499938964844,0.0133787961676716,-3530.050537109375,303.8184509277344,0.4560484290122986,0.050000000745058,0.2351360023021698,291.3952331542969,291.1499938964844,260.7604064941406,259.1695861816406,279.3706359863281,293.7533569335937,291.3895874023437,1.0,0.3080477118492126,0.91232430934906,0.91232430934906,1.0,1.0,-1.4026952981948853,0.611700177192688,0.7909950613975525,0.2812348306179046,0.0,0.0,0.6978222727775574,67.9117660522461,85.0,-14.556678771972656,-16893.47265625,318.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0562744140625,309.4814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18840.240234375,18000.0,0.0,0.0,0.4070614874362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8813973069190979,0.881406307220459,-8.97819427336799e-06,0.0,0.0004131156601943,0.0,0.0,96.60428619384766,0.0,0.0,0.0,0.5216946601867676,4.0,0.0,1.0
647220,293.1337585449219,297.1499938964844,293.1499938964844,0.0977463275194168,-2247.30322265625,304.1476745605469,0.6906440854072571,0.1586960107088089,0.1447516232728958,293.8291015625,297.1499938964844,293.1499938964844,0.0030672699213027,-243.7319183349609,295.4091796875,0.4486725032329559,0.050000000745058,0.0497091263532638,293.2138977050781,297.1499938964844,293.1499938964844,0.3178653419017792,-4474.38330078125,304.1568603515625,0.94728684425354,0.4102190136909485,0.2879955470561981,293.0984191894531,297.1499938964844,293.1499938964844,0.3991593420505523,-7238.46337890625,304.1738586425781,0.9990000128746032,0.5830733776092529,0.4653212130069732,293.1947326660156,297.1499938964844,293.1499938964844,0.0135315479710698,-3562.22900390625,303.80426025390625,0.4486725032329559,0.050000000745058,0.2357987016439438,291.3040466308594,291.1499938964844,260.7805480957031,259.1867980957031,279.3704528808594,293.7562866210937,291.2946472167969,1.0,0.3146648406982422,0.9123767018318176,0.9123767018318176,1.0,1.0,-1.4204734563827517,0.6199243664741516,0.8005491495132446,0.2858553230762481,0.0,0.0,0.6828722953796387,71.75413513183594,103.0,-106.20148468017578,-16866.6875,336.0768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3953552246094,309.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18486.08984375,18000.0,0.0,0.0,0.3993275463581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280883431434631,0.8280966877937317,-8.344711204699706e-06,0.0,0.0004052666772622,0.0,0.0,83.2649154663086,0.0,0.0,0.0,0.4984321892261505,4.0,0.0,1.0
647280,293.1337585449219,297.1499938964844,293.1499938964844,0.0977463275194168,-2247.30322265625,304.1476745605469,0.6906440854072571,0.1586960107088089,0.1447516232728958,293.8291015625,297.1499938964844,293.1499938964844,0.0030672699213027,-243.7319183349609,295.4091796875,0.4486725032329559,0.050000000745058,0.0497091263532638,293.2138977050781,297.1499938964844,293.1499938964844,0.3178653419017792,-4474.38330078125,304.1568603515625,0.94728684425354,0.4102190136909485,0.2879955470561981,293.0984191894531,297.1499938964844,293.1499938964844,0.3991593420505523,-7238.46337890625,304.1738586425781,0.9990000128746032,0.5830733776092529,0.4653212130069732,293.1947326660156,297.1499938964844,293.1499938964844,0.0135315479710698,-3562.22900390625,303.80426025390625,0.4486725032329559,0.050000000745058,0.2357987016439438,291.3040466308594,291.1499938964844,260.7805480957031,259.1867980957031,279.3704528808594,293.7562866210937,291.2946472167969,1.0,0.3146648406982422,0.9123767018318176,0.9123767018318176,1.0,1.0,-1.4204734563827517,0.6199243664741516,0.8005491495132446,0.2858553230762481,0.0,0.0,0.6828722953796387,71.75413513183594,103.0,-106.20148468017578,-16866.6875,336.0768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3953552246094,309.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18486.08984375,18000.0,0.0,0.0,0.3993275463581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280883431434631,0.8280966877937317,-8.344711204699706e-06,0.0,0.0004052666772622,0.0,0.0,83.2649154663086,0.0,0.0,0.0,0.4984321892261505,4.0,0.0,1.0
647340,293.1336669921875,297.1499938964844,293.1499938964844,0.0992298349738121,-2276.68798828125,304.14599609375,0.6782711744308472,0.1591276973485946,0.1453747898340225,293.8363952636719,297.1499938964844,293.1499938964844,0.0029026581905782,-231.75294494628903,295.076904296875,0.4366831481456756,0.050000000745058,0.0499749667942523,293.21343994140625,297.1499938964844,293.1499938964844,0.3197966814041137,-4498.67724609375,304.1513977050781,0.92638897895813,0.4086948335170746,0.2871372401714325,293.1259155273437,297.1499938964844,293.1499938964844,0.428413838148117,-7682.37744140625,304.1171264648437,0.9990000128746032,0.5788847208023071,0.491673469543457,293.1951904296875,297.1499938964844,293.1499938964844,0.0137589210644364,-3607.813720703125,303.7840270996094,0.4366831481456756,0.050000000745058,0.2370597273111343,291.1902770996094,291.1499938964844,260.8026428222656,259.2056884765625,279.3564758300781,293.7502136230469,291.1807556152344,1.0,0.3264681696891784,0.91242915391922,0.91242915391922,1.0,1.0,-1.4536521434783936,0.63530033826828,0.8183518052101135,0.2945244014263153,0.0,0.0,0.6850385665893555,79.06770324707031,121.0,-144.99830627441406,-17086.837890625,369.8930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655212402344,309.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.9296875,18000.0,0.0,0.0,0.3922345638275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8145480155944824,0.8145561218261719,-8.119604899547994e-06,0.0,0.0003980682231485,0.0,0.0,79.58321380615234,0.0,0.0,0.0,0.492118090391159,4.0,0.0,1.0
647400,293.1336669921875,297.1499938964844,293.1499938964844,0.0992298349738121,-2276.68798828125,304.14599609375,0.6782711744308472,0.1591276973485946,0.1453747898340225,293.8363952636719,297.1499938964844,293.1499938964844,0.0029026581905782,-231.75294494628903,295.076904296875,0.4366831481456756,0.050000000745058,0.0499749667942523,293.21343994140625,297.1499938964844,293.1499938964844,0.3197966814041137,-4498.67724609375,304.1513977050781,0.92638897895813,0.4086948335170746,0.2871372401714325,293.1259155273437,297.1499938964844,293.1499938964844,0.428413838148117,-7682.37744140625,304.1171264648437,0.9990000128746032,0.5788847208023071,0.491673469543457,293.1951904296875,297.1499938964844,293.1499938964844,0.0137589210644364,-3607.813720703125,303.7840270996094,0.4366831481456756,0.050000000745058,0.2370597273111343,291.1902770996094,291.1499938964844,260.8026428222656,259.2056884765625,279.3564758300781,293.7502136230469,291.1807556152344,1.0,0.3264681696891784,0.91242915391922,0.91242915391922,1.0,1.0,-1.4536521434783936,0.63530033826828,0.8183518052101135,0.2945244014263153,0.0,0.0,0.6850385665893555,79.06770324707031,121.0,-144.99830627441406,-17086.837890625,369.8930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655212402344,309.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.9296875,18000.0,0.0,0.0,0.3922345638275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8145480155944824,0.8145561218261719,-8.119604899547994e-06,0.0,0.0003980682231485,0.0,0.0,79.58321380615234,0.0,0.0,0.0,0.492118090391159,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1007694974541664,-2307.00048828125,304.144775390625,0.6632397174835205,0.1593777239322662,0.1460275501012802,293.8444519042969,297.1499938964844,293.1499938964844,0.0027374015189707,-219.5761108398437,294.73455810546875,0.4234789311885834,0.050000000745058,0.0503484047949314,293.2132263183594,297.1499938964844,293.1499938964844,0.3219068944454193,-4524.49365234375,304.1474304199219,0.902064085006714,0.4071281254291534,0.2863316535949707,293.188720703125,297.1499938964844,293.1499938964844,0.4679574072360992,-8264.408203125,304.0622863769531,0.9990000128746032,0.5668374300003052,0.526468813419342,293.1986999511719,297.1499938964844,293.1499938964844,0.0140188615769147,-3659.05224609375,303.7550048828125,0.4234789311885834,0.050000000745058,0.2388311624526977,291.0752258300781,291.1499938964844,260.8269348144531,259.226318359375,279.3046264648437,293.68768310546875,291.0656433105469,1.0,0.3420310020446777,0.9120567440986632,0.9120567440986632,1.0,1.0,-1.497809648513794,0.6558172702789307,0.8419923782348633,0.3060827553272247,0.0,0.0,0.7026060223579407,89.32295989990234,124.0,-157.69699096679688,-17506.6328125,418.3596496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4981994628906,309.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17725.396484375,18000.0,0.0,0.0,0.3872957825660705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365194797515869,0.8365277647972107,-8.257906301878393e-06,0.0,0.0003930559614673,0.0,0.0,83.88096618652344,0.0,0.0,0.0,0.5010813474655151,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1007694974541664,-2307.00048828125,304.144775390625,0.6632397174835205,0.1593777239322662,0.1460275501012802,293.8444519042969,297.1499938964844,293.1499938964844,0.0027374015189707,-219.5761108398437,294.73455810546875,0.4234789311885834,0.050000000745058,0.0503484047949314,293.2132263183594,297.1499938964844,293.1499938964844,0.3219068944454193,-4524.49365234375,304.1474304199219,0.902064085006714,0.4071281254291534,0.2863316535949707,293.188720703125,297.1499938964844,293.1499938964844,0.4679574072360992,-8264.408203125,304.0622863769531,0.9990000128746032,0.5668374300003052,0.526468813419342,293.1986999511719,297.1499938964844,293.1499938964844,0.0140188615769147,-3659.05224609375,303.7550048828125,0.4234789311885834,0.050000000745058,0.2388311624526977,291.0752258300781,291.1499938964844,260.8269348144531,259.226318359375,279.3046264648437,293.68768310546875,291.0656433105469,1.0,0.3420310020446777,0.9120567440986632,0.9120567440986632,1.0,1.0,-1.497809648513794,0.6558172702789307,0.8419923782348633,0.3060827553272247,0.0,0.0,0.7026060223579407,89.32295989990234,124.0,-157.69699096679688,-17506.6328125,418.3596496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4981994628906,309.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17725.396484375,18000.0,0.0,0.0,0.3872957825660705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365194797515869,0.8365277647972107,-8.257906301878393e-06,0.0,0.0003930559614673,0.0,0.0,83.88096618652344,0.0,0.0,0.0,0.5010813474655151,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.1015920341014862,-2322.9013671875,304.1452331542969,0.6478544473648071,0.159229576587677,0.1464120894670486,293.85333251953125,297.1499938964844,293.1499938964844,0.0025721990969032,-206.798583984375,294.422607421875,0.4114245176315307,0.050000000745058,0.0508021637797355,293.2128295898437,297.1499938964844,293.1499938964844,0.3225398361682892,-4532.03271484375,304.14752197265625,0.8792756199836731,0.4056080877780914,0.2856039106845855,293.2541809082031,297.1499938964844,293.1499938964844,0.4734365940093994,-8324.8310546875,304.08551025390625,0.9814860224723816,0.5524848103523254,0.5269950032234192,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214531078934,-3697.3984375,303.7184143066406,0.4114245176315307,0.050000000745058,0.2409836053848266,291.0144958496094,291.1499938964844,260.85357666015625,259.2489624023437,279.29205322265625,293.64630126953125,291.017333984375,1.0,0.3533677756786346,0.9116843342781068,0.9116843342781068,1.0,1.0,-1.5013396739959717,0.6573355793952942,0.8440040349960327,0.3073384761810303,0.0,0.0,0.7267279624938965,100.89061737060548,127.0,-60.15744400024414,-17705.40234375,449.75238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2160949707031,309.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17486.55078125,18000.0,0.0,0.0,0.3852497041225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8869094252586365,0.8869181871414185,-8.731247362447903e-06,0.0,0.0003909794904757,0.0,0.0,95.53717803955078,0.0,0.0,0.0,0.5224910974502563,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.1015920341014862,-2322.9013671875,304.1452331542969,0.6478544473648071,0.159229576587677,0.1464120894670486,293.85333251953125,297.1499938964844,293.1499938964844,0.0025721990969032,-206.798583984375,294.422607421875,0.4114245176315307,0.050000000745058,0.0508021637797355,293.2128295898437,297.1499938964844,293.1499938964844,0.3225398361682892,-4532.03271484375,304.14752197265625,0.8792756199836731,0.4056080877780914,0.2856039106845855,293.2541809082031,297.1499938964844,293.1499938964844,0.4734365940093994,-8324.8310546875,304.08551025390625,0.9814860224723816,0.5524848103523254,0.5269950032234192,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214531078934,-3697.3984375,303.7184143066406,0.4114245176315307,0.050000000745058,0.2409836053848266,291.0144958496094,291.1499938964844,260.85357666015625,259.2489624023437,279.29205322265625,293.64630126953125,291.017333984375,1.0,0.3533677756786346,0.9116843342781068,0.9116843342781068,1.0,1.0,-1.5013396739959717,0.6573355793952942,0.8440040349960327,0.3073384761810303,0.0,0.0,0.7267279624938965,100.89061737060548,127.0,-60.15744400024414,-17705.40234375,449.75238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2160949707031,309.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17486.55078125,18000.0,0.0,0.0,0.3852497041225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8869094252586365,0.8869181871414185,-8.731247362447903e-06,0.0,0.0003909794904757,0.0,0.0,95.53717803955078,0.0,0.0,0.0,0.5224910974502563,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014852449297905,-2320.494384765625,304.14630126953125,0.6417719721794128,0.1590559184551239,0.1464710235595703,293.85845947265625,297.1499938964844,293.1499938964844,0.0024746623821556,-198.8322296142578,294.3004150390625,0.4069084227085113,0.050000000745058,0.0510067157447338,293.2129211425781,297.1499938964844,293.1499938964844,0.3215050399303436,-4519.67236328125,304.1498413085937,0.8701758980751038,0.4047950506210327,0.2852077782154083,293.2689514160156,297.1499938964844,293.1499938964844,0.4687772393226623,-8250.4912109375,304.1055908203125,0.9699617028236388,0.5482581853866577,0.5223825573921204,293.2083435058594,297.1499938964844,293.1499938964844,0.0142435729503631,-3701.141845703125,303.70037841796875,0.4069084227085113,0.050000000745058,0.2419539093971252,291.0343017578125,291.1499938964844,260.8678894042969,259.26104736328125,279.3031005859375,293.6487731933594,291.0371398925781,1.0,0.357671320438385,0.9114981293678284,0.9114981293678284,1.0,1.0,-1.4966557025909424,0.655160665512085,0.8414950370788574,0.3060437142848968,0.0,0.0,0.732456386089325,105.9820785522461,127.0,-9.005352020263672,-17697.548828125,460.1698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0529479980469,309.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.5546875,18000.0,0.0,0.0,0.3849121034145355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059436321258544,0.9059525728225708,-8.960637387644965e-06,0.0,0.0003906368510797,0.0,0.0,100.5943603515625,0.0,0.0,0.0,0.5308901071548462,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013888791203498,-2318.40869140625,304.14715576171875,0.6369491219520569,0.1588840931653976,0.1464794129133224,293.8641662597656,297.1499938964844,293.1499938964844,0.0023733039852231,-190.61021423339844,294.1716613769531,0.4033423662185669,0.050000000745058,0.0511805266141891,293.213134765625,297.1499938964844,293.1499938964844,0.3205638825893402,-4508.59375,304.1515808105469,0.8628759980201721,0.4039553701877594,0.2847615778446197,293.277099609375,297.1499938964844,293.1499938964844,0.4656313955783844,-8199.341796875,304.1192932128906,0.9602262377738952,0.5451444983482361,0.5191352963447571,293.21160888671875,297.1499938964844,293.1499938964844,0.0142588457092642,-3704.418212890625,303.68194580078125,0.4033423662185669,0.050000000745058,0.2427783906459808,291.04815673828125,291.1499938964844,260.8828430175781,259.2737121582031,279.31597900390625,293.656005859375,291.0498962402344,1.0,0.3613778948783874,0.9112878441810608,0.9112878441810608,1.0,1.0,-1.493429183959961,0.6536482572555542,0.8397809267044067,0.3051825165748596,0.0,0.0,0.7378212809562683,110.32371520996094,130.0,10.8026762008667,-17669.08984375,469.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923645019531,309.3010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17667.962890625,18000.0,0.0,0.0,0.3848746418952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920310378074646,0.9203194975852966,-9.13882649911102e-06,0.0,0.0003905988414771,0.0,0.0,104.55328369140624,0.0,0.0,0.0,0.5374286770820618,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.1012503057718277,-2315.426025390625,304.1483154296875,0.6296855211257935,0.1586129963397979,0.146482914686203,293.876953125,297.1499938964844,293.1499938964844,0.0021627049427479,-173.5965118408203,293.9009704589844,0.3977973163127899,0.050000000745058,0.0514651536941528,293.2135925292969,297.1499938964844,293.1499938964844,0.3187799155712127,-4487.90234375,304.15399169921875,0.8516761064529419,0.4022656977176666,0.2837990820407867,293.283935546875,297.1499938964844,293.1499938964844,0.4611542820930481,-8127.72705078125,304.13671875,0.9445675015449524,0.5405243635177612,0.5146413445472717,293.21734619140625,297.1499938964844,293.1499938964844,0.0142705654725432,-3708.81201171875,303.64520263671875,0.3977973163127899,0.050000000745058,0.2441285252571106,291.0666809082031,291.1499938964844,260.9149169921875,259.30078125,279.3447570800781,293.67626953125,291.06805419921875,1.0,0.3674296140670776,0.9108672142028807,0.9108672142028807,1.0,1.0,-1.488844633102417,0.6514931321144104,0.8373515009880066,0.3039553761482239,0.0,0.0,0.7476485967636108,117.4466323852539,133.0,21.79530334472656,-17605.232421875,484.8464050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,309.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17742.431640625,18000.0,0.0,0.0,0.3854848742485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447874426841736,0.9447969198226928,-9.432889783056451e-06,0.0,0.0003912181709893,0.0,0.0,111.4192886352539,0.0,0.0,0.0,0.5484861731529236,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.1012503057718277,-2315.426025390625,304.1483154296875,0.6296855211257935,0.1586129963397979,0.146482914686203,293.876953125,297.1499938964844,293.1499938964844,0.0021627049427479,-173.5965118408203,293.9009704589844,0.3977973163127899,0.050000000745058,0.0514651536941528,293.2135925292969,297.1499938964844,293.1499938964844,0.3187799155712127,-4487.90234375,304.15399169921875,0.8516761064529419,0.4022656977176666,0.2837990820407867,293.283935546875,297.1499938964844,293.1499938964844,0.4611542820930481,-8127.72705078125,304.13671875,0.9445675015449524,0.5405243635177612,0.5146413445472717,293.21734619140625,297.1499938964844,293.1499938964844,0.0142705654725432,-3708.81201171875,303.64520263671875,0.3977973163127899,0.050000000745058,0.2441285252571106,291.0666809082031,291.1499938964844,260.9149169921875,259.30078125,279.3447570800781,293.67626953125,291.06805419921875,1.0,0.3674296140670776,0.9108672142028807,0.9108672142028807,1.0,1.0,-1.488844633102417,0.6514931321144104,0.8373515009880066,0.3039553761482239,0.0,0.0,0.7476485967636108,117.4466323852539,133.0,21.79530334472656,-17605.232421875,484.8464050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,309.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17742.431640625,18000.0,0.0,0.0,0.3854848742485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447874426841736,0.9447969198226928,-9.432889783056451e-06,0.0,0.0003912181709893,0.0,0.0,111.4192886352539,0.0,0.0,0.0,0.5484861731529236,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011592522263526,-2313.41650390625,304.1490173339844,0.6243598461151123,0.1584417968988418,0.1465249806642532,293.8901672363281,297.1499938964844,293.1499938964844,0.0019446078222244,-156.006103515625,293.6233215332031,0.3934211432933807,0.050000000745058,0.0516928844153881,293.2138061523437,297.1499938964844,293.1499938964844,0.3169933557510376,-4467.42236328125,304.1556091308594,0.8432906270027161,0.4006093740463257,0.2828104197978973,293.2854309082031,297.1499938964844,293.1499938964844,0.4574467837810516,-8070.623046875,304.1471862792969,0.9323096871376038,0.5368168950080872,0.511236846446991,293.2220764160156,297.1499938964844,293.1499938964844,0.0142594911158084,-3709.932861328125,303.6092224121094,0.3934211432933807,0.050000000745058,0.2452087849378585,291.08258056640625,291.1499938964844,260.95001220703125,259.330322265625,279.3757019042969,293.6992492675781,291.0838317871094,1.0,0.3721894025802612,0.9104466438293456,0.9104466438293456,1.0,1.0,-1.4851911067962646,0.6497732996940613,0.8354177474975586,0.3029695153236389,0.0,0.0,0.7555552124977112,123.14616394042967,121.0,22.423200607299805,-17538.4375,497.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,308.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17793.240234375,18000.0,0.0,0.0,0.3867487907409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96455317735672,0.9645628333091736,-9.673552995081993e-06,0.0,0.000392500864109,0.0,0.0,117.17682647705078,0.0,0.0,0.0,0.557420015335083,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011592522263526,-2313.41650390625,304.1490173339844,0.6243598461151123,0.1584417968988418,0.1465249806642532,293.8901672363281,297.1499938964844,293.1499938964844,0.0019446078222244,-156.006103515625,293.6233215332031,0.3934211432933807,0.050000000745058,0.0516928844153881,293.2138061523437,297.1499938964844,293.1499938964844,0.3169933557510376,-4467.42236328125,304.1556091308594,0.8432906270027161,0.4006093740463257,0.2828104197978973,293.2854309082031,297.1499938964844,293.1499938964844,0.4574467837810516,-8070.623046875,304.1471862792969,0.9323096871376038,0.5368168950080872,0.511236846446991,293.2220764160156,297.1499938964844,293.1499938964844,0.0142594911158084,-3709.932861328125,303.6092224121094,0.3934211432933807,0.050000000745058,0.2452087849378585,291.08258056640625,291.1499938964844,260.95001220703125,259.330322265625,279.3757019042969,293.6992492675781,291.0838317871094,1.0,0.3721894025802612,0.9104466438293456,0.9104466438293456,1.0,1.0,-1.4851911067962646,0.6497732996940613,0.8354177474975586,0.3029695153236389,0.0,0.0,0.7555552124977112,123.14616394042967,121.0,22.423200607299805,-17538.4375,497.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,308.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17793.240234375,18000.0,0.0,0.0,0.3867487907409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96455317735672,0.9645628333091736,-9.673552995081993e-06,0.0,0.000392500864109,0.0,0.0,117.17682647705078,0.0,0.0,0.0,0.557420015335083,4.0,0.0,1.0
648060,293.1408386230469,297.1499938964844,293.1499938964844,0.1015674248337745,-2320.77978515625,304.1486511230469,0.625485897064209,0.1593717187643051,0.1471503525972366,293.8970642089844,297.1499938964844,293.1499938964844,0.0017290486721321,-138.64454650878906,293.357666015625,0.3936651647090912,0.050000000745058,0.0516803078353405,293.2089233398437,297.1499938964844,293.1499938964844,0.3157687783241272,-4453.6337890625,304.15576171875,0.8431374430656433,0.3999929130077362,0.2822309732437134,293.280029296875,297.1499938964844,293.1499938964844,0.4545203447341919,-8026.94287109375,304.15289306640625,0.9311023950576782,0.5344880819320679,0.5087834000587463,293.2198486328125,297.1499938964844,293.1499938964844,0.0141907995566725,-3700.362060546875,303.5911865234375,0.3936651647090912,0.050000000745058,0.2451491206884384,291.096435546875,291.1499938964844,260.98883056640625,259.36309814453125,279.4024353027344,293.71319580078125,291.0974426269531,1.0,0.371086835861206,0.9102310538291932,0.9102310538291932,1.0,1.0,-1.482214331626892,0.6483800411224365,0.8338342905044556,0.302167683839798,0.0,0.0,0.7617319822311401,122.7730941772461,109.0,19.798458099365234,-17480.091796875,494.46490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,308.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17837.294921875,18000.0,0.0,0.0,0.3883886039257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800710678100586,0.9800809621810912,-9.866762411547825e-06,0.0,0.0003941650502383,0.0,0.0,121.85284423828124,0.0,0.0,0.0,0.5644681453704834,4.0,0.0,1.0
648120,293.1408386230469,297.1499938964844,293.1499938964844,0.1015674248337745,-2320.77978515625,304.1486511230469,0.625485897064209,0.1593717187643051,0.1471503525972366,293.8970642089844,297.1499938964844,293.1499938964844,0.0017290486721321,-138.64454650878906,293.357666015625,0.3936651647090912,0.050000000745058,0.0516803078353405,293.2089233398437,297.1499938964844,293.1499938964844,0.3157687783241272,-4453.6337890625,304.15576171875,0.8431374430656433,0.3999929130077362,0.2822309732437134,293.280029296875,297.1499938964844,293.1499938964844,0.4545203447341919,-8026.94287109375,304.15289306640625,0.9311023950576782,0.5344880819320679,0.5087834000587463,293.2198486328125,297.1499938964844,293.1499938964844,0.0141907995566725,-3700.362060546875,303.5911865234375,0.3936651647090912,0.050000000745058,0.2451491206884384,291.096435546875,291.1499938964844,260.98883056640625,259.36309814453125,279.4024353027344,293.71319580078125,291.0974426269531,1.0,0.371086835861206,0.9102310538291932,0.9102310538291932,1.0,1.0,-1.482214331626892,0.6483800411224365,0.8338342905044556,0.302167683839798,0.0,0.0,0.7617319822311401,122.7730941772461,109.0,19.798458099365234,-17480.091796875,494.46490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,308.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17837.294921875,18000.0,0.0,0.0,0.3883886039257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800710678100586,0.9800809621810912,-9.866762411547825e-06,0.0,0.0003941650502383,0.0,0.0,121.85284423828124,0.0,0.0,0.0,0.5644681453704834,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017212495207786,-2323.333740234375,304.1488647460937,0.6299489140510559,0.1598617285490036,0.1474915891885757,293.9053649902344,297.1499938964844,293.1499938964844,0.0015020101564005,-120.36799621582033,293.0880432128906,0.39693683385849,0.050000000745058,0.0515101440250873,293.2069091796875,297.1499938964844,293.1499938964844,0.3141671419143677,-4435.4140625,304.1565246582031,0.8478485941886902,0.3989089131355285,0.2814065814018249,293.2766418457031,297.1499938964844,293.1499938964844,0.4512523412704468,-7979.15576171875,304.1573791503906,0.9366507530212402,0.5318832993507385,0.5062064528465271,293.21875,297.1499938964844,293.1499938964844,0.0140309706330299,-3677.36865234375,303.5709533691406,0.39693683385849,0.050000000745058,0.2443419396877288,291.1122741699219,291.1499938964844,261.0317687988281,259.3995361328125,279.4306030273437,293.7243957519531,291.1139221191406,1.0,0.3663940131664276,0.9100154638290404,0.9100154638290404,1.0,1.0,-1.4773683547973633,0.646117091178894,0.831251323223114,0.3008796274662018,0.0,0.0,0.7657792568206787,118.37606811523438,97.0,23.53506088256836,-17414.861328125,480.5885925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,308.80145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.65625,18000.0,0.0,0.0,0.3901588320732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991624116897583,0.9916341304779052,-1.0015572115662508e-05,0.0,0.0003959616005886,0.0,0.0,125.44740295410156,0.0,0.0,0.0,0.5697184801101685,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017212495207786,-2323.333740234375,304.1488647460937,0.6299489140510559,0.1598617285490036,0.1474915891885757,293.9053649902344,297.1499938964844,293.1499938964844,0.0015020101564005,-120.36799621582033,293.0880432128906,0.39693683385849,0.050000000745058,0.0515101440250873,293.2069091796875,297.1499938964844,293.1499938964844,0.3141671419143677,-4435.4140625,304.1565246582031,0.8478485941886902,0.3989089131355285,0.2814065814018249,293.2766418457031,297.1499938964844,293.1499938964844,0.4512523412704468,-7979.15576171875,304.1573791503906,0.9366507530212402,0.5318832993507385,0.5062064528465271,293.21875,297.1499938964844,293.1499938964844,0.0140309706330299,-3677.36865234375,303.5709533691406,0.39693683385849,0.050000000745058,0.2443419396877288,291.1122741699219,291.1499938964844,261.0317687988281,259.3995361328125,279.4306030273437,293.7243957519531,291.1139221191406,1.0,0.3663940131664276,0.9100154638290404,0.9100154638290404,1.0,1.0,-1.4773683547973633,0.646117091178894,0.831251323223114,0.3008796274662018,0.0,0.0,0.7657792568206787,118.37606811523438,97.0,23.53506088256836,-17414.861328125,480.5885925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,308.80145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.65625,18000.0,0.0,0.0,0.3901588320732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991624116897583,0.9916341304779052,-1.0015572115662508e-05,0.0,0.0003959616005886,0.0,0.0,125.44740295410156,0.0,0.0,0.0,0.5697184801101685,4.0,0.0,1.0
648300,293.13922119140625,297.1499938964844,293.1499938964844,0.1016923263669014,-2322.60546875,304.14910888671875,0.6330932378768921,0.1600638180971145,0.1475627273321151,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866808731108,-111.08206176757812,292.953857421875,0.3993189334869385,0.050000000745058,0.0513861365616321,293.2062683105469,297.1499938964844,293.1499938964844,0.313184380531311,-4424.18212890625,304.1571350097656,0.8515810966491699,0.3983144462108612,0.2809100151062011,293.275146484375,297.1499938964844,293.1499938964844,0.4494131803512573,-7952.51171875,304.15936279296875,0.941235601902008,0.5305708050727844,0.504850447177887,293.2184753417969,297.1499938964844,293.1499938964844,0.0139288622885942,-3662.241943359375,303.56036376953125,0.3993189334869385,0.050000000745058,0.2437537163496017,291.1228332519531,291.1499938964844,261.0546875,259.41900634765625,279.4458923339844,293.7304382324219,291.1246643066406,1.0,0.3630688488483429,0.9099076986312866,0.9099076986312866,1.0,1.0,-1.4743751287460327,0.644722044467926,0.8296530842781067,0.3000824451446533,0.0,0.0,0.7665409445762634,115.18162536621094,97.0,26.94711303710937,-17377.8828125,470.8591003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,308.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.94140625,18000.0,0.0,0.0,0.3910071551799774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951638579368592,0.9951739311218262,-1.0065806236525532e-05,0.0,0.0003968225501012,0.0,0.0,126.60260009765624,0.0,0.0,0.0,0.571337878704071,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.101629301905632,-2321.231201171875,304.1493835449219,0.6368352174758911,0.1602611988782882,0.147605761885643,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705653207376,-101.73609161376952,292.8198547363281,0.4021064639091491,0.050000000745058,0.0512430034577846,293.2057189941406,297.1499938964844,293.1499938964844,0.312135249376297,-4412.1884765625,304.1577453613281,0.8561722636222839,0.3977125287055969,0.2803887128829956,293.2737121582031,297.1499938964844,293.1499938964844,0.4474962949752807,-7924.88330078125,304.1611633300781,0.9468278884887696,0.5292726159095764,0.50348299741745,293.2182922363281,297.1499938964844,293.1499938964844,0.0138167440891265,-3645.400390625,303.5495910644531,0.4021064639091491,0.050000000745058,0.243074744939804,291.134521484375,291.1499938964844,261.0784912109375,259.4393005371094,279.4619140625,293.7369079589844,291.13653564453125,1.0,0.359242171049118,0.909802794456482,0.909802794456482,1.0,1.0,-1.471172571182251,0.6432307958602905,0.8279417157173157,0.2992289662361145,0.0,0.0,0.7664035558700562,111.49908447265624,85.0,30.119457244873047,-17338.1640625,459.8276062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,308.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.6875,18000.0,0.0,0.0,0.3917884230613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996917963027954,0.9969280362129213,-1.0095561265188737e-05,0.0,0.0003976154548581,0.0,0.0,127.22119140625,0.0,0.0,0.0,0.5721533298492432,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014494895935058,-2317.471435546875,304.14990234375,0.6461918950080872,0.1606614589691162,0.1476503759622573,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372893884778,-82.97887420654297,292.55145263671875,0.4089094996452331,0.050000000745058,0.0509140789508819,293.20465087890625,297.1499938964844,293.1499938964844,0.3099300861358642,-4387.00048828125,304.1588134765625,0.8679171800613403,0.3965139389038086,0.2793117463588714,293.2707214355469,297.1499938964844,293.1499938964844,0.4435442388057709,-7868.29052734375,304.1640014648437,0.9604867100715636,0.5267409086227417,0.5007590651512146,293.2181701660156,297.1499938964844,293.1499938964844,0.0135730654001235,-3608.163818359375,303.5277404785156,0.4089094996452331,0.050000000745058,0.2415144741535186,291.15997314453125,291.1499938964844,261.128662109375,259.4821472167969,279.4959411621094,293.7509765625,291.1621398925781,1.0,0.3503873944282532,0.909593105316162,0.909593105316162,1.0,1.0,-1.4643954038619995,0.6400783061981201,0.8243170976638794,0.2974211573600769,0.0,0.0,0.7633864879608154,103.04762268066406,73.0,34.43974304199219,-17250.689453125,434.9913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910217285156,308.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.099609375,18000.0,0.0,0.0,0.3930399119853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946885108947754,0.9946985840797424,-1.0087234841194004e-05,0.0,0.0003988855460193,0.0,0.0,126.70115661621094,0.0,0.0,0.0,0.5711902379989624,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014494895935058,-2317.471435546875,304.14990234375,0.6461918950080872,0.1606614589691162,0.1476503759622573,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372893884778,-82.97887420654297,292.55145263671875,0.4089094996452331,0.050000000745058,0.0509140789508819,293.20465087890625,297.1499938964844,293.1499938964844,0.3099300861358642,-4387.00048828125,304.1588134765625,0.8679171800613403,0.3965139389038086,0.2793117463588714,293.2707214355469,297.1499938964844,293.1499938964844,0.4435442388057709,-7868.29052734375,304.1640014648437,0.9604867100715636,0.5267409086227417,0.5007590651512146,293.2181701660156,297.1499938964844,293.1499938964844,0.0135730654001235,-3608.163818359375,303.5277404785156,0.4089094996452331,0.050000000745058,0.2415144741535186,291.15997314453125,291.1499938964844,261.128662109375,259.4821472167969,279.4959411621094,293.7509765625,291.1621398925781,1.0,0.3503873944282532,0.909593105316162,0.909593105316162,1.0,1.0,-1.4643954038619995,0.6400783061981201,0.8243170976638794,0.2974211573600769,0.0,0.0,0.7633864879608154,103.04762268066406,73.0,34.43974304199219,-17250.689453125,434.9913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910217285156,308.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.099609375,18000.0,0.0,0.0,0.3930399119853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946885108947754,0.9946985840797424,-1.0087234841194004e-05,0.0,0.0003988855460193,0.0,0.0,126.70115661621094,0.0,0.0,0.0,0.5711902379989624,4.0,0.0,1.0
648540,293.1377258300781,297.1499938964844,293.1499938964844,0.1012462750077247,-2313.29541015625,304.1502685546875,0.6583408117294312,0.1610782295465469,0.1476717293262481,293.9330444335937,297.1499938964844,293.1499938964844,0.0008036711369641,-64.22923278808594,292.2809753417969,0.4177907705307007,0.050000000745058,0.0505468659102916,293.2036437988281,297.1499938964844,293.1499938964844,0.3076902329921722,-4361.47314453125,304.1596069335937,0.8832232356071472,0.395335853099823,0.2782188355922699,293.26763916015625,297.1499938964844,293.1499938964844,0.4395853877067566,-7812.00244140625,304.1658935546875,0.9764649271965028,0.5243076086044312,0.4980865120887756,293.2181091308594,297.1499938964844,293.1499938964844,0.013316985219717,-3568.3212890625,303.5057373046875,0.4177907705307007,0.050000000745058,0.2397725731134414,291.1856689453125,291.1499938964844,261.18194580078125,259.5277404785156,279.5320129394531,293.7660827636719,291.187744140625,1.0,0.3402973711490631,0.9093833565711976,0.9093833565711976,1.0,1.0,-1.4573688507080078,0.6368134617805481,0.8205553293228149,0.2955448031425476,0.0,0.0,0.7568948268890381,93.62262725830078,61.0,35.18193435668945,-17151.90625,407.8282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,308.7590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.66015625,18000.0,0.0,0.0,0.3937236368656158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984697699546814,0.9847077131271362,-9.986046279664151e-06,0.0,0.000399579439545,0.0,0.0,123.81794738769533,0.0,0.0,0.0,0.5667238831520081,4.0,0.0,1.0
648600,293.1377258300781,297.1499938964844,293.1499938964844,0.1012462750077247,-2313.29541015625,304.1502685546875,0.6583408117294312,0.1610782295465469,0.1476717293262481,293.9330444335937,297.1499938964844,293.1499938964844,0.0008036711369641,-64.22923278808594,292.2809753417969,0.4177907705307007,0.050000000745058,0.0505468659102916,293.2036437988281,297.1499938964844,293.1499938964844,0.3076902329921722,-4361.47314453125,304.1596069335937,0.8832232356071472,0.395335853099823,0.2782188355922699,293.26763916015625,297.1499938964844,293.1499938964844,0.4395853877067566,-7812.00244140625,304.1658935546875,0.9764649271965028,0.5243076086044312,0.4980865120887756,293.2181091308594,297.1499938964844,293.1499938964844,0.013316985219717,-3568.3212890625,303.5057373046875,0.4177907705307007,0.050000000745058,0.2397725731134414,291.1856689453125,291.1499938964844,261.18194580078125,259.5277404785156,279.5320129394531,293.7660827636719,291.187744140625,1.0,0.3402973711490631,0.9093833565711976,0.9093833565711976,1.0,1.0,-1.4573688507080078,0.6368134617805481,0.8205553293228149,0.2955448031425476,0.0,0.0,0.7568948268890381,93.62262725830078,61.0,35.18193435668945,-17151.90625,407.8282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,308.7590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.66015625,18000.0,0.0,0.0,0.3937236368656158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984697699546814,0.9847077131271362,-9.986046279664151e-06,0.0,0.000399579439545,0.0,0.0,123.81794738769533,0.0,0.0,0.0,0.5667238831520081,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010572239756584,-2309.4365234375,304.1504821777344,0.6738258600234985,0.1615116894245147,0.1476863026618957,293.9423828125,297.1499938964844,293.1499938964844,0.0005725010414607,-45.71490097045898,292.0062561035156,0.4298138320446014,0.050000000745058,0.0501563735306263,293.2026672363281,297.1499938964844,293.1499938964844,0.3055088222026825,-4336.6884765625,304.1600341796875,0.902475118637085,0.3941768407821655,0.2771227955818176,293.26446533203125,297.1499938964844,293.1499938964844,0.4357613623142242,-7757.9638671875,304.1669616699219,0.9935271143913268,0.5219733715057373,0.4954839050769806,293.2180480957031,297.1499938964844,293.1499938964844,0.0130597120150923,-3527.755859375,303.4836730957031,0.4298138320446014,0.050000000745058,0.2379202395677566,291.2089538574219,291.1499938964844,261.2380065917969,259.5757751464844,279.56964111328125,293.78179931640625,291.2107238769531,1.0,0.3292517364025116,0.9092066287994384,0.9092066287994384,1.0,1.0,-1.45025372505188,0.633512556552887,0.8167411684989929,0.2936445772647857,0.0,0.0,0.7474395036697388,83.60721588134766,49.0,32.28861999511719,-17040.98046875,379.4138793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008850097656,308.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.693359375,18000.0,0.0,0.0,0.3936983644962311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967462956905365,0.9674727916717528,-9.798931387194898e-06,0.0,0.0003995537990704,0.0,0.0,118.82742309570312,0.0,0.0,0.0,0.5590142011642456,4.0,0.0,1.0
