time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010572239756584,-2309.4365234375,304.1504821777344,0.6738258600234985,0.1615116894245147,0.1476863026618957,293.9423828125,297.1499938964844,293.1499938964844,0.0005725010414607,-45.71490097045898,292.0062561035156,0.4298138320446014,0.050000000745058,0.0501563735306263,293.2026672363281,297.1499938964844,293.1499938964844,0.3055088222026825,-4336.6884765625,304.1600341796875,0.902475118637085,0.3941768407821655,0.2771227955818176,293.26446533203125,297.1499938964844,293.1499938964844,0.4357613623142242,-7757.9638671875,304.1669616699219,0.9935271143913268,0.5219733715057373,0.4954839050769806,293.2180480957031,297.1499938964844,293.1499938964844,0.0130597120150923,-3527.755859375,303.4836730957031,0.4298138320446014,0.050000000745058,0.2379202395677566,291.2089538574219,291.1499938964844,261.2380065917969,259.5757751464844,279.56964111328125,293.78179931640625,291.2107238769531,1.0,0.3292517364025116,0.9092066287994384,0.9092066287994384,1.0,1.0,-1.45025372505188,0.633512556552887,0.8167411684989929,0.2936445772647857,0.0,0.0,0.7474395036697388,83.60721588134766,49.0,32.28861999511719,-17040.98046875,379.4138793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008850097656,308.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.693359375,18000.0,0.0,0.0,0.3936983644962311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967462956905365,0.9674727916717528,-9.798931387194898e-06,0.0,0.0003995537990704,0.0,0.0,118.82742309570312,0.0,0.0,0.0,0.5590142011642456,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008405461907386,-2304.88232421875,304.15069580078125,0.689813494682312,0.1620146036148071,0.1477946788072586,293.951416015625,297.1499938964844,293.1499938964844,0.0004708033520728,-30.933006286621094,291.7396545410156,0.4432661235332489,0.050000000745058,0.0498222149908542,293.2015991210937,297.1499938964844,293.1499938964844,0.3031002581119537,-4309.07275390625,304.1607666015625,0.9233929514884948,0.3930583596229553,0.2760926187038421,293.2517395019531,297.1499938964844,293.1499938964844,0.4156152606010437,-7460.33203125,304.1966857910156,0.9990000128746032,0.5215851664543152,0.4767107963562011,293.2176208496094,297.1499938964844,293.1499938964844,0.0128224249929189,-3488.54296875,303.463134765625,0.4432661235332489,0.050000000745058,0.2363351285457611,291.2422180175781,291.1499938964844,261.2965087890625,259.6259765625,279.6304626464844,293.8154602050781,291.2483825683594,1.0,0.3168296217918396,0.9090299010276794,0.9090299010276794,1.0,1.0,-1.4241790771484375,0.6213909387588501,0.8027881383895874,0.2869280278682709,0.0,0.0,0.7334645390510559,74.69176483154297,37.0,60.08245849609375,-16778.16015625,344.95318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,308.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18286.322265625,18000.0,0.0,0.0,0.3927077353000641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429958462715148,0.943005383014679,-9.535351637168787e-06,0.0,0.0003985484363511,0.0,0.0,111.96795654296876,0.0,0.0,0.0,0.5480430126190186,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008405461907386,-2304.88232421875,304.15069580078125,0.689813494682312,0.1620146036148071,0.1477946788072586,293.951416015625,297.1499938964844,293.1499938964844,0.0004708033520728,-30.933006286621094,291.7396545410156,0.4432661235332489,0.050000000745058,0.0498222149908542,293.2015991210937,297.1499938964844,293.1499938964844,0.3031002581119537,-4309.07275390625,304.1607666015625,0.9233929514884948,0.3930583596229553,0.2760926187038421,293.2517395019531,297.1499938964844,293.1499938964844,0.4156152606010437,-7460.33203125,304.1966857910156,0.9990000128746032,0.5215851664543152,0.4767107963562011,293.2176208496094,297.1499938964844,293.1499938964844,0.0128224249929189,-3488.54296875,303.463134765625,0.4432661235332489,0.050000000745058,0.2363351285457611,291.2422180175781,291.1499938964844,261.2965087890625,259.6259765625,279.6304626464844,293.8154602050781,291.2483825683594,1.0,0.3168296217918396,0.9090299010276794,0.9090299010276794,1.0,1.0,-1.4241790771484375,0.6213909387588501,0.8027881383895874,0.2869280278682709,0.0,0.0,0.7334645390510559,74.69176483154297,37.0,60.08245849609375,-16778.16015625,344.95318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,308.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18286.322265625,18000.0,0.0,0.0,0.3927077353000641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429958462715148,0.943005383014679,-9.535351637168787e-06,0.0,0.0003985484363511,0.0,0.0,111.96795654296876,0.0,0.0,0.0,0.5480430126190186,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1005668491125106,-2299.1435546875,304.15106201171875,0.6982184648513794,0.1623382121324539,0.1479130536317825,293.9559020996094,297.1499938964844,293.1499938964844,0.0004066214314661,-18.4415283203125,291.63055419921875,0.4507519602775574,0.050000000745058,0.0496681779623031,293.2012023925781,297.1499938964844,293.1499938964844,0.3012492954730987,-4287.3994140625,304.16217041015625,0.9347442984580994,0.3924806416034698,0.2755870521068573,293.23114013671875,297.1499938964844,293.1499938964844,0.3985155522823334,-7206.09716796875,304.21923828125,0.9990000128746032,0.5243361592292786,0.4611279666423797,293.21697998046875,297.1499938964844,293.1499938964844,0.01268613897264,-3463.57177734375,303.4555053710937,0.4507519602775574,0.050000000745058,0.2356044501066208,291.28424072265625,291.1499938964844,261.3265686035156,259.6517639160156,279.68084716796875,293.85968017578125,291.2920837402344,1.0,0.3099169731140136,0.9089415073394777,0.9089415073394777,1.0,1.0,-1.4040900468826294,0.6121058464050293,0.7919842600822449,0.2816721796989441,0.0,0.0,0.7203412055969238,70.44440460205078,37.0,90.36683654785156,-16565.6328125,325.3742980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,308.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18424.58984375,18000.0,0.0,0.0,0.3915349841117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9222231507301332,0.9222325086593628,-9.331338333140591e-06,0.0,0.0003973582352045,0.0,0.0,106.49797058105467,0.0,0.0,0.0,0.5388110280036926,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003067418932914,-2293.612060546875,304.1513366699219,0.7075679302215576,0.1627369672060012,0.1480868607759475,293.9603271484375,297.1499938964844,293.1499938964844,0.0003499357553664,-9.48586082458496,291.5259704589844,0.4594168066978454,0.050000000745058,0.0495104305446147,293.200927734375,297.1499938964844,293.1499938964844,0.2992798984050751,-4264.33642578125,304.1635437011719,0.9471468329429626,0.3918861150741577,0.2750641703605652,293.2022399902344,297.1499938964844,293.1499938964844,0.3801747560501098,-6934.1201171875,304.2399597167969,0.9990000128746032,0.5289708375930786,0.4446038007736206,293.2156982421875,297.1499938964844,293.1499938964844,0.0125509230419993,-3438.090576171875,303.45001220703125,0.4594168066978454,0.050000000745058,0.2348561733961105,291.3304443359375,291.1499938964844,261.35711669921875,259.6780090332031,279.7451171875,293.9269104003906,291.33856201171875,1.0,0.30261892080307,0.9089300632476808,0.9089300632476808,1.0,1.0,-1.382748007774353,0.6022663116455078,0.7804816961288452,0.2761031687259674,0.0,0.0,0.7036885619163513,66.08758544921875,40.0,109.25593566894533,-16306.6328125,305.5070495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38916015625,309.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18592.82421875,18000.0,0.0,0.0,0.3897644877433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892505407333374,0.8925144076347351,-9.041898010764273e-06,0.0,0.0003955614229198,0.0,0.0,98.97601318359376,0.0,0.0,0.0,0.5258694291114807,4.0,0.0,1.0
649020,293.14263916015625,297.1499938964844,293.1499938964844,0.0994569212198257,-2277.0322265625,304.15240478515625,0.7193063497543335,0.1615077406167984,0.1475649178028106,293.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.654296875,0.4715980291366577,0.050000000745058,0.0493006743490695,293.20074462890625,297.1499938964844,293.1499938964844,0.2964981198310852,-4232.474609375,304.1634826660156,0.96402108669281,0.390636682510376,0.274055004119873,293.13397216796875,297.1499938964844,293.1499938964844,0.3544201254844665,-6556.59716796875,304.2519226074219,0.9990000128746032,0.5414825677871704,0.4216249883174896,293.2122497558594,297.1499938964844,293.1499938964844,0.0123789245262742,-3406.618408203125,303.4398498535156,0.4715980291366577,0.050000000745058,0.2338611781597137,291.3832092285156,291.1499938964844,261.41949462890625,259.7315979003906,279.7712097167969,293.8963317871094,291.3828125,1.0,0.2928659319877624,0.9089072346687316,0.9089072346687316,1.0,1.0,-1.351870894432068,0.5881008505821228,0.7637701034545898,0.2679743468761444,0.0,0.0,0.667768120765686,60.25970077514648,58.0,54.64694213867188,-15841.48046875,278.7994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7676696777344,309.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18796.427734375,18000.0,0.0,0.0,0.3842963874340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814233660697937,0.8142419457435608,-8.276721928268671e-06,0.0,0.0003900119918398,0.0,0.0,80.69697570800781,0.0,0.0,0.0,0.4926443696022033,4.0,0.0,1.0
649080,293.14263916015625,297.1499938964844,293.1499938964844,0.0994569212198257,-2277.0322265625,304.15240478515625,0.7193063497543335,0.1615077406167984,0.1475649178028106,293.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.654296875,0.4715980291366577,0.050000000745058,0.0493006743490695,293.20074462890625,297.1499938964844,293.1499938964844,0.2964981198310852,-4232.474609375,304.1634826660156,0.96402108669281,0.390636682510376,0.274055004119873,293.13397216796875,297.1499938964844,293.1499938964844,0.3544201254844665,-6556.59716796875,304.2519226074219,0.9990000128746032,0.5414825677871704,0.4216249883174896,293.2122497558594,297.1499938964844,293.1499938964844,0.0123789245262742,-3406.618408203125,303.4398498535156,0.4715980291366577,0.050000000745058,0.2338611781597137,291.3832092285156,291.1499938964844,261.41949462890625,259.7315979003906,279.7712097167969,293.8963317871094,291.3828125,1.0,0.2928659319877624,0.9089072346687316,0.9089072346687316,1.0,1.0,-1.351870894432068,0.5881008505821228,0.7637701034545898,0.2679743468761444,0.0,0.0,0.667768120765686,60.25970077514648,58.0,54.64694213867188,-15841.48046875,278.7994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7676696777344,309.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18796.427734375,18000.0,0.0,0.0,0.3842963874340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814233660697937,0.8142419457435608,-8.276721928268671e-06,0.0,0.0003900119918398,0.0,0.0,80.69697570800781,0.0,0.0,0.0,0.4926443696022033,4.0,0.0,1.0
649140,293.15582275390625,297.1499938964844,293.1499938964844,0.0977505221962928,-2245.683837890625,304.15435791015625,0.7165718078613281,0.1590031236410141,0.1451620757579803,293.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.4725032150745392,0.050000000745058,0.0492839738726615,293.200927734375,297.1499938964844,293.1499938964844,0.2959184646606445,-4227.3046875,304.159912109375,0.9643968939781188,0.3893114626407623,0.2731390297412872,293.0821838378906,297.1499938964844,293.1499938964844,0.3514455258846283,-6527.26708984375,304.2220458984375,0.9990000128746032,0.5524611473083496,0.4197337031364441,293.2096252441406,297.1499938964844,293.1499938964844,0.0123723689466714,-3409.423583984375,303.423828125,0.4725032150745392,0.050000000745058,0.233781948685646,291.35467529296875,291.1499938964844,261.4833374023437,259.78643798828125,279.7957458496094,293.88433837890625,291.3493957519531,1.0,0.2922290861606598,0.9088844060897828,0.9088844060897828,1.0,1.0,-1.3454862833023071,0.5852236747741699,0.7602626085281372,0.2661542296409607,0.0,0.0,0.6417452692985535,59.72687149047852,76.0,-28.881664276123047,-15567.17578125,274.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1907653808594,309.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18640.12890625,18000.0,0.0,0.0,0.3767427504062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463463544845581,0.7463539242744446,-7.598033789690817e-06,0.0,0.0003823459846898,0.0,0.0,66.5048599243164,0.0,0.0,0.0,0.4642667174339294,4.0,0.0,1.0
649200,293.15582275390625,297.1499938964844,293.1499938964844,0.0977505221962928,-2245.683837890625,304.15435791015625,0.7165718078613281,0.1590031236410141,0.1451620757579803,293.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.4725032150745392,0.050000000745058,0.0492839738726615,293.200927734375,297.1499938964844,293.1499938964844,0.2959184646606445,-4227.3046875,304.159912109375,0.9643968939781188,0.3893114626407623,0.2731390297412872,293.0821838378906,297.1499938964844,293.1499938964844,0.3514455258846283,-6527.26708984375,304.2220458984375,0.9990000128746032,0.5524611473083496,0.4197337031364441,293.2096252441406,297.1499938964844,293.1499938964844,0.0123723689466714,-3409.423583984375,303.423828125,0.4725032150745392,0.050000000745058,0.233781948685646,291.35467529296875,291.1499938964844,261.4833374023437,259.78643798828125,279.7957458496094,293.88433837890625,291.3493957519531,1.0,0.2922290861606598,0.9088844060897828,0.9088844060897828,1.0,1.0,-1.3454862833023071,0.5852236747741699,0.7602626085281372,0.2661542296409607,0.0,0.0,0.6417452692985535,59.72687149047852,76.0,-28.881664276123047,-15567.17578125,274.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1907653808594,309.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18640.12890625,18000.0,0.0,0.0,0.3767427504062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463463544845581,0.7463539242744446,-7.598033789690817e-06,0.0,0.0003823459846898,0.0,0.0,66.5048599243164,0.0,0.0,0.0,0.4642667174339294,4.0,0.0,1.0
649260,293.15802001953125,297.1499938964844,293.1499938964844,0.0976602956652641,-2245.349365234375,304.1529846191406,0.7070316672325134,0.1583863496780395,0.1442960649728775,293.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.4652123749256134,0.050000000745058,0.0494138412177562,293.2015686035156,297.1499938964844,293.1499938964844,0.2966321110725403,-4237.48779296875,304.1554260253906,0.951899230480194,0.3878948092460632,0.2722671329975128,293.0694274902344,297.1499938964844,293.1499938964844,0.366242915391922,-6765.93603515625,304.173095703125,0.9990000128746032,0.5568479895591736,0.4341590106487274,293.208251953125,297.1499938964844,293.1499938964844,0.012470313347876,-3433.779541015625,303.40252685546875,0.4652123749256134,0.050000000745058,0.2343979775905609,291.2795104980469,291.1499938964844,261.5482788085937,259.8422241210937,279.82769775390625,293.907958984375,291.2716369628906,1.0,0.2985842525959015,0.9089495539665222,0.9089495539665222,1.0,1.0,-1.3616024255752563,0.5926647782325745,0.7689377069473267,0.2702210247516632,0.0,0.0,0.6291555166244507,63.27610778808594,94.0,-91.7050552368164,-15530.703125,289.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5403747558594,309.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18358.25,18000.0,0.0,0.0,0.3683413565158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053584456443787,0.7053656578063965,-7.172959612944396e-06,0.0,0.0003738196683116,0.0,0.0,58.61005401611328,0.0,0.0,0.0,0.4471994936466217,4.0,0.0,1.0
649320,293.15802001953125,297.1499938964844,293.1499938964844,0.0976602956652641,-2245.349365234375,304.1529846191406,0.7070316672325134,0.1583863496780395,0.1442960649728775,293.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.4652123749256134,0.050000000745058,0.0494138412177562,293.2015686035156,297.1499938964844,293.1499938964844,0.2966321110725403,-4237.48779296875,304.1554260253906,0.951899230480194,0.3878948092460632,0.2722671329975128,293.0694274902344,297.1499938964844,293.1499938964844,0.366242915391922,-6765.93603515625,304.173095703125,0.9990000128746032,0.5568479895591736,0.4341590106487274,293.208251953125,297.1499938964844,293.1499938964844,0.012470313347876,-3433.779541015625,303.40252685546875,0.4652123749256134,0.050000000745058,0.2343979775905609,291.2795104980469,291.1499938964844,261.5482788085937,259.8422241210937,279.82769775390625,293.907958984375,291.2716369628906,1.0,0.2985842525959015,0.9089495539665222,0.9089495539665222,1.0,1.0,-1.3616024255752563,0.5926647782325745,0.7689377069473267,0.2702210247516632,0.0,0.0,0.6291555166244507,63.27610778808594,94.0,-91.7050552368164,-15530.703125,289.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5403747558594,309.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18358.25,18000.0,0.0,0.0,0.3683413565158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053584456443787,0.7053656578063965,-7.172959612944396e-06,0.0,0.0003738196683116,0.0,0.0,58.61005401611328,0.0,0.0,0.0,0.4471994936466217,4.0,0.0,1.0
649380,293.152099609375,297.1499938964844,293.1499938964844,0.0990451425313949,-2272.79833984375,304.149658203125,0.6937245726585388,0.1593685895204544,0.1450644433498382,293.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.4510496258735657,0.050000000745058,0.0496626012027263,293.2026672363281,297.1499938964844,293.1499938964844,0.2978246212005615,-4253.02587890625,304.15167236328125,0.929677963256836,0.3863680064678192,0.2714102566242218,293.0955810546875,297.1499938964844,293.1499938964844,0.3943128287792206,-7197.76171875,304.1185913085937,0.9990000128746032,0.5536604523658752,0.460536241531372,293.2088623046875,297.1499938964844,293.1499938964844,0.0126235960051417,-3469.071044921875,303.37506103515625,0.4510496258735657,0.050000000745058,0.2355780005455017,291.1878967285156,291.1499938964844,261.614013671875,259.898681640625,279.8602905273437,293.95001220703125,291.1799621582031,1.0,0.310348778963089,0.9090147614479064,0.9090147614479064,1.0,1.0,-1.3948681354522705,0.6080178022384644,0.7868503928184509,0.2787654101848602,0.0,0.0,0.6301782131195068,70.12895965576172,112.0,-118.5432357788086,-15718.041015625,320.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7178039550781,309.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.423828125,18000.0,0.0,0.0,0.3605845272541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947662234306335,0.694773256778717,-7.017583811830264e-06,0.0,0.0003659474605228,0.0,0.0,56.377098083496094,0.0,0.0,0.0,0.4424025118350982,4.0,0.0,1.0
649440,293.152099609375,297.1499938964844,293.1499938964844,0.0990451425313949,-2272.79833984375,304.149658203125,0.6937245726585388,0.1593685895204544,0.1450644433498382,293.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.4510496258735657,0.050000000745058,0.0496626012027263,293.2026672363281,297.1499938964844,293.1499938964844,0.2978246212005615,-4253.02587890625,304.15167236328125,0.929677963256836,0.3863680064678192,0.2714102566242218,293.0955810546875,297.1499938964844,293.1499938964844,0.3943128287792206,-7197.76171875,304.1185913085937,0.9990000128746032,0.5536604523658752,0.460536241531372,293.2088623046875,297.1499938964844,293.1499938964844,0.0126235960051417,-3469.071044921875,303.37506103515625,0.4510496258735657,0.050000000745058,0.2355780005455017,291.1878967285156,291.1499938964844,261.614013671875,259.898681640625,279.8602905273437,293.95001220703125,291.1799621582031,1.0,0.310348778963089,0.9090147614479064,0.9090147614479064,1.0,1.0,-1.3948681354522705,0.6080178022384644,0.7868503928184509,0.2787654101848602,0.0,0.0,0.6301782131195068,70.12895965576172,112.0,-118.5432357788086,-15718.041015625,320.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7178039550781,309.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.423828125,18000.0,0.0,0.0,0.3605845272541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947662234306335,0.694773256778717,-7.017583811830264e-06,0.0,0.0003659474605228,0.0,0.0,56.377098083496094,0.0,0.0,0.0,0.4424025118350982,4.0,0.0,1.0
649500,293.1462097167969,297.1499938964844,293.1499938964844,0.100206159055233,-2295.194580078125,304.1476135253906,0.6866139769554138,0.1604971587657928,0.1460121423006057,294.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4430672824382782,0.050000000745058,0.049826756119728,293.2033996582031,297.1499938964844,293.1499938964844,0.2984100878238678,-4260.5078125,304.1502990722656,0.9164260029792786,0.3855553865432739,0.2709784209728241,293.1219787597656,297.1499938964844,293.1499938964844,0.4122600555419922,-7467.73095703125,304.0917053222656,0.9990000128746032,0.5491723418235779,0.4771448969841003,293.2100830078125,297.1499938964844,293.1499938964844,0.0127107137814164,-3488.558837890625,303.3587951660156,0.4430672824382782,0.050000000745058,0.2363566905260086,291.14288330078125,291.1499938964844,261.64703369140625,259.92706298828125,279.8797607421875,293.9819030761719,291.1354675292969,1.0,0.3178229033946991,0.909047305583954,0.909047305583954,1.0,1.0,-1.416553258895874,0.6180487275123596,0.7985045313835144,0.2843657433986664,0.0,0.0,0.6351737976074219,74.65531158447266,112.0,-120.69623565673828,-15876.8837890625,341.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7217712402344,309.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.7890625,18000.0,0.0,0.0,0.3573959767818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997770071029663,0.6997840404510498,-7.030474080238491e-06,0.0,0.000362711463822,0.0,0.0,57.04309844970703,0.0,0.0,0.0,0.4441544711589813,4.0,0.0,1.0
649560,293.13916015625,297.1499938964844,293.1499938964844,0.1017392426729202,-2324.417236328125,304.1452331542969,0.6797477602958679,0.1619337350130081,0.147403672337532,294.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4350961744785309,0.050000000745058,0.0500148348510265,293.20428466796875,297.1499938964844,293.1499938964844,0.2989630699157715,-4267.52587890625,304.14923095703125,0.903279423713684,0.3847071528434753,0.2705398797988891,293.15673828125,297.1499938964844,293.1499938964844,0.4323363602161407,-7765.4990234375,304.0657958984375,0.9990000128746032,0.5427142977714539,0.4954900443553924,293.2119140625,297.1499938964844,293.1499938964844,0.012801356613636,-3508.72265625,303.340576171875,0.4350961744785309,0.050000000745058,0.2372488379478454,291.09942626953125,291.1499938964844,261.68017578125,259.9554748535156,279.874755859375,293.975830078125,291.0916748046875,1.0,0.3261449635028839,0.9088485836982728,0.9088485836982728,1.0,1.0,-1.441014051437378,0.6293765902519226,0.8116374611854553,0.2906920611858368,0.0,0.0,0.6428914666175842,79.84268951416016,115.0,-123.99472045898438,-16082.3671875,365.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6641845703125,309.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.412109375,18000.0,0.0,0.0,0.3548763692378998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710841953754425,0.7108490467071533,-7.097806701494847e-06,0.0,0.0003601544012781,0.0,0.0,58.781986236572266,0.0,0.0,0.0,0.4483929872512817,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.1039177253842353,-2365.7451171875,304.14337158203125,0.6651183366775513,0.1628889292478561,0.1492011249065399,294.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.4211199879646301,0.050000000745058,0.0504276975989341,293.20587158203125,297.1499938964844,293.1499938964844,0.2997463345527649,-4277.40283203125,304.1483459472656,0.8796848058700562,0.3830056488513946,0.2696617841720581,293.2292785644531,297.1499938964844,293.1499938964844,0.4453465342521667,-7944.66357421875,304.0760803222656,0.9853723645210266,0.5277720093727112,0.5037821531295776,293.2185363769531,297.1499938964844,293.1499938964844,0.0129649247974157,-3545.7197265625,303.29547119140625,0.4211199879646301,0.050000000745058,0.2392072826623916,291.0216369628906,291.1499938964844,261.7464294433594,260.0123596191406,279.8416748046875,293.8780517578125,291.02313232421875,1.0,0.3382287919521332,0.9084510207176208,0.9084510207176208,1.0,1.0,-1.4545817375183103,0.6355998516082764,0.818981945514679,0.2943711876869201,0.0,0.0,0.6663355827331543,90.5438003540039,118.0,-72.7083740234375,-16354.0068359375,398.8567504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37994384765625,309.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17558.5546875,18000.0,0.0,0.0,0.3521739244461059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534940242767334,0.7535014748573303,-7.418535460601561e-06,0.0,0.0003574117436073,0.0,0.0,66.20924377441406,0.0,0.0,0.0,0.4653889834880829,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.1039177253842353,-2365.7451171875,304.14337158203125,0.6651183366775513,0.1628889292478561,0.1492011249065399,294.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.4211199879646301,0.050000000745058,0.0504276975989341,293.20587158203125,297.1499938964844,293.1499938964844,0.2997463345527649,-4277.40283203125,304.1483459472656,0.8796848058700562,0.3830056488513946,0.2696617841720581,293.2292785644531,297.1499938964844,293.1499938964844,0.4453465342521667,-7944.66357421875,304.0760803222656,0.9853723645210266,0.5277720093727112,0.5037821531295776,293.2185363769531,297.1499938964844,293.1499938964844,0.0129649247974157,-3545.7197265625,303.29547119140625,0.4211199879646301,0.050000000745058,0.2392072826623916,291.0216369628906,291.1499938964844,261.7464294433594,260.0123596191406,279.8416748046875,293.8780517578125,291.02313232421875,1.0,0.3382287919521332,0.9084510207176208,0.9084510207176208,1.0,1.0,-1.4545817375183103,0.6355998516082764,0.818981945514679,0.2943711876869201,0.0,0.0,0.6663355827331543,90.5438003540039,118.0,-72.7083740234375,-16354.0068359375,398.8567504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37994384765625,309.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17558.5546875,18000.0,0.0,0.0,0.3521739244461059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534940242767334,0.7535014748573303,-7.418535460601561e-06,0.0,0.0003574117436073,0.0,0.0,66.20924377441406,0.0,0.0,0.0,0.4653889834880829,4.0,0.0,1.0
649740,293.1391296386719,297.1499938964844,293.1499938964844,0.1038299947977066,-2363.191162109375,304.1457214355469,0.6519575119018555,0.1626006811857223,0.1494815647602081,294.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.4111596941947937,0.050000000745058,0.0508141368627548,293.208251953125,297.1499938964844,293.1499938964844,0.2974468767642975,-4249.83642578125,304.1526794433594,0.8609452247619629,0.3811123073101043,0.2686775624752044,293.2588195800781,297.1499938964844,293.1499938964844,0.4371651709079742,-7807.25048828125,304.1137390136719,0.9615076184272766,0.5197110772132874,0.4950395822525024,293.2262268066406,297.1499938964844,293.1499938964844,0.0129765896126627,-3548.615234375,303.2528686523437,0.4111596941947937,0.050000000745058,0.2410403937101364,291.0621337890625,291.1499938964844,261.8125,260.0689697265625,279.8745422363281,293.8758544921875,291.0644226074219,1.0,0.3468097448348999,0.908053457736969,0.908053457736969,1.0,1.0,-1.446271896362305,0.6317203640937805,0.8145515322685242,0.292195051908493,0.0,0.0,0.675317108631134,100.18180084228516,121.0,15.479392051696776,-16326.4931640625,418.2207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02215576171875,309.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17729.734375,18000.0,0.0,0.0,0.351548284292221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784377932548523,0.7843856811523438,-7.74566342442995e-06,0.0,0.0003567768144421,0.0,0.0,72.60223388671875,0.0,0.0,0.0,0.4784005880355835,4.0,0.0,1.0
649800,293.1391296386719,297.1499938964844,293.1499938964844,0.1038299947977066,-2363.191162109375,304.1457214355469,0.6519575119018555,0.1626006811857223,0.1494815647602081,294.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.4111596941947937,0.050000000745058,0.0508141368627548,293.208251953125,297.1499938964844,293.1499938964844,0.2974468767642975,-4249.83642578125,304.1526794433594,0.8609452247619629,0.3811123073101043,0.2686775624752044,293.2588195800781,297.1499938964844,293.1499938964844,0.4371651709079742,-7807.25048828125,304.1137390136719,0.9615076184272766,0.5197110772132874,0.4950395822525024,293.2262268066406,297.1499938964844,293.1499938964844,0.0129765896126627,-3548.615234375,303.2528686523437,0.4111596941947937,0.050000000745058,0.2410403937101364,291.0621337890625,291.1499938964844,261.8125,260.0689697265625,279.8745422363281,293.8758544921875,291.0644226074219,1.0,0.3468097448348999,0.908053457736969,0.908053457736969,1.0,1.0,-1.446271896362305,0.6317203640937805,0.8145515322685242,0.292195051908493,0.0,0.0,0.675317108631134,100.18180084228516,121.0,15.479392051696776,-16326.4931640625,418.2207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02215576171875,309.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17729.734375,18000.0,0.0,0.0,0.351548284292221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784377932548523,0.7843856811523438,-7.74566342442995e-06,0.0,0.0003567768144421,0.0,0.0,72.60223388671875,0.0,0.0,0.0,0.4784005880355835,4.0,0.0,1.0
649860,293.1424865722656,297.1499938964844,293.1499938964844,0.1035931855440139,-2358.289306640625,304.14752197265625,0.6429850459098816,0.1621924936771392,0.1493909507989883,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.4048159122467041,0.050000000745058,0.0511080399155616,293.2109375,297.1499938964844,293.1499938964844,0.2953594326972961,-4225.3466796875,304.1552429199219,0.8481691479682922,0.3790909647941589,0.2675063014030456,293.2682800292969,297.1499938964844,293.1499938964844,0.4325592815876007,-7732.30078125,304.1331787109375,0.9438420534133912,0.5150105357170105,0.490351915359497,293.2327575683594,297.1499938964844,293.1499938964844,0.0129712969064712,-3550.366943359375,303.20965576171875,0.4048159122467041,0.050000000745058,0.2424345463514328,291.0834655761719,291.1499938964844,261.87799072265625,260.12506103515625,279.9204406738281,293.9007873535156,291.0850830078125,1.0,0.3533048927783966,0.9077206254005432,0.9077206254005432,1.0,1.0,-1.441154956817627,0.629347562789917,0.81180739402771,0.2907918095588684,0.0,0.0,0.6826852560043335,107.531982421875,109.0,25.509336471557617,-16236.7119140625,433.5591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69451904296875,308.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17810.333984375,18000.0,0.0,0.0,0.352008044719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031662106513977,0.8031741976737976,-7.945017387100961e-06,0.0,0.000357243407052,0.0,0.0,76.66291809082031,0.0,0.0,0.0,0.486562579870224,4.0,0.0,1.0
649920,293.1424865722656,297.1499938964844,293.1499938964844,0.1035931855440139,-2358.289306640625,304.14752197265625,0.6429850459098816,0.1621924936771392,0.1493909507989883,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.4048159122467041,0.050000000745058,0.0511080399155616,293.2109375,297.1499938964844,293.1499938964844,0.2953594326972961,-4225.3466796875,304.1552429199219,0.8481691479682922,0.3790909647941589,0.2675063014030456,293.2682800292969,297.1499938964844,293.1499938964844,0.4325592815876007,-7732.30078125,304.1331787109375,0.9438420534133912,0.5150105357170105,0.490351915359497,293.2327575683594,297.1499938964844,293.1499938964844,0.0129712969064712,-3550.366943359375,303.20965576171875,0.4048159122467041,0.050000000745058,0.2424345463514328,291.0834655761719,291.1499938964844,261.87799072265625,260.12506103515625,279.9204406738281,293.9007873535156,291.0850830078125,1.0,0.3533048927783966,0.9077206254005432,0.9077206254005432,1.0,1.0,-1.441154956817627,0.629347562789917,0.81180739402771,0.2907918095588684,0.0,0.0,0.6826852560043335,107.531982421875,109.0,25.509336471557617,-16236.7119140625,433.5591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69451904296875,308.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17810.333984375,18000.0,0.0,0.0,0.352008044719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031662106513977,0.8031741976737976,-7.945017387100961e-06,0.0,0.000357243407052,0.0,0.0,76.66291809082031,0.0,0.0,0.0,0.486562579870224,4.0,0.0,1.0
649980,293.1447448730469,297.1499938964844,293.1499938964844,0.1032353490591049,-2351.238525390625,304.14892578125,0.6413449048995972,0.1619193106889724,0.1491512805223465,294.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4038666188716888,0.050000000745058,0.0511549264192581,293.21337890625,297.1499938964844,293.1499938964844,0.2930018305778503,-4197.88671875,304.15740966796875,0.8450549840927124,0.3770487606525421,0.2661211192607879,293.2704772949219,297.1499938964844,293.1499938964844,0.4288350641727447,-7673.79052734375,304.1448669433594,0.9390711784362792,0.5115596055984497,0.4869374334812164,293.2377624511719,297.1499938964844,293.1499938964844,0.0128690833225846,-3535.950439453125,303.1684875488281,0.4038666188716888,0.050000000745058,0.2426569461822509,291.1029968261719,291.1499938964844,261.9425964355469,260.1803283691406,279.9698791503906,293.9322204589844,291.1047058105469,1.0,0.3532513976097107,0.9073877930641174,0.9073877930641174,1.0,1.0,-1.4354296922683716,0.6266880631446838,0.8087416291236877,0.2892503142356872,0.0,0.0,0.6876669526100159,108.6176986694336,97.0,27.834583282470703,-16131.8349609375,433.1459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,308.7005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17865.77734375,18000.0,0.0,0.0,0.3531274199485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170487880706787,0.8170568346977234,-8.094141776382457e-06,0.0,0.0003583794168662,0.0,0.0,79.76007080078125,0.0,0.0,0.0,0.4925592243671417,4.0,0.0,1.0
650040,293.1447448730469,297.1499938964844,293.1499938964844,0.1032353490591049,-2351.238525390625,304.14892578125,0.6413449048995972,0.1619193106889724,0.1491512805223465,294.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4038666188716888,0.050000000745058,0.0511549264192581,293.21337890625,297.1499938964844,293.1499938964844,0.2930018305778503,-4197.88671875,304.15740966796875,0.8450549840927124,0.3770487606525421,0.2661211192607879,293.2704772949219,297.1499938964844,293.1499938964844,0.4288350641727447,-7673.79052734375,304.1448669433594,0.9390711784362792,0.5115596055984497,0.4869374334812164,293.2377624511719,297.1499938964844,293.1499938964844,0.0128690833225846,-3535.950439453125,303.1684875488281,0.4038666188716888,0.050000000745058,0.2426569461822509,291.1029968261719,291.1499938964844,261.9425964355469,260.1803283691406,279.9698791503906,293.9322204589844,291.1047058105469,1.0,0.3532513976097107,0.9073877930641174,0.9073877930641174,1.0,1.0,-1.4354296922683716,0.6266880631446838,0.8087416291236877,0.2892503142356872,0.0,0.0,0.6876669526100159,108.6176986694336,97.0,27.834583282470703,-16131.8349609375,433.1459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,308.7005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17865.77734375,18000.0,0.0,0.0,0.3531274199485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170487880706787,0.8170568346977234,-8.094141776382457e-06,0.0,0.0003583794168662,0.0,0.0,79.76007080078125,0.0,0.0,0.0,0.4925592243671417,4.0,0.0,1.0
650100,293.1454467773437,297.1499938964844,293.1499938964844,0.1030444428324699,-2347.5107421875,304.14947509765625,0.6425038576126099,0.1618496626615524,0.1490238457918167,294.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4048375487327575,0.050000000745058,0.0511070564389228,293.2144470214844,297.1499938964844,293.1499938964844,0.2917438447475433,-4183.28369140625,304.1583557128906,0.8460460305213928,0.3760378658771515,0.2653812170028686,293.27032470703125,297.1499938964844,293.1499938964844,0.4270498752593994,-7646.4765625,304.1490173339844,0.940276563167572,0.5100626349449158,0.4854251146316528,293.2397155761719,297.1499938964844,293.1499938964844,0.0127906017005443,-3523.989501953125,303.1488647460937,0.4048375487327575,0.050000000745058,0.2424298822879791,291.11309814453125,291.1499938964844,261.9744873046875,260.20758056640625,279.99481201171875,293.9482421875,291.11480712890625,1.0,0.3515922427177429,0.9072213768959044,0.9072213768959044,1.0,1.0,-1.4322431087493896,0.625209391117096,0.8070337176322937,0.2883939146995544,0.0,0.0,0.6891146898269653,107.3493194580078,97.0,28.26083946228028,-16074.9521484375,428.3493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,308.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.064453125,18000.0,0.0,0.0,0.3538106083869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.821763813495636,0.8217719197273254,-8.147913831635378e-06,0.0,0.0003590728156268,0.0,0.0,80.8515625,0.0,0.0,0.0,0.4946170449256897,4.0,0.0,1.0
650160,293.1459045410156,297.1499938964844,293.1499938964844,0.1028555035591125,-2343.832275390625,304.14990234375,0.6446728110313416,0.161817193031311,0.1489002406597137,294.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4065304100513458,0.050000000745058,0.051025278866291,293.2154235839844,297.1499938964844,293.1499938964844,0.2904544174671173,-4168.3427734375,304.1591796875,0.84831303358078,0.375032901763916,0.2646206617355346,293.26971435546875,297.1499938964844,293.1499938964844,0.4252846837043762,-7619.8447265625,304.15240478515625,0.9432355761528016,0.5086582899093628,0.4839830994606018,293.2413635253906,297.1499938964844,293.1499938964844,0.0127001525834202,-3509.87353515625,303.1297607421875,0.4065304100513458,0.050000000745058,0.2420419603586197,291.1231689453125,291.1499938964844,262.0060119628906,260.2344970703125,280.0193786621094,293.96392822265625,291.1248779296875,1.0,0.3490982353687286,0.9071401357650756,0.9071401357650756,1.0,1.0,-1.4288870096206665,0.6236564517021179,0.8052304983139038,0.2874982357025146,0.0,0.0,0.6898937225341797,105.21955108642578,85.0,28.4022159576416,-16016.640625,421.38714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,308.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.634765625,18000.0,0.0,0.0,0.3545163869857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249807953834534,0.8249889612197876,-8.186996637959965e-06,0.0,0.0003597890608943,0.0,0.0,81.61910247802734,0.0,0.0,0.0,0.4960362017154693,4.0,0.0,1.0
650220,293.14630126953125,297.1499938964844,293.1499938964844,0.102486178278923,-2336.6591796875,304.1505432128906,0.6516813039779663,0.1618411540985107,0.148668572306633,294.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4118155539035797,0.050000000745058,0.0507860742509365,293.21710205078125,297.1499938964844,293.1499938964844,0.2877998054027557,-4137.6376953125,304.1605224609375,0.8561596274375916,0.3730331063270569,0.2630528807640075,293.2676696777344,297.1499938964844,293.1499938964844,0.421768456697464,-7567.642578125,304.15740966796875,0.953328251838684,0.5060415267944336,0.481231689453125,293.24383544921875,297.1499938964844,293.1499938964844,0.0124943004921078,-3476.888916015625,303.093017578125,0.4118155539035797,0.050000000745058,0.2409072667360305,291.1434326171875,291.1499938964844,262.0678405761719,260.2872009277344,280.0674133300781,293.9938659667969,291.1451721191406,1.0,0.3421655297279358,0.906977653503418,0.906977653503418,1.0,1.0,-1.4217748641967771,0.6203670501708984,0.8014078140258789,0.2856066524982452,0.0,0.0,0.6894137859344482,99.03799438476562,73.0,28.548105239868164,-15897.6923828125,402.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,308.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.689453125,18000.0,0.0,0.0,0.3558431267738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269023895263672,0.8269106149673462,-8.220305971917696e-06,0.0,0.0003611355205066,0.0,0.0,82.15424346923828,0.0,0.0,0.0,0.4969388842582702,4.0,0.0,1.0
650280,293.14630126953125,297.1499938964844,293.1499938964844,0.102486178278923,-2336.6591796875,304.1505432128906,0.6516813039779663,0.1618411540985107,0.148668572306633,294.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4118155539035797,0.050000000745058,0.0507860742509365,293.21710205078125,297.1499938964844,293.1499938964844,0.2877998054027557,-4137.6376953125,304.1605224609375,0.8561596274375916,0.3730331063270569,0.2630528807640075,293.2676696777344,297.1499938964844,293.1499938964844,0.421768456697464,-7567.642578125,304.15740966796875,0.953328251838684,0.5060415267944336,0.481231689453125,293.24383544921875,297.1499938964844,293.1499938964844,0.0124943004921078,-3476.888916015625,303.093017578125,0.4118155539035797,0.050000000745058,0.2409072667360305,291.1434326171875,291.1499938964844,262.0678405761719,260.2872009277344,280.0674133300781,293.9938659667969,291.1451721191406,1.0,0.3421655297279358,0.906977653503418,0.906977653503418,1.0,1.0,-1.4217748641967771,0.6203670501708984,0.8014078140258789,0.2856066524982452,0.0,0.0,0.6894137859344482,99.03799438476562,73.0,28.548105239868164,-15897.6923828125,402.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,308.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.689453125,18000.0,0.0,0.0,0.3558431267738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269023895263672,0.8269106149673462,-8.220305971917696e-06,0.0,0.0003611355205066,0.0,0.0,82.15424346923828,0.0,0.0,0.0,0.4969388842582702,4.0,0.0,1.0
650340,293.1462097167969,297.1499938964844,293.1499938964844,0.1021336540579795,-2329.825439453125,304.15093994140625,0.6621032953262329,0.1619542390108108,0.148458644747734,294.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4197109937667846,0.050000000745058,0.0504773519933223,293.21856689453125,297.1499938964844,293.1499938964844,0.2850778102874756,-4106.19921875,304.1615600585937,0.8681430816650391,0.3710351884365082,0.2614373862743377,293.26495361328125,297.1499938964844,293.1499938964844,0.4182732403278351,-7516.54150390625,304.1607360839844,0.9675794839859008,0.5036060810089111,0.4785997271537781,293.2455139160156,297.1499938964844,293.1499938964844,0.0122685823589563,-3439.75048828125,303.0576477050781,0.4197109937667846,0.050000000745058,0.239442840218544,291.1636047363281,291.1499938964844,262.1277770996094,260.3382263183594,280.1136169433594,294.0215759277344,291.165283203125,1.0,0.3332866430282593,0.9068151712417604,0.9068151712417604,1.0,1.0,-1.4142954349517822,0.616908848285675,0.7973865866661072,0.2836251258850097,0.0,0.0,0.6862466931343079,91.09075927734376,61.0,28.11572265625,-15776.111328125,379.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,308.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.00390625,18000.0,0.0,0.0,0.3568447828292846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822742760181427,0.8227509260177612,-8.19272918306524e-06,0.0,0.0003621520882006,0.0,0.0,81.33021545410156,0.0,0.0,0.0,0.4952357113361358,4.0,0.0,1.0
650400,293.1462097167969,297.1499938964844,293.1499938964844,0.1021336540579795,-2329.825439453125,304.15093994140625,0.6621032953262329,0.1619542390108108,0.148458644747734,294.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4197109937667846,0.050000000745058,0.0504773519933223,293.21856689453125,297.1499938964844,293.1499938964844,0.2850778102874756,-4106.19921875,304.1615600585937,0.8681430816650391,0.3710351884365082,0.2614373862743377,293.26495361328125,297.1499938964844,293.1499938964844,0.4182732403278351,-7516.54150390625,304.1607360839844,0.9675794839859008,0.5036060810089111,0.4785997271537781,293.2455139160156,297.1499938964844,293.1499938964844,0.0122685823589563,-3439.75048828125,303.0576477050781,0.4197109937667846,0.050000000745058,0.239442840218544,291.1636047363281,291.1499938964844,262.1277770996094,260.3382263183594,280.1136169433594,294.0215759277344,291.165283203125,1.0,0.3332866430282593,0.9068151712417604,0.9068151712417604,1.0,1.0,-1.4142954349517822,0.616908848285675,0.7973865866661072,0.2836251258850097,0.0,0.0,0.6862466931343079,91.09075927734376,61.0,28.11572265625,-15776.111328125,379.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,308.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.00390625,18000.0,0.0,0.0,0.3568447828292846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822742760181427,0.8227509260177612,-8.19272918306524e-06,0.0,0.0003621520882006,0.0,0.0,81.33021545410156,0.0,0.0,0.0,0.4952357113361358,4.0,0.0,1.0
650460,293.14581298828125,297.1499938964844,293.1499938964844,0.1018080040812492,-2323.524658203125,304.15118408203125,0.6761409044265747,0.1621303111314773,0.1482695192098617,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.4309345781803131,0.050000000745058,0.0501253902912139,293.2198791503906,297.1499938964844,293.1499938964844,0.2823365926742553,-4074.57373046875,304.1622619628906,0.884437620639801,0.3690292835235595,0.2597858011722564,293.261962890625,297.1499938964844,293.1499938964844,0.4148505926132202,-7467.02197265625,304.162841796875,0.9844013452529908,0.5013051629066467,0.4760595262050628,293.2466735839844,297.1499938964844,293.1499938964844,0.0120346313342452,-3400.469970703125,303.0231628417969,0.4309345781803131,0.050000000745058,0.2377732694149017,291.1824951171875,291.1499938964844,262.1854858398437,260.38726806640625,280.1578674316406,294.0473327636719,291.1840515136719,1.0,0.3229846954345703,0.9066795110702516,0.9066795110702516,1.0,1.0,-1.4066096544265747,0.6133575439453125,0.793252170085907,0.2815983593463897,0.0,0.0,0.6806228160858154,82.04595947265625,49.0,26.371294021606445,-15651.2744140625,354.2989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,308.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18109.171875,18000.0,0.0,0.0,0.3573167324066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127834796905518,0.8127915859222412,-8.106971108645666e-06,0.0,0.0003626310499384,0.0,0.0,79.23294830322266,0.0,0.0,0.0,0.4910613596439361,4.0,0.0,1.0
