time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.14581298828125,297.1499938964844,293.1499938964844,0.1018080040812492,-2323.524658203125,304.15118408203125,0.6761409044265747,0.1621303111314773,0.1482695192098617,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.4309345781803131,0.050000000745058,0.0501253902912139,293.2198791503906,297.1499938964844,293.1499938964844,0.2823365926742553,-4074.57373046875,304.1622619628906,0.884437620639801,0.3690292835235595,0.2597858011722564,293.261962890625,297.1499938964844,293.1499938964844,0.4148505926132202,-7467.02197265625,304.162841796875,0.9844013452529908,0.5013051629066467,0.4760595262050628,293.2466735839844,297.1499938964844,293.1499938964844,0.0120346313342452,-3400.469970703125,303.0231628417969,0.4309345781803131,0.050000000745058,0.2377732694149017,291.1824951171875,291.1499938964844,262.1854858398437,260.38726806640625,280.1578674316406,294.0473327636719,291.1840515136719,1.0,0.3229846954345703,0.9066795110702516,0.9066795110702516,1.0,1.0,-1.4066096544265747,0.6133575439453125,0.793252170085907,0.2815983593463897,0.0,0.0,0.6806228160858154,82.04595947265625,49.0,26.371294021606445,-15651.2744140625,354.2989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,308.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18109.171875,18000.0,0.0,0.0,0.3573167324066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127834796905518,0.8127915859222412,-8.106971108645666e-06,0.0,0.0003626310499384,0.0,0.0,79.23294830322266,0.0,0.0,0.0,0.4910613596439361,4.0,0.0,1.0
650580,293.14520263671875,297.1499938964844,293.1499938964844,0.101526066660881,-2318.07421875,304.1512451171875,0.6935362815856934,0.1623599380254745,0.1481143087148666,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.4461350739002228,0.050000000745058,0.049761164933443,293.2210693359375,297.1499938964844,293.1499938964844,0.2796211540699005,-4043.270263671875,304.1626892089844,0.904725968837738,0.3670184016227722,0.2581180930137634,293.2581481933594,297.1499938964844,293.1499938964844,0.4086484611034393,-7375.17822265625,304.16961669921875,0.9990000128746032,0.4992356896400451,0.4705314636230469,293.2474060058594,297.1499938964844,293.1499938964844,0.0118053136393427,-3361.323974609375,302.9892578125,0.4461350739002228,0.050000000745058,0.2360455393791198,291.19940185546875,291.1499938964844,262.2406616210937,260.4339904785156,280.2038879394531,294.0738830566406,291.2010498046875,1.0,0.3114925026893616,0.9065439105033876,0.9065439105033876,1.0,1.0,-1.3953142166137695,0.6081008315086365,0.7872133851051331,0.2787674367427826,0.0,0.0,0.6728985905647278,72.63438415527344,37.0,25.81714057922364,-15498.5693359375,326.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,308.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18158.708984375,18000.0,0.0,0.0,0.3571098744869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977672219276428,0.7977752089500427,-7.971314516908024e-06,0.0,0.0003624211240094,0.0,0.0,76.08724975585938,0.0,0.0,0.0,0.4847579896450043,4.0,0.0,1.0
650640,293.14520263671875,297.1499938964844,293.1499938964844,0.101526066660881,-2318.07421875,304.1512451171875,0.6935362815856934,0.1623599380254745,0.1481143087148666,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.4461350739002228,0.050000000745058,0.049761164933443,293.2210693359375,297.1499938964844,293.1499938964844,0.2796211540699005,-4043.270263671875,304.1626892089844,0.904725968837738,0.3670184016227722,0.2581180930137634,293.2581481933594,297.1499938964844,293.1499938964844,0.4086484611034393,-7375.17822265625,304.16961669921875,0.9990000128746032,0.4992356896400451,0.4705314636230469,293.2474060058594,297.1499938964844,293.1499938964844,0.0118053136393427,-3361.323974609375,302.9892578125,0.4461350739002228,0.050000000745058,0.2360455393791198,291.19940185546875,291.1499938964844,262.2406616210937,260.4339904785156,280.2038879394531,294.0738830566406,291.2010498046875,1.0,0.3114925026893616,0.9065439105033876,0.9065439105033876,1.0,1.0,-1.3953142166137695,0.6081008315086365,0.7872133851051331,0.2787674367427826,0.0,0.0,0.6728985905647278,72.63438415527344,37.0,25.81714057922364,-15498.5693359375,326.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,308.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18158.708984375,18000.0,0.0,0.0,0.3571098744869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977672219276428,0.7977752089500427,-7.971314516908024e-06,0.0,0.0003624211240094,0.0,0.0,76.08724975585938,0.0,0.0,0.0,0.4847579896450043,4.0,0.0,1.0
650700,293.1446228027344,297.1499938964844,293.1499938964844,0.1013197377324104,-2313.897705078125,304.1513977050781,0.7012855410575867,0.1625343263149261,0.1481137573719024,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4533204436302185,0.050000000745058,0.0496195331215858,293.2215576171875,297.1499938964844,293.1499938964844,0.2779572606086731,-4023.76025390625,304.1634216308594,0.9141428470611572,0.3660237789154053,0.2573231160640716,293.24755859375,297.1499938964844,293.1499938964844,0.3935447633266449,-7148.6923828125,304.1934814453125,0.9990000128746032,0.4999334216117859,0.4560785591602325,293.2474060058594,297.1499938964844,293.1499938964844,0.0116967801004648,-3341.1650390625,302.9744567871094,0.4533204436302185,0.050000000745058,0.235373705625534,291.2207946777344,291.1499938964844,262.2671813964844,260.4563903808594,280.25006103515625,294.11395263671875,291.22711181640625,1.0,0.3049573600292206,0.9064760804176332,0.9064760804176332,1.0,1.0,-1.3760082721710205,0.5991916060447693,0.7768166661262512,0.2737793922424316,0.0,0.0,0.6661766171455383,68.7242660522461,37.0,56.16311264038086,-15323.5263671875,308.74005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474609375,308.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18207.2421875,18000.0,0.0,0.0,0.3565846979618072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874392867088318,0.7874472141265869,-7.882872523623519e-06,0.0,0.0003618881455622,0.0,0.0,74.00260925292969,0.0,0.0,0.0,0.4803822934627533,4.0,0.0,1.0
650760,293.1466369628906,297.1499938964844,293.1499938964844,0.1008744314312934,-2304.9951171875,304.1519775390625,0.7097160816192627,0.1622148603200912,0.1480055302381515,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.4616800546646118,0.050000000745058,0.049472440034151,293.2221374511719,297.1499938964844,293.1499938964844,0.2758548855781555,-3998.83544921875,304.164794921875,0.9253419041633606,0.3650015294551849,0.2565138339996338,293.2268981933594,297.1499938964844,293.1499938964844,0.376619815826416,-6895.0224609375,304.21630859375,0.9990000128746032,0.5027452111244202,0.4405128359794616,293.2467956542969,297.1499938964844,293.1499938964844,0.0115738753229379,-3316.62548828125,302.9630432128906,0.4616800546646118,0.050000000745058,0.2346759587526321,291.2613525390625,291.1499938964844,262.2929382324219,260.4781188964844,280.28424072265625,294.13427734375,291.2683410644531,1.0,0.2979725301265716,0.906453013420105,0.906453013420105,1.0,1.0,-1.3552086353302002,0.5896136164665222,0.765595018863678,0.2684249877929687,0.0,0.0,0.6547128558158875,64.65605163574219,25.0,82.00951385498047,-15115.7412109375,290.3200988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386779785156,308.5471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18336.296875,18000.0,0.0,0.0,0.3555910885334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696315050125122,0.769639253616333,-7.743679816485383e-06,0.0,0.0003608797560445,0.0,0.0,70.58275604248047,0.0,0.0,0.0,0.4730150997638702,4.0,0.0,1.0
650820,293.1654357910156,297.1499938964844,293.1499938964844,0.0980363190174102,-2251.065673828125,304.1561279296875,0.7236233949661255,0.1585102677345276,0.1451992988586425,294.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.4783038794994354,0.050000000745058,0.0491733290255069,293.2234191894531,297.1499938964844,293.1499938964844,0.2720514237880707,-3954.090087890625,304.1661682128906,0.9513578414916992,0.3629179000854492,0.2548544406890869,293.1623840332031,297.1499938964844,293.1499938964844,0.3408679664134979,-6358.30078125,304.2535095214844,0.9990000128746032,0.5138148665428162,0.4070252180099487,293.2440490722656,297.1499938964844,293.1499938964844,0.0113557390868663,-3273.41015625,302.9433288574219,0.4783038794994354,0.050000000745058,0.2332570999860763,291.32501220703125,291.1499938964844,262.3420104980469,260.5193786621094,280.320556640625,294.11309814453125,291.3295288085937,1.0,0.2826849222183227,0.9064068794250488,0.9064068794250488,1.0,1.0,-1.307590365409851,0.5677574872970581,0.7398329377174377,0.2562447488307953,0.0,0.0,0.6268407106399536,56.31815719604492,43.0,80.31369018554688,-14601.041015625,252.1542205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526611328125,308.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18540.193359375,18000.0,0.0,0.0,0.3518263697624206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156174778938293,0.7156247496604919,-7.302629455807619e-06,0.0,0.000357059034286,0.0,0.0,60.6826057434082,0.0,0.0,0.0,0.4513221681118011,4.0,0.0,1.0
650880,293.1654357910156,297.1499938964844,293.1499938964844,0.0980363190174102,-2251.065673828125,304.1561279296875,0.7236233949661255,0.1585102677345276,0.1451992988586425,294.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.4783038794994354,0.050000000745058,0.0491733290255069,293.2234191894531,297.1499938964844,293.1499938964844,0.2720514237880707,-3954.090087890625,304.1661682128906,0.9513578414916992,0.3629179000854492,0.2548544406890869,293.1623840332031,297.1499938964844,293.1499938964844,0.3408679664134979,-6358.30078125,304.2535095214844,0.9990000128746032,0.5138148665428162,0.4070252180099487,293.2440490722656,297.1499938964844,293.1499938964844,0.0113557390868663,-3273.41015625,302.9433288574219,0.4783038794994354,0.050000000745058,0.2332570999860763,291.32501220703125,291.1499938964844,262.3420104980469,260.5193786621094,280.320556640625,294.11309814453125,291.3295288085937,1.0,0.2826849222183227,0.9064068794250488,0.9064068794250488,1.0,1.0,-1.307590365409851,0.5677574872970581,0.7398329377174377,0.2562447488307953,0.0,0.0,0.6268407106399536,56.31815719604492,43.0,80.31369018554688,-14601.041015625,252.1542205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526611328125,308.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18540.193359375,18000.0,0.0,0.0,0.3518263697624206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156174778938293,0.7156247496604919,-7.302629455807619e-06,0.0,0.000357059034286,0.0,0.0,60.6826057434082,0.0,0.0,0.0,0.4513221681118011,4.0,0.0,1.0
650940,293.1781005859375,297.1499938964844,293.1499938964844,0.0950725749135017,-2195.603759765625,304.1588134765625,0.7247681617736816,0.1555000096559524,0.1417294144630432,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.4833892285823822,0.050000000745058,0.049074113368988,293.22509765625,297.1499938964844,293.1499938964844,0.2695502936840057,-3925.527099609375,304.1648254394531,0.9592662453651428,0.3607198596000671,0.2532796859741211,293.09942626953125,297.1499938964844,293.1499938964844,0.3271830081939697,-6162.263671875,304.2405090332031,0.9990000128746032,0.5263426303863525,0.3952809572219848,293.241455078125,297.1499938964844,293.1499938964844,0.0112579818814992,-3256.35009765625,302.9195556640625,0.4833892285823822,0.050000000745058,0.232786476612091,291.34051513671875,291.1499938964844,262.38751220703125,260.5574645996094,280.33453369140625,294.0815124511719,291.3375244140625,1.0,0.2778120040893554,0.9063607454299928,0.9063607454299928,1.0,1.0,-1.2867323160171509,0.5582712888717651,0.7284610271453857,0.2507757544517517,0.0,0.0,0.5994173884391785,53.47527313232422,61.0,13.134921073913574,-14226.2275390625,237.95913696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200134277344,308.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18553.7109375,18000.0,0.0,0.0,0.34561488032341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544837951660156,0.65449059009552,-6.7970590862387326e-06,0.0,0.0003507551446091,0.0,0.0,50.50784683227539,0.0,0.0,0.0,0.4273741245269775,4.0,0.0,1.0
651000,293.1781005859375,297.1499938964844,293.1499938964844,0.0950725749135017,-2195.603759765625,304.1588134765625,0.7247681617736816,0.1555000096559524,0.1417294144630432,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.4833892285823822,0.050000000745058,0.049074113368988,293.22509765625,297.1499938964844,293.1499938964844,0.2695502936840057,-3925.527099609375,304.1648254394531,0.9592662453651428,0.3607198596000671,0.2532796859741211,293.09942626953125,297.1499938964844,293.1499938964844,0.3271830081939697,-6162.263671875,304.2405090332031,0.9990000128746032,0.5263426303863525,0.3952809572219848,293.241455078125,297.1499938964844,293.1499938964844,0.0112579818814992,-3256.35009765625,302.9195556640625,0.4833892285823822,0.050000000745058,0.232786476612091,291.34051513671875,291.1499938964844,262.38751220703125,260.5574645996094,280.33453369140625,294.0815124511719,291.3375244140625,1.0,0.2778120040893554,0.9063607454299928,0.9063607454299928,1.0,1.0,-1.2867323160171509,0.5582712888717651,0.7284610271453857,0.2507757544517517,0.0,0.0,0.5994173884391785,53.47527313232422,61.0,13.134921073913574,-14226.2275390625,237.95913696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200134277344,308.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18553.7109375,18000.0,0.0,0.0,0.34561488032341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544837951660156,0.65449059009552,-6.7970590862387326e-06,0.0,0.0003507551446091,0.0,0.0,50.50784683227539,0.0,0.0,0.0,0.4273741245269775,4.0,0.0,1.0
651060,293.1770935058594,297.1499938964844,293.1499938964844,0.0949281603097915,-2194.1123046875,304.15606689453125,0.7197689414024353,0.1549859195947647,0.1410457044839859,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.4804221987724304,0.050000000745058,0.0491321459412574,293.2270202636719,297.1499938964844,293.1499938964844,0.268733412027359,-3917.716552734375,304.1612243652344,0.9512500166893004,0.3584243357181549,0.2517427802085876,293.0741882324219,297.1499938964844,293.1499938964844,0.3336766064167022,-6276.82470703125,304.19903564453125,0.9990000128746032,0.5328134894371033,0.402180016040802,293.2394714355469,297.1499938964844,293.1499938964844,0.0112777194008231,-3266.90185546875,302.8881225585937,0.4804221987724304,0.050000000745058,0.233061745762825,291.2860717773437,291.1499938964844,262.4291076660156,260.59210205078125,280.3528747558594,294.0875244140625,291.2794189453125,1.0,0.2808789908885956,0.9065720438957214,0.9065720438957214,1.0,1.0,-1.2927383184432983,0.561040997505188,0.7316973805427551,0.2522638142108917,0.0,0.0,0.5844743251800537,55.03578186035156,79.0,-61.147560119628906,-14104.3984375,243.64114379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29803466796875,308.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18342.1171875,18000.0,0.0,0.0,0.3379717469215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134936213493347,0.6135000586509705,-6.433591806853656e-06,0.0,0.0003429983626119,0.0,0.0,44.16496658325195,0.0,0.0,0.0,0.4113497138023376,4.0,0.0,1.0
651120,293.1770935058594,297.1499938964844,293.1499938964844,0.0949281603097915,-2194.1123046875,304.15606689453125,0.7197689414024353,0.1549859195947647,0.1410457044839859,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.4804221987724304,0.050000000745058,0.0491321459412574,293.2270202636719,297.1499938964844,293.1499938964844,0.268733412027359,-3917.716552734375,304.1612243652344,0.9512500166893004,0.3584243357181549,0.2517427802085876,293.0741882324219,297.1499938964844,293.1499938964844,0.3336766064167022,-6276.82470703125,304.19903564453125,0.9990000128746032,0.5328134894371033,0.402180016040802,293.2394714355469,297.1499938964844,293.1499938964844,0.0112777194008231,-3266.90185546875,302.8881225585937,0.4804221987724304,0.050000000745058,0.233061745762825,291.2860717773437,291.1499938964844,262.4291076660156,260.59210205078125,280.3528747558594,294.0875244140625,291.2794189453125,1.0,0.2808789908885956,0.9065720438957214,0.9065720438957214,1.0,1.0,-1.2927383184432983,0.561040997505188,0.7316973805427551,0.2522638142108917,0.0,0.0,0.5844743251800537,55.03578186035156,79.0,-61.147560119628906,-14104.3984375,243.64114379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29803466796875,308.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18342.1171875,18000.0,0.0,0.0,0.3379717469215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134936213493347,0.6135000586509705,-6.433591806853656e-06,0.0,0.0003429983626119,0.0,0.0,44.16496658325195,0.0,0.0,0.0,0.4113497138023376,4.0,0.0,1.0
651180,293.1756286621094,297.1499938964844,293.1499938964844,0.0953957661986351,-2204.284423828125,304.1532897949219,0.707219123840332,0.1545975059270858,0.1408892273902893,294.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.4706452786922455,0.050000000745058,0.0493185073137283,293.2292175292969,297.1499938964844,293.1499938964844,0.2684738636016845,-3916.4853515625,304.157958984375,0.930546760559082,0.3560318648815155,0.2502352893352508,293.0825500488281,297.1499938964844,293.1499938964844,0.3555510640144348,-6623.1123046875,304.1460876464844,0.9990000128746032,0.5331007838249207,0.4235886633396148,293.239013671875,297.1499938964844,293.1499938964844,0.0113545963540673,-3290.15625,302.8507385253906,0.4706452786922455,0.050000000745058,0.2339457720518112,291.2096862792969,291.1499938964844,262.46649169921875,260.6229553222656,280.3775939941406,294.1272277832031,291.2023620605469,1.0,0.2902106344699859,0.9067832827568054,0.9067832827568054,1.0,1.0,-1.3177169561386108,0.5724924206733704,0.7452244758605957,0.2586073875427246,0.0,0.0,0.581511378288269,60.14540100097656,97.0,-96.6544189453125,-14210.0400390625,264.6847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5461120605469,308.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.400390625,18000.0,0.0,0.0,0.3303460478782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597940981388092,0.5979472398757935,-6.268360266403761e-06,0.0,0.0003352592466399,0.0,0.0,41.74052810668945,0.0,0.0,0.0,0.4049877226352691,4.0,0.0,1.0
651240,293.1756286621094,297.1499938964844,293.1499938964844,0.0953957661986351,-2204.284423828125,304.1532897949219,0.707219123840332,0.1545975059270858,0.1408892273902893,294.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.4706452786922455,0.050000000745058,0.0493185073137283,293.2292175292969,297.1499938964844,293.1499938964844,0.2684738636016845,-3916.4853515625,304.157958984375,0.930546760559082,0.3560318648815155,0.2502352893352508,293.0825500488281,297.1499938964844,293.1499938964844,0.3555510640144348,-6623.1123046875,304.1460876464844,0.9990000128746032,0.5331007838249207,0.4235886633396148,293.239013671875,297.1499938964844,293.1499938964844,0.0113545963540673,-3290.15625,302.8507385253906,0.4706452786922455,0.050000000745058,0.2339457720518112,291.2096862792969,291.1499938964844,262.46649169921875,260.6229553222656,280.3775939941406,294.1272277832031,291.2023620605469,1.0,0.2902106344699859,0.9067832827568054,0.9067832827568054,1.0,1.0,-1.3177169561386108,0.5724924206733704,0.7452244758605957,0.2586073875427246,0.0,0.0,0.581511378288269,60.14540100097656,97.0,-96.6544189453125,-14210.0400390625,264.6847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5461120605469,308.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.400390625,18000.0,0.0,0.0,0.3303460478782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597940981388092,0.5979472398757935,-6.268360266403761e-06,0.0,0.0003352592466399,0.0,0.0,41.74052810668945,0.0,0.0,0.0,0.4049877226352691,4.0,0.0,1.0
651300,293.1752014160156,297.1499938964844,293.1499938964844,0.0956428721547126,-2209.591552734375,304.1522521972656,0.6984270811080933,0.154357835650444,0.140808030962944,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.4627500772476196,0.050000000745058,0.0494550131261348,293.2304077148437,297.1499938964844,293.1499938964844,0.2683901786804199,-3916.322265625,304.1566467285156,0.9169785976409912,0.3547933399677276,0.2494851350784301,293.0979309082031,297.1499938964844,293.1499938964844,0.3711837232112884,-6864.31787109375,304.1183776855469,0.9990000128746032,0.5309431552886963,0.4386080503463745,293.2396240234375,297.1499938964844,293.1499938964844,0.0114054270088672,-3304.38232421875,302.8296203613281,0.4627500772476196,0.050000000745058,0.2345932871103286,291.1699523925781,291.1499938964844,262.4835205078125,260.63690185546875,280.3920593261719,294.15789794921875,291.1628723144531,1.0,0.2967496514320373,0.9068889617919922,0.9068889617919922,1.0,1.0,-1.335685968399048,0.5807446241378784,0.7549414038658142,0.2631906569004059,0.0,0.0,0.5841624140739441,63.8884391784668,97.0,-103.17069244384766,-14330.283203125,280.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5973205566406,308.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.115234375,18000.0,0.0,0.0,0.3269819617271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987657904624939,0.5987720489501953,-6.2512226577382535e-06,0.0,0.0003318451053928,0.0,0.0,41.726558685302734,0.0,0.0,0.0,0.4050444364547729,4.0,0.0,1.0
651360,293.1716003417969,297.1499938964844,293.1499938964844,0.0960905700922012,-2218.65185546875,304.1510314941406,0.6892119646072388,0.1547422558069229,0.140977069735527,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4534468948841095,0.050000000745058,0.0496174357831478,293.231689453125,297.1499938964844,293.1499938964844,0.268291711807251,-3915.91259765625,304.1556396484375,0.903085470199585,0.3535242676734924,0.2487332969903946,293.12213134765625,297.1499938964844,293.1499938964844,0.3893447518348694,-7140.3876953125,304.09112548828125,0.9990000128746032,0.5268632769584656,0.4558348953723907,293.2408447265625,297.1499938964844,293.1499938964844,0.0114607410505414,-3319.551513671875,302.8066711425781,0.4534468948841095,0.050000000745058,0.2353637516498565,291.13104248046875,291.1499938964844,262.49932861328125,260.6498107910156,280.39923095703125,294.18048095703125,291.1240539550781,1.0,0.3043081760406494,0.9067612290382384,0.9067612290382384,1.0,1.0,-1.35678231716156,0.5904420614242554,0.7663401961326599,0.2685725092887878,0.0,0.0,0.5893276929855347,68.3431167602539,100.0,-106.38111114501952,-14491.314453125,299.5077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59283447265625,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.259765625,18000.0,0.0,0.0,0.3241278231143951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047943830490112,0.6048006415367126,-6.273605322348885e-06,0.0,0.0003289485466666,0.0,0.0,42.42879486083984,0.0,0.0,0.0,0.4070713222026825,4.0,0.0,1.0
651420,293.1547546386719,297.1499938964844,293.1499938964844,0.0984817594289779,-2264.6005859375,304.1466369628906,0.6788923144340515,0.157584473490715,0.1431994289159774,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.4403999149799347,0.050000000745058,0.0498869344592094,293.2342224121094,297.1499938964844,293.1499938964844,0.2677692770957947,-3910.922119140625,304.1546936035156,0.8833431601524353,0.3509405255317688,0.247145876288414,293.1882019042969,297.1499938964844,293.1499938964844,0.4196794331073761,-7589.31787109375,304.0609436035156,0.9990000128746032,0.5142029523849487,0.4830681383609772,293.2459411621094,297.1499938964844,293.1499938964844,0.0115271778777241,-3341.496826171875,302.7536315917969,0.4403999149799347,0.050000000745058,0.2366421371698379,291.0619812011719,291.1499938964844,262.5272827148437,260.6723022460937,280.3966064453125,294.1900329589844,291.0578308105469,1.0,0.3160710036754608,0.9065057635307312,0.9065057635307312,1.0,1.0,-1.392099380493164,0.6066889762878418,0.785410463809967,0.2777064144611358,0.0,0.0,0.6060700416564941,75.75640106201172,103.0,-88.90298461914062,-14831.869140625,332.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173278808594,308.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,17741.208984375,18000.0,0.0,0.0,0.3203931152820587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316383481025696,0.6316447854042053,-6.434889655793086e-06,0.0,0.0003251582966186,0.0,0.0,45.99702835083008,0.0,0.0,0.0,0.4168370068073272,4.0,0.0,1.0
651480,293.1547546386719,297.1499938964844,293.1499938964844,0.0984817594289779,-2264.6005859375,304.1466369628906,0.6788923144340515,0.157584473490715,0.1431994289159774,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.4403999149799347,0.050000000745058,0.0498869344592094,293.2342224121094,297.1499938964844,293.1499938964844,0.2677692770957947,-3910.922119140625,304.1546936035156,0.8833431601524353,0.3509405255317688,0.247145876288414,293.1882019042969,297.1499938964844,293.1499938964844,0.4196794331073761,-7589.31787109375,304.0609436035156,0.9990000128746032,0.5142029523849487,0.4830681383609772,293.2459411621094,297.1499938964844,293.1499938964844,0.0115271778777241,-3341.496826171875,302.7536315917969,0.4403999149799347,0.050000000745058,0.2366421371698379,291.0619812011719,291.1499938964844,262.5272827148437,260.6723022460937,280.3966064453125,294.1900329589844,291.0578308105469,1.0,0.3160710036754608,0.9065057635307312,0.9065057635307312,1.0,1.0,-1.392099380493164,0.6066889762878418,0.785410463809967,0.2777064144611358,0.0,0.0,0.6060700416564941,75.75640106201172,103.0,-88.90298461914062,-14831.869140625,332.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173278808594,308.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,17741.208984375,18000.0,0.0,0.0,0.3203931152820587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316383481025696,0.6316447854042053,-6.434889655793086e-06,0.0,0.0003251582966186,0.0,0.0,45.99702835083008,0.0,0.0,0.0,0.4168370068073272,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012517064809799,-2316.3203125,304.143310546875,0.6685954928398132,0.1602844148874282,0.1464072167873382,294.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.4272507429122925,0.050000000745058,0.0502314865589141,293.2366027832031,297.1499938964844,293.1499938964844,0.2659327089786529,-3889.386962890625,304.15631103515625,0.862235963344574,0.3483228683471679,0.2455907315015792,293.2414855957031,297.1499938964844,293.1499938964844,0.4180509746074676,-7548.28955078125,304.0948181152344,0.980583667755127,0.5023301839828491,0.4788532555103302,293.2530212402344,297.1499938964844,293.1499938964844,0.0115540632978081,-3351.603271484375,302.69903564453125,0.4272507429122925,0.050000000745058,0.2382765412330627,291.0499267578125,291.1499938964844,262.54998779296875,260.6902160644531,280.3940124511719,294.1657409667969,291.0530090332031,1.0,0.3251461386680603,0.9062503576278688,0.9062503576278688,1.0,1.0,-1.3914191722869873,0.6062914729118347,0.7851276397705078,0.2777367532253265,0.0,0.0,0.6213258504867554,84.47685241699219,106.0,-13.007072448730469,-14953.0361328125,352.8703918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0874328613281,308.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17701.833984375,18000.0,0.0,0.0,0.3192618489265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656988859176636,0.6657055616378784,-6.69431619826355e-06,0.0,0.0003240102087147,0.0,0.0,51.11142349243164,0.0,0.0,0.0,0.4298498928546905,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012517064809799,-2316.3203125,304.143310546875,0.6685954928398132,0.1602844148874282,0.1464072167873382,294.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.4272507429122925,0.050000000745058,0.0502314865589141,293.2366027832031,297.1499938964844,293.1499938964844,0.2659327089786529,-3889.386962890625,304.15631103515625,0.862235963344574,0.3483228683471679,0.2455907315015792,293.2414855957031,297.1499938964844,293.1499938964844,0.4180509746074676,-7548.28955078125,304.0948181152344,0.980583667755127,0.5023301839828491,0.4788532555103302,293.2530212402344,297.1499938964844,293.1499938964844,0.0115540632978081,-3351.603271484375,302.69903564453125,0.4272507429122925,0.050000000745058,0.2382765412330627,291.0499267578125,291.1499938964844,262.54998779296875,260.6902160644531,280.3940124511719,294.1657409667969,291.0530090332031,1.0,0.3251461386680603,0.9062503576278688,0.9062503576278688,1.0,1.0,-1.3914191722869873,0.6062914729118347,0.7851276397705078,0.2777367532253265,0.0,0.0,0.6213258504867554,84.47685241699219,106.0,-13.007072448730469,-14953.0361328125,352.8703918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0874328613281,308.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17701.833984375,18000.0,0.0,0.0,0.3192618489265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656988859176636,0.6657055616378784,-6.69431619826355e-06,0.0,0.0003240102087147,0.0,0.0,51.11142349243164,0.0,0.0,0.0,0.4298498928546905,4.0,0.0,1.0
651660,293.1509094238281,297.1499938964844,293.1499938964844,0.1004913598299026,-2301.2587890625,304.1469116210937,0.655682384967804,0.1585045158863067,0.1458100825548172,294.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.4179222583770752,0.050000000745058,0.0505426377058029,293.2489929199219,297.1499938964844,293.1499938964844,0.2615267932415008,-3836.60791015625,304.1615600585937,0.8445385098457336,0.3435987830162048,0.2428203821182251,293.26922607421875,297.1499938964844,293.1499938964844,0.410208135843277,-7421.0546875,304.1258239746094,0.958812952041626,0.4943270981311798,0.4709583818912506,293.2716369628906,297.1499938964844,293.1499938964844,0.011448829434812,-3336.5166015625,302.615234375,0.4179222583770752,0.050000000745058,0.2397525161504745,291.0854797363281,291.1499938964844,262.57000732421875,260.7056884765625,280.4341125488281,294.20672607421875,291.0886535644531,1.0,0.3318295478820801,0.9058903455734252,0.9058903455734252,1.0,1.0,-1.3800455331802368,0.6009995341300964,0.7790459990501404,0.274867981672287,0.0,0.0,0.6275675296783447,92.16690826416016,94.0,32.68583297729492,-14861.0537109375,365.5755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,308.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17832.365234375,18000.0,0.0,0.0,0.3195925056934356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847608685493469,0.6847677826881409,-6.88015688865562e-06,0.0,0.0003243457758799,0.0,0.0,54.36885070800781,0.0,0.0,0.0,0.4376573860645294,4.0,0.0,1.0
651720,293.1509094238281,297.1499938964844,293.1499938964844,0.1004913598299026,-2301.2587890625,304.1469116210937,0.655682384967804,0.1585045158863067,0.1458100825548172,294.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.4179222583770752,0.050000000745058,0.0505426377058029,293.2489929199219,297.1499938964844,293.1499938964844,0.2615267932415008,-3836.60791015625,304.1615600585937,0.8445385098457336,0.3435987830162048,0.2428203821182251,293.26922607421875,297.1499938964844,293.1499938964844,0.410208135843277,-7421.0546875,304.1258239746094,0.958812952041626,0.4943270981311798,0.4709583818912506,293.2716369628906,297.1499938964844,293.1499938964844,0.011448829434812,-3336.5166015625,302.615234375,0.4179222583770752,0.050000000745058,0.2397525161504745,291.0854797363281,291.1499938964844,262.57000732421875,260.7056884765625,280.4341125488281,294.20672607421875,291.0886535644531,1.0,0.3318295478820801,0.9058903455734252,0.9058903455734252,1.0,1.0,-1.3800455331802368,0.6009995341300964,0.7790459990501404,0.274867981672287,0.0,0.0,0.6275675296783447,92.16690826416016,94.0,32.68583297729492,-14861.0537109375,365.5755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,308.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17832.365234375,18000.0,0.0,0.0,0.3195925056934356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847608685493469,0.6847677826881409,-6.88015688865562e-06,0.0,0.0003243457758799,0.0,0.0,54.36885070800781,0.0,0.0,0.0,0.4376573860645294,4.0,0.0,1.0
651780,293.15924072265625,297.1499938964844,293.1499938964844,0.099167451262474,-2275.951416015625,304.1501159667969,0.6514319777488708,0.1568057388067245,0.1444820314645767,294.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.4162228107452392,0.050000000745058,0.0506070926785469,293.25445556640625,297.1499938964844,293.1499938964844,0.2574262320995331,-3787.91357421875,304.1644592285156,0.8389344811439514,0.33997443318367,0.2402029484510421,293.2773742675781,297.1499938964844,293.1499938964844,0.4048931300640106,-7336.99658203125,304.1424255371094,0.9517130255699158,0.4896316826343536,0.4660418629646301,293.2840270996094,297.1499938964844,293.1499938964844,0.0112986890599131,-3311.804443359375,302.5419616699219,0.4162228107452392,0.050000000745058,0.2400582581758499,291.1143798828125,291.1499938964844,262.5899963378906,260.7211303710937,280.4706420898437,294.2440490722656,291.11590576171875,1.0,0.3317567110061645,0.9055303931236268,0.9055303931236268,1.0,1.0,-1.369852066040039,0.5962549448013306,0.7735970616340637,0.2723129689693451,0.0,0.0,0.6301630735397339,93.63158416748048,82.0,33.51897048950195,-14724.994140625,364.1089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725952148437,308.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.392578125,18000.0,0.0,0.0,0.3205360174179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69328773021698,0.6932947039604187,-6.971870789129753e-06,0.0,0.0003253032919019,0.0,0.0,55.91816711425781,0.0,0.0,0.0,0.4412849247455597,4.0,0.0,1.0
651840,293.15924072265625,297.1499938964844,293.1499938964844,0.099167451262474,-2275.951416015625,304.1501159667969,0.6514319777488708,0.1568057388067245,0.1444820314645767,294.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.4162228107452392,0.050000000745058,0.0506070926785469,293.25445556640625,297.1499938964844,293.1499938964844,0.2574262320995331,-3787.91357421875,304.1644592285156,0.8389344811439514,0.33997443318367,0.2402029484510421,293.2773742675781,297.1499938964844,293.1499938964844,0.4048931300640106,-7336.99658203125,304.1424255371094,0.9517130255699158,0.4896316826343536,0.4660418629646301,293.2840270996094,297.1499938964844,293.1499938964844,0.0112986890599131,-3311.804443359375,302.5419616699219,0.4162228107452392,0.050000000745058,0.2400582581758499,291.1143798828125,291.1499938964844,262.5899963378906,260.7211303710937,280.4706420898437,294.2440490722656,291.11590576171875,1.0,0.3317567110061645,0.9055303931236268,0.9055303931236268,1.0,1.0,-1.369852066040039,0.5962549448013306,0.7735970616340637,0.2723129689693451,0.0,0.0,0.6301630735397339,93.63158416748048,82.0,33.51897048950195,-14724.994140625,364.1089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725952148437,308.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.392578125,18000.0,0.0,0.0,0.3205360174179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69328773021698,0.6932947039604187,-6.971870789129753e-06,0.0,0.0003253032919019,0.0,0.0,55.91816711425781,0.0,0.0,0.0,0.4412849247455597,4.0,0.0,1.0
651900,293.16473388671875,297.1499938964844,293.1499938964844,0.0982358157634735,-2258.364013671875,304.1517944335937,0.6511740684509277,0.1556111723184585,0.1434378772974014,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4172275066375732,0.050000000745058,0.0505687668919563,293.2559814453125,297.1499938964844,293.1499938964844,0.2556427717208862,-3766.890869140625,304.1650695800781,0.8392207622528076,0.3383488953113556,0.2390097975730896,293.2783508300781,297.1499938964844,293.1499938964844,0.402873694896698,-7305.70166015625,304.1474609375,0.952422022819519,0.4878257215023041,0.4641702175140381,293.28839111328125,297.1499938964844,293.1499938964844,0.0112115945667028,-3297.204345703125,302.5080261230469,0.4172275066375732,0.050000000745058,0.2398764491081237,291.1226806640625,291.1499938964844,262.6000061035156,260.7288818359375,280.4834899902344,294.25262451171875,291.1241149902344,1.0,0.330015629529953,0.905350387096405,0.905350387096405,1.0,1.0,-1.3646554946899414,0.5938358306884766,0.7708196640014648,0.27101930975914,0.0,0.0,0.6311486959457397,92.57655334472656,82.0,29.17440795898437,-14659.6650390625,359.17633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,308.3268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.140625,18000.0,0.0,0.0,0.3211045563220978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960235238075256,0.6960304975509644,-6.99919110047631e-06,0.0,0.0003258803044445,0.0,0.0,56.40729522705078,0.0,0.0,0.0,0.44243323802948,4.0,0.0,1.0
651960,293.1698608398437,297.1499938964844,293.1499938964844,0.0972164645791053,-2239.14501953125,304.1533203125,0.6519654393196106,0.1544195264577865,0.1422939747571945,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4191911518573761,0.050000000745058,0.0504964105784893,293.2571105957031,297.1499938964844,293.1499938964844,0.2538928389549255,-3746.26416015625,304.1654968261719,0.8410152196884155,0.3367862701416015,0.2378486543893814,293.2782897949219,297.1499938964844,293.1499938964844,0.4009794294834137,-7276.72998046875,304.1513366699219,0.9551938772201538,0.48621267080307,0.4624952375888824,293.2919006347656,297.1499938964844,293.1499938964844,0.0111167225986719,-3280.7939453125,302.4757080078125,0.4191911518573761,0.050000000745058,0.2395332306623459,291.13116455078125,291.1499938964844,262.6099853515625,260.7366027832031,280.495849609375,294.260498046875,291.1327209472656,1.0,0.3273903727531433,0.9053195714950562,0.9053195714950562,1.0,1.0,-1.3593789339065552,0.5913864374160767,0.7679924964904785,0.2697175145149231,0.0,0.0,0.6315549612045288,90.65899658203124,70.0,27.101673126220703,-14596.1708984375,352.2421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,308.2709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.681640625,18000.0,0.0,0.0,0.3216894567012787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6978989243507385,0.697905957698822,-7.019258646323578e-06,0.0,0.0003264739061705,0.0,0.0,56.75251388549805,0.0,0.0,0.0,0.4432143270969391,4.0,0.0,1.0
652020,293.17803955078125,297.1499938964844,293.1499938964844,0.0952243059873581,-2201.6240234375,304.1554870605469,0.6567643284797668,0.1522509306669235,0.1400666236877441,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4258559644222259,0.050000000745058,0.0502742156386375,293.2586364746094,297.1499938964844,293.1499938964844,0.2504474818706512,-3705.635009765625,304.16607666015625,0.8485156297683716,0.333762913942337,0.2355613112449646,293.27642822265625,297.1499938964844,293.1499938964844,0.3973988890647888,-7222.85400390625,304.15679931640625,0.9655539989471436,0.4833346903324127,0.4594703614711761,293.2969665527344,297.1499938964844,293.1499938964844,0.0109113929793238,-3244.1396484375,302.41473388671875,0.4258559644222259,0.050000000745058,0.2384792268276214,291.14794921875,291.1499938964844,262.6300048828125,260.7520446777344,280.5197448730469,294.2745056152344,291.1493835449219,1.0,0.3200541138648987,0.9052579402923584,0.9052579402923584,1.0,1.0,-1.3487964868545532,0.5864732265472412,0.7623232007026672,0.2671270370483398,0.0,0.0,0.6306905746459961,84.86309814453125,58.0,24.238937377929688,-14469.2919921875,334.0019226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424865722656,308.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.3227700591087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980902552604675,0.698097288608551,-7.030798769847024e-06,0.0,0.000327570567606,0.0,0.0,56.84786605834961,0.0,0.0,0.0,0.4433704018592834,4.0,0.0,1.0
652080,293.17803955078125,297.1499938964844,293.1499938964844,0.0952243059873581,-2201.6240234375,304.1554870605469,0.6567643284797668,0.1522509306669235,0.1400666236877441,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4258559644222259,0.050000000745058,0.0502742156386375,293.2586364746094,297.1499938964844,293.1499938964844,0.2504474818706512,-3705.635009765625,304.16607666015625,0.8485156297683716,0.333762913942337,0.2355613112449646,293.27642822265625,297.1499938964844,293.1499938964844,0.3973988890647888,-7222.85400390625,304.15679931640625,0.9655539989471436,0.4833346903324127,0.4594703614711761,293.2969665527344,297.1499938964844,293.1499938964844,0.0109113929793238,-3244.1396484375,302.41473388671875,0.4258559644222259,0.050000000745058,0.2384792268276214,291.14794921875,291.1499938964844,262.6300048828125,260.7520446777344,280.5197448730469,294.2745056152344,291.1493835449219,1.0,0.3200541138648987,0.9052579402923584,0.9052579402923584,1.0,1.0,-1.3487964868545532,0.5864732265472412,0.7623232007026672,0.2671270370483398,0.0,0.0,0.6306905746459961,84.86309814453125,58.0,24.238937377929688,-14469.2919921875,334.0019226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424865722656,308.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.3227700591087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980902552604675,0.698097288608551,-7.030798769847024e-06,0.0,0.000327570567606,0.0,0.0,56.84786605834961,0.0,0.0,0.0,0.4433704018592834,4.0,0.0,1.0
652140,293.18365478515625,297.1499938964844,293.1499938964844,0.0934150740504264,-2167.593017578125,304.1566467285156,0.665861964225769,0.1503977328538894,0.1380551010370254,294.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4365109205245971,0.050000000745058,0.0499801039695739,293.2596130371094,297.1499938964844,293.1499938964844,0.2470443546772003,-3665.450439453125,304.1663818359375,0.8609732389450073,0.3308088481426239,0.2332805693149566,293.2734375,297.1499938964844,293.1499938964844,0.3939843773841858,-7172.29736328125,304.1601867675781,0.9804638624191284,0.480739027261734,0.456683486700058,293.3002319335937,297.1499938964844,293.1499938964844,0.0106946546584367,-3204.255126953125,302.35699462890625,0.4365109205245971,0.050000000745058,0.2370841056108474,291.16357421875,291.1499938964844,262.6499938964844,260.7674865722656,280.5428466796875,294.286865234375,291.1649475097656,1.0,0.3106051683425903,0.9051963090896606,0.9051963090896606,1.0,1.0,-1.338270902633667,0.5815825462341309,0.7566882967948914,0.2645811140537262,0.0,0.0,0.6278226375579834,77.24932861328125,46.0,22.301294326782227,-14344.09765625,311.9073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,308.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3984375,18000.0,0.0,0.0,0.3235357105731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938636302947998,0.6938706636428833,-7.004539384070085e-06,0.0,0.0003283476107753,0.0,0.0,56.190223693847656,0.0,0.0,0.0,0.4417561292648315,4.0,0.0,1.0
652200,293.18365478515625,297.1499938964844,293.1499938964844,0.0934150740504264,-2167.593017578125,304.1566467285156,0.665861964225769,0.1503977328538894,0.1380551010370254,294.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4365109205245971,0.050000000745058,0.0499801039695739,293.2596130371094,297.1499938964844,293.1499938964844,0.2470443546772003,-3665.450439453125,304.1663818359375,0.8609732389450073,0.3308088481426239,0.2332805693149566,293.2734375,297.1499938964844,293.1499938964844,0.3939843773841858,-7172.29736328125,304.1601867675781,0.9804638624191284,0.480739027261734,0.456683486700058,293.3002319335937,297.1499938964844,293.1499938964844,0.0106946546584367,-3204.255126953125,302.35699462890625,0.4365109205245971,0.050000000745058,0.2370841056108474,291.16357421875,291.1499938964844,262.6499938964844,260.7674865722656,280.5428466796875,294.286865234375,291.1649475097656,1.0,0.3106051683425903,0.9051963090896606,0.9051963090896606,1.0,1.0,-1.338270902633667,0.5815825462341309,0.7566882967948914,0.2645811140537262,0.0,0.0,0.6278226375579834,77.24932861328125,46.0,22.301294326782227,-14344.09765625,311.9073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,308.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3984375,18000.0,0.0,0.0,0.3235357105731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938636302947998,0.6938706636428833,-7.004539384070085e-06,0.0,0.0003283476107753,0.0,0.0,56.190223693847656,0.0,0.0,0.0,0.4417561292648315,4.0,0.0,1.0
652260,293.1873779296875,297.1499938964844,293.1499938964844,0.0917727351188659,-2136.737548828125,304.1571655273437,0.6795710921287537,0.1487865597009658,0.1362372934818267,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.452189028263092,0.050000000745058,0.0496412441134452,293.26031494140625,297.1499938964844,293.1499938964844,0.2436708807945251,-3625.538818359375,304.1665344238281,0.8788639307022095,0.3278899490833282,0.2309958934783935,293.2699279785156,297.1499938964844,293.1499938964844,0.3906727135181427,-7123.8515625,304.16229248046875,0.9977988004684448,0.478325605392456,0.4540400207042694,293.30230712890625,297.1499938964844,293.1499938964844,0.0104739144444465,-3162.60546875,302.30133056640625,0.452189028263092,0.050000000745058,0.2354766875505447,291.1781921386719,291.1499938964844,262.6700134277344,260.7829284667969,280.5654602050781,294.29803466796875,291.1794128417969,1.0,0.2995887398719787,0.9051569700241088,0.9051569700241088,1.0,1.0,-1.3278223276138306,0.5767229795455933,0.7510994076728821,0.2620907723903656,0.0,0.0,0.6230707168579102,68.50593566894531,34.0,20.506885528564453,-14218.7041015625,287.61944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08428955078125,308.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.26953125,18000.0,0.0,0.0,0.3238040804862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854971051216125,0.6855040192604065,-6.943250809854362e-06,0.0,0.0003286199935246,0.0,0.0,54.8444709777832,0.0,0.0,0.0,0.4384944140911102,4.0,0.0,1.0
