time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.1873779296875,297.1499938964844,293.1499938964844,0.0917727351188659,-2136.737548828125,304.1571655273437,0.6795710921287537,0.1487865597009658,0.1362372934818267,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.452189028263092,0.050000000745058,0.0496412441134452,293.26031494140625,297.1499938964844,293.1499938964844,0.2436708807945251,-3625.538818359375,304.1665344238281,0.8788639307022095,0.3278899490833282,0.2309958934783935,293.2699279785156,297.1499938964844,293.1499938964844,0.3906727135181427,-7123.8515625,304.16229248046875,0.9977988004684448,0.478325605392456,0.4540400207042694,293.30230712890625,297.1499938964844,293.1499938964844,0.0104739144444465,-3162.60546875,302.30133056640625,0.452189028263092,0.050000000745058,0.2354766875505447,291.1781921386719,291.1499938964844,262.6700134277344,260.7829284667969,280.5654602050781,294.29803466796875,291.1794128417969,1.0,0.2995887398719787,0.9051569700241088,0.9051569700241088,1.0,1.0,-1.3278223276138306,0.5767229795455933,0.7510994076728821,0.2620907723903656,0.0,0.0,0.6230707168579102,68.50593566894531,34.0,20.506885528564453,-14218.7041015625,287.61944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08428955078125,308.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.26953125,18000.0,0.0,0.0,0.3238040804862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854971051216125,0.6855040192604065,-6.943250809854362e-06,0.0,0.0003286199935246,0.0,0.0,54.8444709777832,0.0,0.0,0.0,0.4384944140911102,4.0,0.0,1.0
652380,293.1946105957031,297.1499938964844,293.1499938964844,0.0897537022829055,-2098.379150390625,304.1582336425781,0.692295253276825,0.146397203207016,0.1342114955186844,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099609375,0.4681603908538818,0.050000000745058,0.0493632592260837,293.2606811523437,297.1499938964844,293.1499938964844,0.2398457378149032,-3579.631103515625,304.16748046875,0.8963238596916199,0.3250209391117096,0.228790134191513,293.2486877441406,297.1499938964844,293.1499938964844,0.3646442294120788,-6726.52783203125,304.20220947265625,0.9990000128746032,0.4795075953006744,0.4285567104816437,293.3030090332031,297.1499938964844,293.1499938964844,0.0102647170424461,-3119.78271484375,302.2524719238281,0.4681603908538818,0.050000000745058,0.2341580390930175,291.2174377441406,291.1499938964844,262.69000244140625,260.7983703613281,280.6005554199219,294.3017578125,291.22412109375,1.0,0.2864838540554046,0.9051176309585572,0.9051176309585572,1.0,1.0,-1.290734887123108,0.5595815181732178,0.7311534285545349,0.2530988156795501,0.0,0.0,0.6122475862503052,60.89517593383789,25.0,63.1190299987793,-13919.173828125,255.65524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,308.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.13671875,18000.0,0.0,0.0,0.3231767416000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700026988983154,0.6700094938278198,-6.836713964730734e-06,0.0,0.0003279832890257,0.0,0.0,52.446590423583984,0.0,0.0,0.0,0.4324223101139068,4.0,0.0,1.0
652440,293.1946105957031,297.1499938964844,293.1499938964844,0.0897537022829055,-2098.379150390625,304.1582336425781,0.692295253276825,0.146397203207016,0.1342114955186844,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099609375,0.4681603908538818,0.050000000745058,0.0493632592260837,293.2606811523437,297.1499938964844,293.1499938964844,0.2398457378149032,-3579.631103515625,304.16748046875,0.8963238596916199,0.3250209391117096,0.228790134191513,293.2486877441406,297.1499938964844,293.1499938964844,0.3646442294120788,-6726.52783203125,304.20220947265625,0.9990000128746032,0.4795075953006744,0.4285567104816437,293.3030090332031,297.1499938964844,293.1499938964844,0.0102647170424461,-3119.78271484375,302.2524719238281,0.4681603908538818,0.050000000745058,0.2341580390930175,291.2174377441406,291.1499938964844,262.69000244140625,260.7983703613281,280.6005554199219,294.3017578125,291.22412109375,1.0,0.2864838540554046,0.9051176309585572,0.9051176309585572,1.0,1.0,-1.290734887123108,0.5595815181732178,0.7311534285545349,0.2530988156795501,0.0,0.0,0.6122475862503052,60.89517593383789,25.0,63.1190299987793,-13919.173828125,255.65524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,308.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.13671875,18000.0,0.0,0.0,0.3231767416000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700026988983154,0.6700094938278198,-6.836713964730734e-06,0.0,0.0003279832890257,0.0,0.0,52.446590423583984,0.0,0.0,0.0,0.4324223101139068,4.0,0.0,1.0
652500,293.20281982421875,297.1499938964844,293.1499938964844,0.0880113616585731,-2065.263916015625,304.159912109375,0.6975721716880798,0.1442260444164276,0.1324100345373153,294.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24334716796875,0.4752331972122192,0.050000000745058,0.0492329113185405,293.2612609863281,297.1499938964844,293.1499938964844,0.237694039940834,-3553.5849609375,304.168212890625,0.9056727886199952,0.3235109746456146,0.2276875078678131,293.22442626953125,297.1499938964844,293.1499938964844,0.3486136198043823,-6486.5615234375,304.2217712402344,0.9990000128746032,0.4830091297626495,0.4138744473457336,293.302978515625,297.1499938964844,293.1499938964844,0.010156350210309,-3096.262451171875,302.2311706542969,0.4752331972122192,0.050000000745058,0.2335397452116012,291.2506408691406,291.1499938964844,262.70001220703125,260.8060607910156,280.6000366210937,294.2671203613281,291.25592041015625,1.0,0.2796080112457275,0.9050979614257812,0.9050979614257812,1.0,1.0,-1.26825749874115,0.5492178201675415,0.7190396189689636,0.2476934194564819,0.0,0.0,0.6021689772605896,57.25656127929688,25.0,72.01065063476562,-13711.98046875,239.30133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,308.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18282.373046875,18000.0,0.0,0.0,0.3222281634807586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533787846565247,0.6533855199813843,-6.726919764332706e-06,0.0,0.0003270206507295,0.0,0.0,49.97286224365234,0.0,0.0,0.0,0.4261447787284851,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0863321051001548,-2033.563232421875,304.1611328125,0.7034825682640076,0.1428337395191192,0.1306134462356567,294.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.4819477796554565,0.050000000745058,0.0491025298833847,293.2632751464844,297.1499938964844,293.1499938964844,0.2354940772056579,-3527.02099609375,304.1688842773437,0.9164294600486756,0.3217036128044128,0.2264005094766616,293.19744873046875,297.1499938964844,293.1499938964844,0.332597017288208,-6243.865234375,304.23779296875,0.9990000128746032,0.4873654246330261,0.398647278547287,293.30279541015625,297.1499938964844,293.1499938964844,0.0100563485175371,-3074.961669921875,302.2090759277344,0.4819477796554565,0.050000000745058,0.2329212576150894,291.2755126953125,291.1499938964844,262.7099914550781,260.81378173828125,280.5988464355469,294.2302551269531,291.2797241210937,1.0,0.2725217938423157,0.9051697850227356,0.9051697850227356,1.0,1.0,-1.245379090309143,0.5386968851089478,0.7066822052001953,0.2422192692756652,0.0,0.0,0.5912787914276123,53.61751937866211,28.0,68.62934875488281,-13488.5732421875,223.2081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,308.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18350.7890625,18000.0,0.0,0.0,0.3207447528839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330505609512329,0.633057177066803,-6.58359203953296e-06,0.0,0.0003255151677876,0.0,0.0,46.994239807128906,0.0,0.0,0.0,0.4185253977775574,4.0,0.0,1.0
652620,293.20538330078125,297.1499938964844,293.1499938964844,0.0847463756799697,-2003.90625,304.15997314453125,0.7145917415618896,0.1416133791208267,0.1289816498756408,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.4916004240512848,0.050000000745058,0.0489187650382518,293.2640686035156,297.1499938964844,293.1499938964844,0.2318449467420578,-3483.36279296875,304.1686096191406,0.9335535168647766,0.3186694979667663,0.2240555435419082,293.148681640625,297.1499938964844,293.1499938964844,0.3087034523487091,-5883.73876953125,304.2477111816406,0.9990000128746032,0.4960701465606689,0.3761376142501831,293.3018493652344,297.1499938964844,293.1499938964844,0.0099013689905405,-3043.2265625,302.1634216308594,0.4916004240512848,0.050000000745058,0.2320495545864105,291.3031616210937,291.1499938964844,262.7300109863281,260.8291931152344,280.5918273925781,294.1600646972656,291.3035888671875,1.0,0.2626209259033203,0.9053134918212892,0.9053134918212892,1.0,1.0,-1.212311029434204,0.5234827399253845,0.6888282895088196,0.2345039695501327,0.0,0.0,0.5685503482818604,48.49110794067383,31.0,35.00436019897461,-13103.98046875,201.1165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761169433594,308.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18394.666015625,18000.0,0.0,0.0,0.3161675333976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883681178092957,0.5883744359016418,-6.262102488108212e-06,0.0,0.0003208698472008,0.0,0.0,40.79616928100586,0.0,0.0,0.0,0.4019478857517242,4.0,0.0,1.0
652680,293.20538330078125,297.1499938964844,293.1499938964844,0.0847463756799697,-2003.90625,304.15997314453125,0.7145917415618896,0.1416133791208267,0.1289816498756408,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.4916004240512848,0.050000000745058,0.0489187650382518,293.2640686035156,297.1499938964844,293.1499938964844,0.2318449467420578,-3483.36279296875,304.1686096191406,0.9335535168647766,0.3186694979667663,0.2240555435419082,293.148681640625,297.1499938964844,293.1499938964844,0.3087034523487091,-5883.73876953125,304.2477111816406,0.9990000128746032,0.4960701465606689,0.3761376142501831,293.3018493652344,297.1499938964844,293.1499938964844,0.0099013689905405,-3043.2265625,302.1634216308594,0.4916004240512848,0.050000000745058,0.2320495545864105,291.3031616210937,291.1499938964844,262.7300109863281,260.8291931152344,280.5918273925781,294.1600646972656,291.3035888671875,1.0,0.2626209259033203,0.9053134918212892,0.9053134918212892,1.0,1.0,-1.212311029434204,0.5234827399253845,0.6888282895088196,0.2345039695501327,0.0,0.0,0.5685503482818604,48.49110794067383,31.0,35.00436019897461,-13103.98046875,201.1165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761169433594,308.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18394.666015625,18000.0,0.0,0.0,0.3161675333976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883681178092957,0.5883744359016418,-6.262102488108212e-06,0.0,0.0003208698472008,0.0,0.0,40.79616928100586,0.0,0.0,0.0,0.4019478857517242,4.0,0.0,1.0
652740,293.2024841308594,297.1499938964844,293.1499938964844,0.0840107947587966,-1990.5845947265625,304.15789794921875,0.7225789427757263,0.1407986879348755,0.128090351819992,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.498526930809021,0.050000000745058,0.0487991608679294,293.26385498046875,297.1499938964844,293.1499938964844,0.2291749864816665,-3451.960693359375,304.1668395996094,0.9452284574508668,0.3158217668533325,0.2219714820384979,293.1095275878906,297.1499938964844,293.1499938964844,0.292582094669342,-5642.466796875,304.2417297363281,0.9990000128746032,0.504061222076416,0.3607337176799774,293.3002319335937,297.1499938964844,293.1499938964844,0.0097935469821095,-3023.669189453125,302.11492919921875,0.498526930809021,0.050000000745058,0.2314822226762771,291.29852294921875,291.1499938964844,262.75,260.8446044921875,280.5964660644531,294.1174621582031,291.2971496582031,1.0,0.2557819783687591,0.9054571390151978,0.9054571390151978,1.0,1.0,-1.1894221305847168,0.5128442645072937,0.6765778660774231,0.2295927703380584,0.0,0.0,0.5488728880882263,45.15251922607422,34.0,-0.0785561650991439,-12800.2080078125,186.8526153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03387451171875,308.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18337.666015625,18000.0,0.0,0.0,0.3097711205482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483809113502502,0.5483868718147278,-5.973324277874781e-06,0.0,0.0003143783251289,0.0,0.0,35.68255615234375,0.0,0.0,0.0,0.3873565196990967,4.0,0.0,1.0
652800,293.2024841308594,297.1499938964844,293.1499938964844,0.0840107947587966,-1990.5845947265625,304.15789794921875,0.7225789427757263,0.1407986879348755,0.128090351819992,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.498526930809021,0.050000000745058,0.0487991608679294,293.26385498046875,297.1499938964844,293.1499938964844,0.2291749864816665,-3451.960693359375,304.1668395996094,0.9452284574508668,0.3158217668533325,0.2219714820384979,293.1095275878906,297.1499938964844,293.1499938964844,0.292582094669342,-5642.466796875,304.2417297363281,0.9990000128746032,0.504061222076416,0.3607337176799774,293.3002319335937,297.1499938964844,293.1499938964844,0.0097935469821095,-3023.669189453125,302.11492919921875,0.498526930809021,0.050000000745058,0.2314822226762771,291.29852294921875,291.1499938964844,262.75,260.8446044921875,280.5964660644531,294.1174621582031,291.2971496582031,1.0,0.2557819783687591,0.9054571390151978,0.9054571390151978,1.0,1.0,-1.1894221305847168,0.5128442645072937,0.6765778660774231,0.2295927703380584,0.0,0.0,0.5488728880882263,45.15251922607422,34.0,-0.0785561650991439,-12800.2080078125,186.8526153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03387451171875,308.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18337.666015625,18000.0,0.0,0.0,0.3097711205482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483809113502502,0.5483868718147278,-5.973324277874781e-06,0.0,0.0003143783251289,0.0,0.0,35.68255615234375,0.0,0.0,0.0,0.3873565196990967,4.0,0.0,1.0
652860,293.1995544433594,297.1499938964844,293.1499938964844,0.0835024639964103,-1981.6246337890625,304.1561279296875,0.7274137139320374,0.1400634348392486,0.1273488402366638,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830505371094,0.503185510635376,0.050000000745058,0.0487262681126594,293.2642517089844,297.1499938964844,293.1499938964844,0.2267899811267852,-3424.01171875,304.16522216796875,0.9515225887298584,0.3128559291362762,0.2198873907327652,293.0796813964844,297.1499938964844,293.1499938964844,0.2824080884456634,-5492.3515625,304.2279663085937,0.9990000128746032,0.5111519694328308,0.3510136604309082,293.2984313964844,297.1499938964844,293.1499938964844,0.0097112609073519,-3010.39013671875,302.0653381347656,0.503185510635376,0.050000000745058,0.2311364412307739,291.2806091308594,291.1499938964844,262.7699890136719,260.8599853515625,280.61181640625,294.0970153808594,291.2781677246094,1.0,0.2513840794563293,0.9057232141494752,0.9057232141494752,1.0,1.0,-1.1738582849502563,0.505454421043396,0.6684039235115051,0.2267722338438034,0.0,0.0,0.5325473546981812,43.11122512817383,52.0,-21.873016357421875,-12565.234375,177.88075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37811279296875,308.5640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18265.37890625,18000.0,0.0,0.0,0.302090585231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159019231796265,0.5159076452255249,-5.748068360844627e-06,0.0,0.0003065835335291,0.0,0.0,31.86797332763672,0.0,0.0,0.0,0.3757845461368561,4.0,0.0,1.0
652920,293.1995544433594,297.1499938964844,293.1499938964844,0.0835024639964103,-1981.6246337890625,304.1561279296875,0.7274137139320374,0.1400634348392486,0.1273488402366638,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830505371094,0.503185510635376,0.050000000745058,0.0487262681126594,293.2642517089844,297.1499938964844,293.1499938964844,0.2267899811267852,-3424.01171875,304.16522216796875,0.9515225887298584,0.3128559291362762,0.2198873907327652,293.0796813964844,297.1499938964844,293.1499938964844,0.2824080884456634,-5492.3515625,304.2279663085937,0.9990000128746032,0.5111519694328308,0.3510136604309082,293.2984313964844,297.1499938964844,293.1499938964844,0.0097112609073519,-3010.39013671875,302.0653381347656,0.503185510635376,0.050000000745058,0.2311364412307739,291.2806091308594,291.1499938964844,262.7699890136719,260.8599853515625,280.61181640625,294.0970153808594,291.2781677246094,1.0,0.2513840794563293,0.9057232141494752,0.9057232141494752,1.0,1.0,-1.1738582849502563,0.505454421043396,0.6684039235115051,0.2267722338438034,0.0,0.0,0.5325473546981812,43.11122512817383,52.0,-21.873016357421875,-12565.234375,177.88075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37811279296875,308.5640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18265.37890625,18000.0,0.0,0.0,0.302090585231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159019231796265,0.5159076452255249,-5.748068360844627e-06,0.0,0.0003065835335291,0.0,0.0,31.86797332763672,0.0,0.0,0.0,0.3757845461368561,4.0,0.0,1.0
652980,293.1971435546875,297.1499938964844,293.1499938964844,0.0832850933074951,-1978.3974609375,304.1544494628906,0.7211624979972839,0.1392958313226699,0.1267339140176773,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.4992644786834717,0.050000000745058,0.048787273466587,293.2654724121094,297.1499938964844,293.1499938964844,0.2248715758323669,-3401.973876953125,304.1632995605469,0.9399696588516236,0.3097151517868042,0.2177764028310775,293.0669860839844,297.1499938964844,293.1499938964844,0.2898179590702057,-5621.2685546875,304.18896484375,0.9990000128746032,0.5155639052391052,0.3591583371162414,293.2971496582031,297.1499938964844,293.1499938964844,0.009681336581707,-3010.571533203125,302.010986328125,0.4992644786834717,0.050000000745058,0.2314258217811584,291.2395935058594,291.1499938964844,262.7900085449219,260.8753967285156,280.6256103515625,294.10400390625,291.2326965332031,1.0,0.255077451467514,0.9059892296791076,0.9059892296791076,1.0,1.0,-1.1807708740234375,0.5084448456764221,0.6723260879516602,0.2289118468761444,0.0,0.0,0.5227863788604736,44.762691497802734,70.0,-62.83913803100586,-12493.6455078125,183.3384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65252685546875,308.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18167.7265625,18000.0,0.0,0.0,0.2938482761383056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493252158164978,0.4932577610015869,-5.588753992924467e-06,0.0,0.0002982186560984,0.0,0.0,29.34699440002441,0.0,0.0,0.0,0.3678386807441711,4.0,0.0,1.0
653040,293.1971435546875,297.1499938964844,293.1499938964844,0.0832850933074951,-1978.3974609375,304.1544494628906,0.7211624979972839,0.1392958313226699,0.1267339140176773,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.4992644786834717,0.050000000745058,0.048787273466587,293.2654724121094,297.1499938964844,293.1499938964844,0.2248715758323669,-3401.973876953125,304.1632995605469,0.9399696588516236,0.3097151517868042,0.2177764028310775,293.0669860839844,297.1499938964844,293.1499938964844,0.2898179590702057,-5621.2685546875,304.18896484375,0.9990000128746032,0.5155639052391052,0.3591583371162414,293.2971496582031,297.1499938964844,293.1499938964844,0.009681336581707,-3010.571533203125,302.010986328125,0.4992644786834717,0.050000000745058,0.2314258217811584,291.2395935058594,291.1499938964844,262.7900085449219,260.8753967285156,280.6256103515625,294.10400390625,291.2326965332031,1.0,0.255077451467514,0.9059892296791076,0.9059892296791076,1.0,1.0,-1.1807708740234375,0.5084448456764221,0.6723260879516602,0.2289118468761444,0.0,0.0,0.5227863788604736,44.762691497802734,70.0,-62.83913803100586,-12493.6455078125,183.3384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65252685546875,308.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18167.7265625,18000.0,0.0,0.0,0.2938482761383056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493252158164978,0.4932577610015869,-5.588753992924467e-06,0.0,0.0002982186560984,0.0,0.0,29.34699440002441,0.0,0.0,0.0,0.3678386807441711,4.0,0.0,1.0
653100,293.1962585449219,297.1499938964844,293.1499938964844,0.0832967534661293,-1979.2125244140625,304.1535949707031,0.714236855506897,0.1388716548681259,0.1264413893222808,294.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.494623988866806,0.050000000745058,0.0488650649785995,293.2662658691406,297.1499938964844,293.1499938964844,0.2241963446140289,-3394.578125,304.162109375,0.9281516075134276,0.3080975115299225,0.2167187333106994,293.0714111328125,297.1499938964844,293.1499938964844,0.2998490333557129,-5784.55615234375,304.16363525390625,0.9990000128746032,0.5157577395439148,0.3692882359027862,293.2969970703125,297.1499938964844,293.1499938964844,0.0096876733005046,-3016.604248046875,301.97998046875,0.494623988866806,0.050000000745058,0.2317948192358017,291.2039489746094,291.1499938964844,262.79998779296875,260.8830871582031,280.633056640625,294.120849609375,291.1963806152344,1.0,0.2593760788440704,0.9061222076416016,0.9061222076416016,1.0,1.0,-1.191841959953308,0.5134782791137695,0.6783637404441833,0.2316199541091919,0.0,0.0,0.5227400660514832,46.88851165771485,70.0,-81.92373657226562,-12541.8671875,191.14553833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7377319335937,308.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.38671875,18000.0,0.0,0.0,0.289899080991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892814755439758,0.4892870485782623,-5.547257387661375e-06,0.0,0.0002942107093986,0.0,0.0,28.85736846923828,0.0,0.0,0.0,0.366288423538208,4.0,0.0,1.0
653160,293.1956481933594,297.1499938964844,293.1499938964844,0.0833132565021514,-1980.1162109375,304.1529235839844,0.7049915194511414,0.1384053081274032,0.1261433213949203,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.488775372505188,0.050000000745058,0.0489711500704288,293.26715087890625,297.1499938964844,293.1499938964844,0.2235460728406906,-3387.451171875,304.1611022949219,0.9137504696846008,0.3064508736133575,0.2156615257263183,293.0829467773437,297.1499938964844,293.1499938964844,0.3132639825344085,-5998.96923828125,304.1367492675781,0.9990000128746032,0.5144917964935303,0.3826715350151062,293.29736328125,297.1499938964844,293.1499938964844,0.0097006652504205,-3024.280029296875,301.9472961425781,0.488775372505188,0.050000000745058,0.2322980463504791,291.166748046875,291.1499938964844,262.8099975585937,260.8907775878906,280.6412048339844,294.145263671875,291.1593017578125,1.0,0.2650674283504486,0.9061322808265686,0.9061322808265686,1.0,1.0,-1.2070075273513794,0.5204160213470459,0.6865915060043335,0.2352182418107986,0.0,0.0,0.5253517627716064,49.78834533691406,88.0,-92.3157730102539,-12640.5390625,202.0257263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7752685546875,308.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.744140625,18000.0,0.0,0.0,0.2863026559352875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903711378574371,0.4903766810894012,-5.535626314667752e-06,0.0,0.000290560798021,0.0,0.0,28.88895034790039,0.0,0.0,0.0,0.3664180040359497,4.0,0.0,1.0
653220,293.1954040527344,297.1499938964844,293.1499938964844,0.083287164568901,-1980.75634765625,304.1520080566406,0.6823149919509888,0.1373052150011062,0.1254865974187851,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4736206531524658,0.050000000745058,0.0492637604475021,293.2691955566406,297.1499938964844,293.1499938964844,0.2222160398960113,-3372.6826171875,304.1596374511719,0.8833601474761963,0.3030673563480377,0.2135442793369293,293.1256408691406,297.1499938964844,293.1499938964844,0.3487074971199035,-6552.24267578125,304.0821228027344,0.9990000128746032,0.5075904726982117,0.4173673093318939,293.2996826171875,297.1499938964844,293.1499938964844,0.0097401635721325,-3042.83154296875,301.8769226074219,0.4736206531524658,0.050000000745058,0.2336860597133636,291.093505859375,291.1499938964844,262.8299865722656,260.9061584472656,280.6617736816406,294.2154235839844,291.086669921875,1.0,0.2799256145954132,0.9061524868011476,0.9061524868011476,1.0,1.0,-1.2473361492156982,0.5389389395713806,0.7083972692489624,0.2447778880596161,0.0,0.0,0.5378033518791199,57.777923583984375,106.0,-98.1943588256836,-12950.6318359375,232.7410430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6869812011719,308.562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.908203125,18000.0,0.0,0.0,0.280788391828537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056552290916443,0.5056608319282532,-5.593866717390483e-06,0.0,0.0002849645097739,0.0,0.0,30.335956573486328,0.0,0.0,0.0,0.3711918592453003,4.0,0.0,1.0
653280,293.1954040527344,297.1499938964844,293.1499938964844,0.083287164568901,-1980.75634765625,304.1520080566406,0.6823149919509888,0.1373052150011062,0.1254865974187851,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4736206531524658,0.050000000745058,0.0492637604475021,293.2691955566406,297.1499938964844,293.1499938964844,0.2222160398960113,-3372.6826171875,304.1596374511719,0.8833601474761963,0.3030673563480377,0.2135442793369293,293.1256408691406,297.1499938964844,293.1499938964844,0.3487074971199035,-6552.24267578125,304.0821228027344,0.9990000128746032,0.5075904726982117,0.4173673093318939,293.2996826171875,297.1499938964844,293.1499938964844,0.0097401635721325,-3042.83154296875,301.8769226074219,0.4736206531524658,0.050000000745058,0.2336860597133636,291.093505859375,291.1499938964844,262.8299865722656,260.9061584472656,280.6617736816406,294.2154235839844,291.086669921875,1.0,0.2799256145954132,0.9061524868011476,0.9061524868011476,1.0,1.0,-1.2473361492156982,0.5389389395713806,0.7083972692489624,0.2447778880596161,0.0,0.0,0.5378033518791199,57.777923583984375,106.0,-98.1943588256836,-12950.6318359375,232.7410430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6869812011719,308.562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.908203125,18000.0,0.0,0.0,0.280788391828537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056552290916443,0.5056608319282532,-5.593866717390483e-06,0.0,0.0002849645097739,0.0,0.0,30.335956573486328,0.0,0.0,0.0,0.3711918592453003,4.0,0.0,1.0
653340,293.1963806152344,297.1499938964844,293.1499938964844,0.0830960869789123,-1978.15869140625,304.15167236328125,0.6581091284751892,0.1359578371047973,0.1247027590870857,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4513854682445526,0.050000000745058,0.049656867980957,293.27166748046875,297.1499938964844,293.1499938964844,0.2207106202840805,-3355.50390625,304.1589660644531,0.8523667454719543,0.2995475828647613,0.2114130109548568,293.1893920898437,297.1499938964844,293.1499938964844,0.3932568728923797,-7227.30908203125,304.0306701660156,0.9990000128746032,0.4953198134899139,0.45987668633461,293.3042297363281,297.1499938964844,293.1499938964844,0.009790763258934,-3063.649658203125,301.80035400390625,0.4513854682445526,0.050000000745058,0.2355508059263229,291.0278015136719,291.1499938964844,262.8500061035156,260.9215087890625,280.698486328125,294.32421875,291.0224609375,1.0,0.2983285188674927,0.9061726331710817,0.9061726331710817,1.0,1.0,-1.2975695133209229,0.5620560646057129,0.73551344871521,0.2569670975208282,0.0,0.0,0.5586175918579102,68.48809814453125,109.0,-88.97660827636719,-13365.5791015625,275.1786804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37469482421875,308.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17721.38671875,18000.0,0.0,0.0,0.2783184647560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537312924861908,0.5373186469078064,-5.7611878219177015e-06,0.0,0.0002824578550644,0.0,0.0,33.69462203979492,0.0,0.0,0.0,0.3818526864051819,4.0,0.0,1.0
653400,293.1963806152344,297.1499938964844,293.1499938964844,0.0830960869789123,-1978.15869140625,304.15167236328125,0.6581091284751892,0.1359578371047973,0.1247027590870857,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4513854682445526,0.050000000745058,0.049656867980957,293.27166748046875,297.1499938964844,293.1499938964844,0.2207106202840805,-3355.50390625,304.1589660644531,0.8523667454719543,0.2995475828647613,0.2114130109548568,293.1893920898437,297.1499938964844,293.1499938964844,0.3932568728923797,-7227.30908203125,304.0306701660156,0.9990000128746032,0.4953198134899139,0.45987668633461,293.3042297363281,297.1499938964844,293.1499938964844,0.009790763258934,-3063.649658203125,301.80035400390625,0.4513854682445526,0.050000000745058,0.2355508059263229,291.0278015136719,291.1499938964844,262.8500061035156,260.9215087890625,280.698486328125,294.32421875,291.0224609375,1.0,0.2983285188674927,0.9061726331710817,0.9061726331710817,1.0,1.0,-1.2975695133209229,0.5620560646057129,0.73551344871521,0.2569670975208282,0.0,0.0,0.5586175918579102,68.48809814453125,109.0,-88.97660827636719,-13365.5791015625,275.1786804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37469482421875,308.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17721.38671875,18000.0,0.0,0.0,0.2783184647560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537312924861908,0.5373186469078064,-5.7611878219177015e-06,0.0,0.0002824578550644,0.0,0.0,33.69462203979492,0.0,0.0,0.0,0.3818526864051819,4.0,0.0,1.0
653460,293.1871337890625,297.1499938964844,293.1499938964844,0.0834832414984703,-1985.495849609375,304.150390625,0.6377406716346741,0.1366286277770996,0.1251755505800247,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.4301771521568298,0.050000000745058,0.0501473061740398,293.2738342285156,297.1499938964844,293.1499938964844,0.2180341631174087,-3322.822998046875,304.1605529785156,0.8235242366790771,0.2960292398929596,0.2093218713998794,293.2476501464844,297.1499938964844,293.1499938964844,0.396612673997879,-7256.4111328125,304.067626953125,0.9733771085739136,0.4824187159538269,0.4603366255760193,293.31011962890625,297.1499938964844,293.1499938964844,0.0098191108554601,-3074.24755859375,301.7288818359375,0.4301771521568298,0.050000000745058,0.2378772348165512,291.022216796875,291.1499938964844,262.8699951171875,260.9368591308594,280.7418518066406,294.3822631835937,291.02838134765625,1.0,0.3120445311069488,0.9057739973068236,0.9057739973068236,1.0,1.0,-1.2996129989624023,0.5627428889274597,0.7368701100349426,0.2581540048122406,0.0,0.0,0.5777174234390259,80.9583740234375,97.0,7.566995143890381,-13520.234375,303.56939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90484619140625,308.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17679.16015625,18000.0,0.0,0.0,0.2790401577949524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774691104888916,0.5774751305580139,-6.023130936227972e-06,0.0,0.0002831902820616,0.0,0.0,38.52301025390625,0.0,0.0,0.0,0.3960607349872589,4.0,0.0,1.0
653520,293.1871337890625,297.1499938964844,293.1499938964844,0.0834832414984703,-1985.495849609375,304.150390625,0.6377406716346741,0.1366286277770996,0.1251755505800247,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.4301771521568298,0.050000000745058,0.0501473061740398,293.2738342285156,297.1499938964844,293.1499938964844,0.2180341631174087,-3322.822998046875,304.1605529785156,0.8235242366790771,0.2960292398929596,0.2093218713998794,293.2476501464844,297.1499938964844,293.1499938964844,0.396612673997879,-7256.4111328125,304.067626953125,0.9733771085739136,0.4824187159538269,0.4603366255760193,293.31011962890625,297.1499938964844,293.1499938964844,0.0098191108554601,-3074.24755859375,301.7288818359375,0.4301771521568298,0.050000000745058,0.2378772348165512,291.022216796875,291.1499938964844,262.8699951171875,260.9368591308594,280.7418518066406,294.3822631835937,291.02838134765625,1.0,0.3120445311069488,0.9057739973068236,0.9057739973068236,1.0,1.0,-1.2996129989624023,0.5627428889274597,0.7368701100349426,0.2581540048122406,0.0,0.0,0.5777174234390259,80.9583740234375,97.0,7.566995143890381,-13520.234375,303.56939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90484619140625,308.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17679.16015625,18000.0,0.0,0.0,0.2790401577949524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774691104888916,0.5774751305580139,-6.023130936227972e-06,0.0,0.0002831902820616,0.0,0.0,38.52301025390625,0.0,0.0,0.0,0.3960607349872589,4.0,0.0,1.0
653580,293.1827392578125,297.1499938964844,293.1499938964844,0.0836788713932037,-1988.5533447265625,304.1500244140625,0.6304677128791809,0.1366002708673477,0.1257779151201248,294.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.4225271940231323,0.050000000745058,0.0503813438117504,293.2763366699219,297.1499938964844,293.1499938964844,0.2142295092344284,-3275.62890625,304.163330078125,0.8098857998847961,0.2923828959465027,0.2069761008024215,293.26788330078125,297.1499938964844,293.1499938964844,0.3898403942584991,-7140.38916015625,304.10565185546875,0.9547717571258544,0.4757905006408691,0.453158438205719,293.31610107421875,297.1499938964844,293.1499938964844,0.0097390534356236,-3057.521240234375,301.66455078125,0.4225271940231323,0.050000000745058,0.2389874160289764,291.0664978027344,291.1499938964844,262.8900146484375,260.95220947265625,280.7689514160156,294.392333984375,291.0687255859375,1.0,0.3167363703250885,0.9053753018379213,0.9053753018379213,1.0,1.0,-1.2904932498931885,0.5582717061042786,0.7322215437889099,0.2566403150558471,0.0,0.0,0.5853332281112671,86.76334381103516,85.0,35.343223571777344,-13434.21875,312.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571838378906,308.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.66015625,18000.0,0.0,0.0,0.2814194858074188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968756675720215,0.5968818664550781,-6.195106379891513e-06,0.0,0.0002856049977708,0.0,0.0,41.24222946166992,0.0,0.0,0.0,0.4036954343318939,4.0,0.0,1.0
653640,293.1827392578125,297.1499938964844,293.1499938964844,0.0836788713932037,-1988.5533447265625,304.1500244140625,0.6304677128791809,0.1366002708673477,0.1257779151201248,294.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.4225271940231323,0.050000000745058,0.0503813438117504,293.2763366699219,297.1499938964844,293.1499938964844,0.2142295092344284,-3275.62890625,304.163330078125,0.8098857998847961,0.2923828959465027,0.2069761008024215,293.26788330078125,297.1499938964844,293.1499938964844,0.3898403942584991,-7140.38916015625,304.10565185546875,0.9547717571258544,0.4757905006408691,0.453158438205719,293.31610107421875,297.1499938964844,293.1499938964844,0.0097390534356236,-3057.521240234375,301.66455078125,0.4225271940231323,0.050000000745058,0.2389874160289764,291.0664978027344,291.1499938964844,262.8900146484375,260.95220947265625,280.7689514160156,294.392333984375,291.0687255859375,1.0,0.3167363703250885,0.9053753018379213,0.9053753018379213,1.0,1.0,-1.2904932498931885,0.5582717061042786,0.7322215437889099,0.2566403150558471,0.0,0.0,0.5853332281112671,86.76334381103516,85.0,35.343223571777344,-13434.21875,312.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571838378906,308.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.66015625,18000.0,0.0,0.0,0.2814194858074188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968756675720215,0.5968818664550781,-6.195106379891513e-06,0.0,0.0002856049977708,0.0,0.0,41.24222946166992,0.0,0.0,0.0,0.4036954343318939,4.0,0.0,1.0
653700,293.1835327148437,297.1499938964844,293.1499938964844,0.0833066999912262,-1981.3994140625,304.15069580078125,0.6290233731269836,0.1360329091548919,0.1254330426454544,294.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.4217168688774109,0.050000000745058,0.0504086166620254,293.2774658203125,297.1499938964844,293.1499938964844,0.2124021798372268,-3253.093505859375,304.1642150878906,0.8070182204246521,0.2905613481998443,0.2057259082794189,293.27166748046875,297.1499938964844,293.1499938964844,0.3876773118972778,-7103.40673828125,304.1176147460937,0.9513900876045228,0.4735522866249084,0.450815200805664,293.3185119628906,297.1499938964844,293.1499938964844,0.0096830418333411,-3046.23486328125,301.6314392089844,0.4217168688774109,0.050000000745058,0.2391167730093002,291.07843017578125,291.1499938964844,262.8999938964844,260.9598999023437,280.783447265625,294.3974914550781,291.0807800292969,1.0,0.3167788088321686,0.9051759839057922,0.9051759839057922,1.0,1.0,-1.2859541177749634,0.5560111403465271,0.7299429774284363,0.2559940814971924,0.0,0.0,0.5889149308204651,87.39669036865234,85.0,36.06458282470703,-13386.80078125,311.8940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,307.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.640625,18000.0,0.0,0.0,0.2829098701477051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048151254653931,0.6048213839530945,-6.258013399929041e-06,0.0,0.0002871175529435,0.0,0.0,42.3453254699707,0.0,0.0,0.0,0.406741738319397,4.0,0.0,1.0
653760,293.1851806640625,297.1499938964844,293.1499938964844,0.0827040299773216,-1969.9349365234373,304.15167236328125,0.6286422610282898,0.1352860629558563,0.1248233094811439,294.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.4222343862056732,0.050000000745058,0.0503911860287189,293.2784423828125,297.1499938964844,293.1499938964844,0.2105220854282379,-3229.87353515625,304.1650390625,0.8061205148696899,0.2887533903121948,0.2044499069452285,293.2733764648437,297.1499938964844,293.1499938964844,0.3857260346412658,-7070.68115234375,304.12701416015625,0.9509050250053406,0.4716746509075165,0.4488694369792938,293.3205261230469,297.1499938964844,293.1499938964844,0.0096156280487775,-3032.1630859375,301.5992736816406,0.4222343862056732,0.050000000745058,0.2390340864658355,291.09149169921875,291.1499938964844,262.9100036621094,260.9675598144531,280.79852294921875,294.402587890625,291.0940246582031,1.0,0.3156249225139618,0.9051535725593568,0.9051535725593568,1.0,1.0,-1.2812350988388062,0.5536484718322754,0.7275866270065308,0.2553932666778564,0.0,0.0,0.5915107131004333,86.89776611328125,73.0,37.22769546508789,-13336.01953125,308.7803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,307.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17874.8984375,18000.0,0.0,0.0,0.2845182120800018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113948822021484,0.6114012002944946,-6.3123197833192535e-06,0.0,0.0002887498412746,0.0,0.0,43.284698486328125,0.0,0.0,0.0,0.4092706739902496,4.0,0.0,1.0
653820,293.18914794921875,297.1499938964844,293.1499938964844,0.0811743736267089,-1941.0635986328125,304.1536560058594,0.6308020353317261,0.1335897594690323,0.1232176572084426,294.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4265740215778351,0.050000000745058,0.0502527430653572,293.2799987792969,297.1499938964844,293.1499938964844,0.2067215144634246,-3182.889404296875,304.1663513183594,0.809135377407074,0.2851838767528534,0.2018525749444961,293.2734375,297.1499938964844,293.1499938964844,0.3821568191051483,-7012.587890625,304.1404724121094,0.9566357731819152,0.4685314893722534,0.4456033110618591,293.3235168457031,297.1499938964844,293.1499938964844,0.0094585353508591,-2998.555419921875,301.536865234375,0.4265740215778351,0.050000000745058,0.2383773773908615,291.1172790527344,291.1499938964844,262.92999267578125,260.98291015625,280.8310852050781,294.4123229980469,291.1196594238281,1.0,0.3104936480522156,0.9051086902618408,0.9051086902618408,1.0,1.0,-1.271315574645996,0.5486137866973877,0.7227018475532532,0.2543412446975708,0.0,0.0,0.5941317081451416,83.2771987915039,61.0,36.4517707824707,-13221.84765625,296.7295227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,307.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.173828125,18000.0,0.0,0.0,0.2878260612487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619353175163269,0.61935955286026,-6.385202595993178e-06,0.0,0.0002921068517025,0.0,0.0,44.477664947509766,0.0,0.0,0.0,0.4124211370944977,4.0,0.0,1.0
653880,293.18914794921875,297.1499938964844,293.1499938964844,0.0811743736267089,-1941.0635986328125,304.1536560058594,0.6308020353317261,0.1335897594690323,0.1232176572084426,294.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4265740215778351,0.050000000745058,0.0502527430653572,293.2799987792969,297.1499938964844,293.1499938964844,0.2067215144634246,-3182.889404296875,304.1663513183594,0.809135377407074,0.2851838767528534,0.2018525749444961,293.2734375,297.1499938964844,293.1499938964844,0.3821568191051483,-7012.587890625,304.1404724121094,0.9566357731819152,0.4685314893722534,0.4456033110618591,293.3235168457031,297.1499938964844,293.1499938964844,0.0094585353508591,-2998.555419921875,301.536865234375,0.4265740215778351,0.050000000745058,0.2383773773908615,291.1172790527344,291.1499938964844,262.92999267578125,260.98291015625,280.8310852050781,294.4123229980469,291.1196594238281,1.0,0.3104936480522156,0.9051086902618408,0.9051086902618408,1.0,1.0,-1.271315574645996,0.5486137866973877,0.7227018475532532,0.2543412446975708,0.0,0.0,0.5941317081451416,83.2771987915039,61.0,36.4517707824707,-13221.84765625,296.7295227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,307.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.173828125,18000.0,0.0,0.0,0.2878260612487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619353175163269,0.61935955286026,-6.385202595993178e-06,0.0,0.0002921068517025,0.0,0.0,44.477664947509766,0.0,0.0,0.0,0.4124211370944977,4.0,0.0,1.0
653940,293.1927185058594,297.1499938964844,293.1499938964844,0.0795015096664428,-1909.70703125,304.1552124023437,0.636638879776001,0.1318757683038711,0.1214455887675285,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4351065158843994,0.050000000745058,0.050015814602375,293.2810974121094,297.1499938964844,293.1499938964844,0.2029051631689071,-3135.61474609375,304.1672668457031,0.8171845078468323,0.2816687524318695,0.1992221921682357,293.2712707519531,297.1499938964844,293.1499938964844,0.3787482678890228,-6959.00732421875,304.14923095703125,0.9689505100250244,0.4658400416374206,0.4427518248558044,293.325439453125,297.1499938964844,293.1499938964844,0.0092827109619975,-2959.99072265625,301.4764404296875,0.4351065158843994,0.050000000745058,0.2372534871101379,291.14227294921875,291.1499938964844,262.95001220703125,260.99822998046875,280.8669128417969,294.4214172363281,291.1446533203125,1.0,0.3025301098823547,0.905063807964325,0.905063807964325,1.0,1.0,-1.2609754800796509,0.5432639122009277,0.7177115678787231,0.2535478770732879,0.0,0.0,0.5934940576553345,77.16667175292969,49.0,35.61573028564453,-13099.958984375,279.3302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6938171386719,307.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.2908796668052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208048462867737,0.6208112835884094,-6.409568413801026e-06,0.0,0.0002952058857772,0.0,0.0,44.7596321105957,0.0,0.0,0.0,0.4131051301956177,4.0,0.0,1.0
654000,293.1927185058594,297.1499938964844,293.1499938964844,0.0795015096664428,-1909.70703125,304.1552124023437,0.636638879776001,0.1318757683038711,0.1214455887675285,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4351065158843994,0.050000000745058,0.050015814602375,293.2810974121094,297.1499938964844,293.1499938964844,0.2029051631689071,-3135.61474609375,304.1672668457031,0.8171845078468323,0.2816687524318695,0.1992221921682357,293.2712707519531,297.1499938964844,293.1499938964844,0.3787482678890228,-6959.00732421875,304.14923095703125,0.9689505100250244,0.4658400416374206,0.4427518248558044,293.325439453125,297.1499938964844,293.1499938964844,0.0092827109619975,-2959.99072265625,301.4764404296875,0.4351065158843994,0.050000000745058,0.2372534871101379,291.14227294921875,291.1499938964844,262.95001220703125,260.99822998046875,280.8669128417969,294.4214172363281,291.1446533203125,1.0,0.3025301098823547,0.905063807964325,0.905063807964325,1.0,1.0,-1.2609754800796509,0.5432639122009277,0.7177115678787231,0.2535478770732879,0.0,0.0,0.5934940576553345,77.16667175292969,49.0,35.61573028564453,-13099.958984375,279.3302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6938171386719,307.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.2908796668052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208048462867737,0.6208112835884094,-6.409568413801026e-06,0.0,0.0002952058857772,0.0,0.0,44.7596321105957,0.0,0.0,0.0,0.4131051301956177,4.0,0.0,1.0
654060,293.1954040527344,297.1499938964844,293.1499938964844,0.0778228491544723,-1878.424560546875,304.15625,0.646327793598175,0.130242645740509,0.1196730807423591,294.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4484202563762665,0.050000000745058,0.0497153438627719,293.2818603515625,297.1499938964844,293.1499938964844,0.1990909725427627,-3088.2373046875,304.1678466796875,0.8295938372612,0.2781922519207001,0.1965744644403457,293.2680969238281,297.1499938964844,293.1499938964844,0.3753911852836609,-6907.51806640625,304.155029296875,0.9855265021324158,0.4634083807468414,0.4401140511035919,293.32666015625,297.1499938964844,293.1499938964844,0.0090974196791648,-2918.447509765625,301.41754150390625,0.4484202563762665,0.050000000745058,0.2358281910419464,291.1669311523437,291.1499938964844,262.9700012207031,261.0135498046875,280.9057006835937,294.429931640625,291.16925048828125,1.0,0.2925023734569549,0.9050988554954528,0.9050988554954528,1.0,1.0,-1.2504324913024902,0.5377093553543091,0.7127230763435364,0.2530457377433777,0.0,0.0,0.5895777344703674,69.45360565185547,37.0,34.557472229003906,-12970.732421875,258.7038879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6455993652344,307.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.458984375,18000.0,0.0,0.0,0.2933126986026764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156361699104309,0.6156425476074219,-6.3843035604804754e-06,0.0,0.000297675083857,0.0,0.0,44.1030502319336,0.0,0.0,0.0,0.4112805724143982,4.0,0.0,1.0
