time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1954040527344,297.1499938964844,293.1499938964844,0.0778228491544723,-1878.424560546875,304.15625,0.646327793598175,0.130242645740509,0.1196730807423591,294.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4484202563762665,0.050000000745058,0.0497153438627719,293.2818603515625,297.1499938964844,293.1499938964844,0.1990909725427627,-3088.2373046875,304.1678466796875,0.8295938372612,0.2781922519207001,0.1965744644403457,293.2680969238281,297.1499938964844,293.1499938964844,0.3753911852836609,-6907.51806640625,304.155029296875,0.9855265021324158,0.4634083807468414,0.4401140511035919,293.32666015625,297.1499938964844,293.1499938964844,0.0090974196791648,-2918.447509765625,301.41754150390625,0.4484202563762665,0.050000000745058,0.2358281910419464,291.1669311523437,291.1499938964844,262.9700012207031,261.0135498046875,280.9057006835937,294.429931640625,291.16925048828125,1.0,0.2925023734569549,0.9050988554954528,0.9050988554954528,1.0,1.0,-1.2504324913024902,0.5377093553543091,0.7127230763435364,0.2530457377433777,0.0,0.0,0.5895777344703674,69.45360565185547,37.0,34.557472229003906,-12970.732421875,258.7038879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6455993652344,307.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.458984375,18000.0,0.0,0.0,0.2933126986026764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156361699104309,0.6156425476074219,-6.3843035604804754e-06,0.0,0.000297675083857,0.0,0.0,44.1030502319336,0.0,0.0,0.0,0.4112805724143982,4.0,0.0,1.0
654180,293.1976013183594,297.1499938964844,293.1499938964844,0.0761885493993759,-1848.1328125,304.1568908691406,0.6595339775085449,0.1286519169807434,0.1179578304290771,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4662349820137024,0.050000000745058,0.0493971146643161,293.2823486328125,297.1499938964844,293.1499938964844,0.195312961935997,-3041.162109375,304.1681823730469,0.8457217216491699,0.2747505903244018,0.193934679031372,293.2630615234375,297.1499938964844,293.1499938964844,0.3668795526027679,-6778.08984375,304.1687316894531,0.9990000128746032,0.4614273011684418,0.4322561919689178,293.3272705078125,297.1499938964844,293.1499938964844,0.0089150182902812,-2876.747802734375,301.3598937988281,0.4662349820137024,0.050000000745058,0.2343186438083648,291.1908874511719,291.1499938964844,262.989990234375,261.0288391113281,280.9544677734375,294.4371643066406,291.19390869140625,1.0,0.2807432413101196,0.905133843421936,0.905133843421936,1.0,1.0,-1.2334272861480713,0.5288881063461304,0.7045391201972961,0.2518368661403656,0.0,0.0,0.5825461745262146,61.21811676025391,25.0,38.23309326171875,-12794.845703125,234.9729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68927001953125,307.6279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.625,18000.0,0.0,0.0,0.2948344051837921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042473912239075,0.6042537093162537,-6.312414370768238e-06,0.0,0.0002992194204125,0.0,0.0,42.58847427368164,0.0,0.0,0.0,0.4071193337440491,4.0,0.0,1.0
654240,293.1976013183594,297.1499938964844,293.1499938964844,0.0761885493993759,-1848.1328125,304.1568908691406,0.6595339775085449,0.1286519169807434,0.1179578304290771,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4662349820137024,0.050000000745058,0.0493971146643161,293.2823486328125,297.1499938964844,293.1499938964844,0.195312961935997,-3041.162109375,304.1681823730469,0.8457217216491699,0.2747505903244018,0.193934679031372,293.2630615234375,297.1499938964844,293.1499938964844,0.3668795526027679,-6778.08984375,304.1687316894531,0.9990000128746032,0.4614273011684418,0.4322561919689178,293.3272705078125,297.1499938964844,293.1499938964844,0.0089150182902812,-2876.747802734375,301.3598937988281,0.4662349820137024,0.050000000745058,0.2343186438083648,291.1908874511719,291.1499938964844,262.989990234375,261.0288391113281,280.9544677734375,294.4371643066406,291.19390869140625,1.0,0.2807432413101196,0.905133843421936,0.905133843421936,1.0,1.0,-1.2334272861480713,0.5288881063461304,0.7045391201972961,0.2518368661403656,0.0,0.0,0.5825461745262146,61.21811676025391,25.0,38.23309326171875,-12794.845703125,234.9729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68927001953125,307.6279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.625,18000.0,0.0,0.0,0.2948344051837921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042473912239075,0.6042537093162537,-6.312414370768238e-06,0.0,0.0002992194204125,0.0,0.0,42.58847427368164,0.0,0.0,0.0,0.4071193337440491,4.0,0.0,1.0
654300,293.1986999511719,297.1499938964844,293.1499938964844,0.0752187743782997,-1830.0018310546875,304.15740966796875,0.6657290458679199,0.1278283447027206,0.1170594468712806,294.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4735617339611053,0.050000000745058,0.049264870584011,293.2852783203125,297.1499938964844,293.1499938964844,0.1930428445339203,-3012.4521484375,304.1690368652344,0.8532216548919678,0.2725049555301666,0.1925233900547027,293.2501525878906,297.1499938964844,293.1499938964844,0.3517236113548279,-6545.04541015625,304.19287109375,0.9990000128746032,0.4625170826911926,0.4174940586090088,293.3273010253906,297.1499938964844,293.1499938964844,0.0088243205100297,-2854.209716796875,301.3350524902344,0.4735617339611053,0.050000000745058,0.2336913347244262,291.2179870605469,291.1499938964844,263.0,261.0364990234375,280.9872436523437,294.4187927246094,291.22564697265625,1.0,0.2739529907703399,0.9051513671875,0.9051513671875,1.0,1.0,-1.2121907472610474,0.5182510018348694,0.693939745426178,0.2492557018995285,0.0,0.0,0.5754317045211792,57.622703552246094,25.0,68.61981201171875,-12625.0283203125,219.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7544860839844,307.68316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.310546875,18000.0,0.0,0.0,0.2950439453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948264598846436,0.594832718372345,-6.255957941903034e-06,0.0,0.0002994320821017,0.0,0.0,41.37596893310547,0.0,0.0,0.0,0.4036501049995422,4.0,0.0,1.0
654360,293.19830322265625,297.1499938964844,293.1499938964844,0.0743129327893257,-1812.9564208984373,304.1576843261719,0.6733930110931396,0.1272882968187332,0.1163343116641044,294.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492980957031,0.4806891977787018,0.050000000745058,0.0491273589432239,293.2898864746094,297.1499938964844,293.1499938964844,0.1900112330913543,-2973.82470703125,304.17108154296875,0.861360490322113,0.2698800265789032,0.1906258761882782,293.2299499511719,297.1499938964844,293.1499938964844,0.3348561823368072,-6286.60302734375,304.2156982421875,0.9990000128746032,0.4652117490768432,0.4015676081180572,293.32720947265625,297.1499938964844,293.1499938964844,0.0087265847250819,-2828.830078125,301.3136901855469,0.4806891977787018,0.050000000745058,0.2330390512943267,291.2585144042969,291.1499938964844,263.010009765625,261.0441589355469,281.01837158203125,294.38690185546875,291.2666320800781,1.0,0.2666295170783996,0.9052315950393676,0.9052315950393676,1.0,1.0,-1.1889793872833252,0.5065858960151672,0.682393491268158,0.2465948611497879,0.0,0.0,0.5641466379165649,53.87850189208984,25.0,89.557861328125,-12408.2666015625,204.3597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577575683594,307.7342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18265.58984375,18000.0,0.0,0.0,0.2947050631046295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783596634864807,0.5783658027648926,-6.162002591736382e-06,0.0,0.0002990881621371,0.0,0.0,39.33208465576172,0.0,0.0,0.0,0.3977826237678528,4.0,0.0,1.0
654420,293.19635009765625,297.1499938964844,293.1499938964844,0.0730654075741767,-1789.68310546875,304.1571655273437,0.6871851086616516,0.1264625489711761,0.1153301745653152,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.4916597008705139,0.050000000745058,0.0489178299903869,293.2916259765625,297.1499938964844,293.1499938964844,0.1852301061153412,-2913.2578125,304.1719055175781,0.8757069706916809,0.2659769356250763,0.1875198632478714,293.1868896484375,297.1499938964844,293.1499938964844,0.3076919019222259,-5871.82275390625,304.2383728027344,0.9990000128746032,0.4719140529632568,0.3760028481483459,293.3264465332031,297.1499938964844,293.1499938964844,0.008566009812057,-2788.302978515625,301.267578125,0.4916597008705139,0.050000000745058,0.2320451140403747,291.3150329589844,291.1499938964844,263.0299987792969,261.0594482421875,281.06353759765625,294.3057556152344,291.31787109375,1.0,0.2554003000259399,0.9053919911384584,0.9053919911384584,1.0,1.0,-1.1519103050231934,0.4877537786960602,0.6641565561294556,0.2429989874362945,0.0,0.0,0.537729799747467,48.17747497558594,28.0,65.88470458984375,-11965.19140625,181.1426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,307.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18389.841796875,18000.0,0.0,0.0,0.2920819520950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321082472801208,0.5321140885353088,-5.878699539607624e-06,0.0,0.0002964260347653,0.0,0.0,33.82743835449219,0.0,0.0,0.0,0.3816766142845154,4.0,0.0,1.0
654480,293.19635009765625,297.1499938964844,293.1499938964844,0.0730654075741767,-1789.68310546875,304.1571655273437,0.6871851086616516,0.1264625489711761,0.1153301745653152,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.4916597008705139,0.050000000745058,0.0489178299903869,293.2916259765625,297.1499938964844,293.1499938964844,0.1852301061153412,-2913.2578125,304.1719055175781,0.8757069706916809,0.2659769356250763,0.1875198632478714,293.1868896484375,297.1499938964844,293.1499938964844,0.3076919019222259,-5871.82275390625,304.2383728027344,0.9990000128746032,0.4719140529632568,0.3760028481483459,293.3264465332031,297.1499938964844,293.1499938964844,0.008566009812057,-2788.302978515625,301.267578125,0.4916597008705139,0.050000000745058,0.2320451140403747,291.3150329589844,291.1499938964844,263.0299987792969,261.0594482421875,281.06353759765625,294.3057556152344,291.31787109375,1.0,0.2554003000259399,0.9053919911384584,0.9053919911384584,1.0,1.0,-1.1519103050231934,0.4877537786960602,0.6641565561294556,0.2429989874362945,0.0,0.0,0.537729799747467,48.17747497558594,28.0,65.88470458984375,-11965.19140625,181.1426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,307.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18389.841796875,18000.0,0.0,0.0,0.2920819520950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321082472801208,0.5321140885353088,-5.878699539607624e-06,0.0,0.0002964260347653,0.0,0.0,33.82743835449219,0.0,0.0,0.0,0.3816766142845154,4.0,0.0,1.0
654540,293.193603515625,297.1499938964844,293.1499938964844,0.0723278000950813,-1776.33349609375,304.156005859375,0.6977289319038391,0.1258417218923568,0.1145799756050109,294.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276062011719,0.4998506009578705,0.050000000745058,0.0487779155373573,293.29119873046875,297.1499938964844,293.1499938964844,0.1817956268787384,-2870.279296875,304.1702880859375,0.886335551738739,0.2624715864658355,0.1849370002746582,293.1475830078125,297.1499938964844,293.1499938964844,0.2888119220733642,-5585.080078125,304.2399597167969,0.9990000128746032,0.4789598286151886,0.3579164147377014,293.3246765136719,297.1499938964844,293.1499938964844,0.008452471345663,-2762.237060546875,301.2147827148437,0.4998506009578705,0.050000000745058,0.2313814312219619,291.3277587890625,291.1499938964844,263.04998779296875,261.0747375488281,281.0961303710937,294.2283630371094,291.3271179199219,1.0,0.2474831044673919,0.9055524468421936,0.9055524468421936,1.0,1.0,-1.1252325773239136,0.4740000963211059,0.6512324213981628,0.2410207539796829,0.0,0.0,0.5128213763237,44.37028503417969,31.0,20.49213218688965,-11595.6318359375,165.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598388671875,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18361.94921875,18000.0,0.0,0.0,0.2869412004947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867832064628601,0.486788809299469,-5.594785307039274e-06,0.0,0.0002912088530138,0.0,0.0,28.876615524291992,0.0,0.0,0.0,0.3661539554595947,4.0,0.0,1.0
654600,293.193603515625,297.1499938964844,293.1499938964844,0.0723278000950813,-1776.33349609375,304.156005859375,0.6977289319038391,0.1258417218923568,0.1145799756050109,294.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276062011719,0.4998506009578705,0.050000000745058,0.0487779155373573,293.29119873046875,297.1499938964844,293.1499938964844,0.1817956268787384,-2870.279296875,304.1702880859375,0.886335551738739,0.2624715864658355,0.1849370002746582,293.1475830078125,297.1499938964844,293.1499938964844,0.2888119220733642,-5585.080078125,304.2399597167969,0.9990000128746032,0.4789598286151886,0.3579164147377014,293.3246765136719,297.1499938964844,293.1499938964844,0.008452471345663,-2762.237060546875,301.2147827148437,0.4998506009578705,0.050000000745058,0.2313814312219619,291.3277587890625,291.1499938964844,263.04998779296875,261.0747375488281,281.0961303710937,294.2283630371094,291.3271179199219,1.0,0.2474831044673919,0.9055524468421936,0.9055524468421936,1.0,1.0,-1.1252325773239136,0.4740000963211059,0.6512324213981628,0.2410207539796829,0.0,0.0,0.5128213763237,44.37028503417969,31.0,20.49213218688965,-11595.6318359375,165.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598388671875,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18361.94921875,18000.0,0.0,0.0,0.2869412004947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867832064628601,0.486788809299469,-5.594785307039274e-06,0.0,0.0002912088530138,0.0,0.0,28.876615524291992,0.0,0.0,0.0,0.3661539554595947,4.0,0.0,1.0
654660,293.1893310546875,297.1499938964844,293.1499938964844,0.0720996856689453,-1772.634033203125,304.1543884277344,0.7053432464599609,0.1255987882614135,0.1141917183995246,294.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31317138671875,0.5057376027107239,0.050000000745058,0.0486889518797397,293.29010009765625,297.1499938964844,293.1499938964844,0.1790414154529571,-2836.1845703125,304.1681213378906,0.8926971554756165,0.2591158449649811,0.1825089752674102,293.1151733398437,297.1499938964844,293.1499938964844,0.2765931189060211,-5401.49072265625,304.2301330566406,0.9990000128746032,0.4856067597866058,0.3459247052669525,293.3215026855469,297.1499938964844,293.1499938964844,0.0083745904266834,-2746.919189453125,301.1595764160156,0.5057376027107239,0.050000000745058,0.230959415435791,291.3104553222656,291.1499938964844,263.07000732421875,261.09002685546875,281.1114501953125,294.1472473144531,291.3074035644531,1.0,0.2421907186508178,0.9059414267539978,0.9059414267539978,1.0,1.0,-1.106843113899231,0.4643642604351043,0.6424788236618042,0.2401367574930191,0.0,0.0,0.4923449456691742,41.94902038574219,34.0,-18.97878074645996,-11319.4306640625,155.9328155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450744628906,308.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18281.435546875,18000.0,0.0,0.0,0.2797823548316955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496911466121673,0.4496965110301971,-5.370635335566476e-06,0.0,0.0002839435182977,0.0,0.0,25.19513893127441,0.0,0.0,0.0,0.3537820875644684,4.0,0.0,1.0
654720,293.1893310546875,297.1499938964844,293.1499938964844,0.0720996856689453,-1772.634033203125,304.1543884277344,0.7053432464599609,0.1255987882614135,0.1141917183995246,294.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31317138671875,0.5057376027107239,0.050000000745058,0.0486889518797397,293.29010009765625,297.1499938964844,293.1499938964844,0.1790414154529571,-2836.1845703125,304.1681213378906,0.8926971554756165,0.2591158449649811,0.1825089752674102,293.1151733398437,297.1499938964844,293.1499938964844,0.2765931189060211,-5401.49072265625,304.2301330566406,0.9990000128746032,0.4856067597866058,0.3459247052669525,293.3215026855469,297.1499938964844,293.1499938964844,0.0083745904266834,-2746.919189453125,301.1595764160156,0.5057376027107239,0.050000000745058,0.230959415435791,291.3104553222656,291.1499938964844,263.07000732421875,261.09002685546875,281.1114501953125,294.1472473144531,291.3074035644531,1.0,0.2421907186508178,0.9059414267539978,0.9059414267539978,1.0,1.0,-1.106843113899231,0.4643642604351043,0.6424788236618042,0.2401367574930191,0.0,0.0,0.4923449456691742,41.94902038574219,34.0,-18.97878074645996,-11319.4306640625,155.9328155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450744628906,308.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18281.435546875,18000.0,0.0,0.0,0.2797823548316955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496911466121673,0.4496965110301971,-5.370635335566476e-06,0.0,0.0002839435182977,0.0,0.0,25.19513893127441,0.0,0.0,0.0,0.3537820875644684,4.0,0.0,1.0
654780,293.1843566894531,297.1499938964844,293.1499938964844,0.0722171366214752,-1775.3319091796875,304.1527404785156,0.7102581858634949,0.1256080120801925,0.1141058951616287,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5094242095947266,0.050000000745058,0.0486379750072956,293.2886047363281,297.1499938964844,293.1499938964844,0.1766359955072403,-2806.50927734375,304.1661071777344,0.8951125144958496,0.2558704018592834,0.1801950335502624,293.09033203125,297.1499938964844,293.1499938964844,0.2695131599903106,-5297.681640625,304.21514892578125,0.9990000128746032,0.4915420413017273,0.3388622999191284,293.3173217773437,297.1499938964844,293.1499938964844,0.0083174519240856,-2737.449462890625,301.1049499511719,0.5094242095947266,0.050000000745058,0.2307176142930984,291.27996826171875,291.1499938964844,263.0899963378906,261.10528564453125,281.123779296875,294.0849304199219,291.27618408203125,1.0,0.2390253841876983,0.9063304662704468,0.9063304662704468,1.0,1.0,-1.0951327085494995,0.4580619037151336,0.6370708346366882,0.2400457262992859,0.0,0.0,0.4769831299781799,40.562931060791016,37.0,-39.1762809753418,-11130.5263671875,150.0980682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4503479003906,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.25,18000.0,0.0,0.0,0.2713156938552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226970672607422,0.42270228266716,-5.214360953686992e-06,0.0,0.0002753509324975,0.0,0.0,22.722347259521484,0.0,0.0,0.0,0.3449568450450897,4.0,0.0,1.0
654840,293.1843566894531,297.1499938964844,293.1499938964844,0.0722171366214752,-1775.3319091796875,304.1527404785156,0.7102581858634949,0.1256080120801925,0.1141058951616287,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5094242095947266,0.050000000745058,0.0486379750072956,293.2886047363281,297.1499938964844,293.1499938964844,0.1766359955072403,-2806.50927734375,304.1661071777344,0.8951125144958496,0.2558704018592834,0.1801950335502624,293.09033203125,297.1499938964844,293.1499938964844,0.2695131599903106,-5297.681640625,304.21514892578125,0.9990000128746032,0.4915420413017273,0.3388622999191284,293.3173217773437,297.1499938964844,293.1499938964844,0.0083174519240856,-2737.449462890625,301.1049499511719,0.5094242095947266,0.050000000745058,0.2307176142930984,291.27996826171875,291.1499938964844,263.0899963378906,261.10528564453125,281.123779296875,294.0849304199219,291.27618408203125,1.0,0.2390253841876983,0.9063304662704468,0.9063304662704468,1.0,1.0,-1.0951327085494995,0.4580619037151336,0.6370708346366882,0.2400457262992859,0.0,0.0,0.4769831299781799,40.562931060791016,37.0,-39.1762809753418,-11130.5263671875,150.0980682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4503479003906,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.25,18000.0,0.0,0.0,0.2713156938552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226970672607422,0.42270228266716,-5.214360953686992e-06,0.0,0.0002753509324975,0.0,0.0,22.722347259521484,0.0,0.0,0.0,0.3449568450450897,4.0,0.0,1.0
654900,293.181884765625,297.1499938964844,293.1499938964844,0.0723436251282692,-1777.9149169921875,304.1520080566406,0.7116914987564087,0.125658169388771,0.1141272634267807,294.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.5104696750640869,0.050000000745058,0.0486241392791271,293.287841796875,297.1499938964844,293.1499938964844,0.1754950881004333,-2792.410400390625,304.1652526855469,0.8949456810951233,0.2542664706707001,0.1790648698806762,293.080810546875,297.1499938964844,293.1499938964844,0.267583817243576,-5270.84765625,304.2068176269531,0.9990000128746032,0.4941670894622803,0.3369197845458984,293.3150939941406,297.1499938964844,293.1499938964844,0.0082935541868209,-2733.93359375,301.0780639648437,0.5104696750640869,0.050000000745058,0.2306519895792007,291.2630310058594,291.1499938964844,263.1000061035156,261.1129150390625,281.1299743652344,294.0618591308594,291.25909423828125,1.0,0.2381166368722915,0.9065249562263488,0.9065249562263488,1.0,1.0,-1.0913742780685425,0.455959290266037,0.6354149580001831,0.2402401119470596,0.0,0.0,0.4711474478244781,40.18737030029297,37.0,-44.08683013916016,-11062.2333984375,148.37664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62139892578125,308.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.71875,18000.0,0.0,0.0,0.2668282091617584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125476479530334,0.4125528037548065,-5.15720785188023e-06,0.0,0.0002707967069,0.0,0.0,21.83598899841309,0.0,0.0,0.0,0.3416780531406402,4.0,0.0,1.0
654960,293.1795349121094,297.1499938964844,293.1499938964844,0.072492629289627,-1780.9000244140625,304.1513671875,0.7125006914138794,0.1257200539112091,0.1141711473464965,294.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24957275390625,0.5110187530517578,0.050000000745058,0.0486169792711734,293.28717041015625,297.1499938964844,293.1499938964844,0.1743678748607635,-2778.443115234375,304.1645202636719,0.8939327001571655,0.2526495456695556,0.1779404431581497,293.0731811523437,297.1499938964844,293.1499938964844,0.2665914595127105,-5258.611328125,304.19830322265625,0.9990000128746032,0.4965445697307586,0.3359098136425018,293.3129272460937,297.1499938964844,293.1499938964844,0.0082716550678014,-2730.907958984375,301.0513000488281,0.5110187530517578,0.050000000745058,0.2306180149316787,291.2457275390625,291.1499938964844,263.1099853515625,261.1205444335937,281.13641357421875,294.0439147949219,291.2418212890625,1.0,0.2375982850790023,0.9066487550735474,0.9066487550735474,1.0,1.0,-1.0888149738311768,0.4544543325901031,0.634360671043396,0.2405673712491989,0.0,0.0,0.4664988219738006,39.99352264404297,40.0,-46.63446044921875,-11008.6298828125,147.32489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.765380859375,308.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.556640625,18000.0,0.0,0.0,0.2622959315776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044093787670135,0.4044145047664642,-5.111589871376054e-06,0.0,0.0002661970211192,0.0,0.0,21.14033508300781,0.0,0.0,0.0,0.3390569686889648,4.0,0.0,1.0
655020,293.1752319335937,297.1499938964844,293.1499938964844,0.0728109776973724,-1787.1990966796875,304.150390625,0.7124047875404358,0.1258427053689956,0.1142865344882011,294.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157592773437,0.5107601284980774,0.050000000745058,0.0486203469336032,293.2871398925781,297.1499938964844,293.1499938964844,0.1719774156808853,-2748.5888671875,304.1636962890625,0.8894209265708923,0.2491872608661651,0.1755838543176651,293.0626220703125,297.1499938964844,293.1499938964844,0.2670920193195343,-5272.8056640625,304.181396484375,0.9990000128746032,0.5006407499313354,0.3363846838474273,293.30889892578125,297.1499938964844,293.1499938964844,0.0082314545288681,-2725.609375,300.998046875,0.5107601284980774,0.050000000745058,0.2306339889764785,291.2121276855469,291.1499938964844,263.1300048828125,261.13580322265625,281.1513366699219,294.0238647460937,291.2084655761719,1.0,0.2375812083482742,0.9068963527679444,0.9068963527679444,1.0,1.0,-1.086717128753662,0.4529575705528259,0.6337595582008362,0.2415587753057479,0.0,0.0,0.4604870676994324,40.08563232421875,43.0,-46.58081817626953,-10937.39453125,146.9298553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9615478515625,308.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.626953125,18000.0,0.0,0.0,0.2534399926662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934839963912964,0.3934890329837799,-5.049138962931465e-06,0.0,0.0002572093799244,0.0,0.0,20.221864700317383,0.0,0.0,0.0,0.3355247974395752,4.0,0.0,1.0
655080,293.1752319335937,297.1499938964844,293.1499938964844,0.0728109776973724,-1787.1990966796875,304.150390625,0.7124047875404358,0.1258427053689956,0.1142865344882011,294.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157592773437,0.5107601284980774,0.050000000745058,0.0486203469336032,293.2871398925781,297.1499938964844,293.1499938964844,0.1719774156808853,-2748.5888671875,304.1636962890625,0.8894209265708923,0.2491872608661651,0.1755838543176651,293.0626220703125,297.1499938964844,293.1499938964844,0.2670920193195343,-5272.8056640625,304.181396484375,0.9990000128746032,0.5006407499313354,0.3363846838474273,293.30889892578125,297.1499938964844,293.1499938964844,0.0082314545288681,-2725.609375,300.998046875,0.5107601284980774,0.050000000745058,0.2306339889764785,291.2121276855469,291.1499938964844,263.1300048828125,261.13580322265625,281.1513366699219,294.0238647460937,291.2084655761719,1.0,0.2375812083482742,0.9068963527679444,0.9068963527679444,1.0,1.0,-1.086717128753662,0.4529575705528259,0.6337595582008362,0.2415587753057479,0.0,0.0,0.4604870676994324,40.08563232421875,43.0,-46.58081817626953,-10937.39453125,146.9298553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9615478515625,308.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.626953125,18000.0,0.0,0.0,0.2534399926662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934839963912964,0.3934890329837799,-5.049138962931465e-06,0.0,0.0002572093799244,0.0,0.0,20.221864700317383,0.0,0.0,0.0,0.3355247974395752,4.0,0.0,1.0
655140,293.17169189453125,297.1499938964844,293.1499938964844,0.0731106251478195,-1793.0965576171875,304.1497802734375,0.7102862596511841,0.1259261518716812,0.1143952533602714,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5089870095252991,0.050000000745058,0.0486438497900962,293.2879638671875,297.1499938964844,293.1499938964844,0.1693877428770065,-2715.95654296875,304.1634521484375,0.8821297883987427,0.2455457150936126,0.1730885505676269,293.058349609375,297.1499938964844,293.1499938964844,0.2704151570796966,-5330.66943359375,304.1654357910156,0.9990000128746032,0.5037342309951782,0.3396823704242706,293.3056030273437,297.1499938964844,293.1499938964844,0.0081935217604041,-2720.633056640625,300.94464111328125,0.5089870095252991,0.050000000745058,0.2307454943656921,291.1810607910156,291.1499938964844,263.1499938964844,261.15106201171875,281.1668395996094,294.0187683105469,291.1777038574219,1.0,0.2387122213840484,0.9071439504623412,0.9071439504623412,1.0,1.0,-1.0879719257354736,0.4531410336494446,0.6348308324813843,0.2429269701242447,0.0,0.0,0.4584474265575409,40.72306060791016,46.0,-43.64497756958008,-10904.447265625,148.44781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0277404785156,308.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.892578125,18000.0,0.0,0.0,0.2453592419624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886760175228119,0.388681024312973,-5.017529019823996e-06,0.0,0.0002490084443707,0.0,0.0,19.81031036376953,0.0,0.0,0.0,0.3339117467403412,4.0,0.0,1.0
655200,293.17169189453125,297.1499938964844,293.1499938964844,0.0731106251478195,-1793.0965576171875,304.1497802734375,0.7102862596511841,0.1259261518716812,0.1143952533602714,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5089870095252991,0.050000000745058,0.0486438497900962,293.2879638671875,297.1499938964844,293.1499938964844,0.1693877428770065,-2715.95654296875,304.1634521484375,0.8821297883987427,0.2455457150936126,0.1730885505676269,293.058349609375,297.1499938964844,293.1499938964844,0.2704151570796966,-5330.66943359375,304.1654357910156,0.9990000128746032,0.5037342309951782,0.3396823704242706,293.3056030273437,297.1499938964844,293.1499938964844,0.0081935217604041,-2720.633056640625,300.94464111328125,0.5089870095252991,0.050000000745058,0.2307454943656921,291.1810607910156,291.1499938964844,263.1499938964844,261.15106201171875,281.1668395996094,294.0187683105469,291.1777038574219,1.0,0.2387122213840484,0.9071439504623412,0.9071439504623412,1.0,1.0,-1.0879719257354736,0.4531410336494446,0.6348308324813843,0.2429269701242447,0.0,0.0,0.4584474265575409,40.72306060791016,46.0,-43.64497756958008,-10904.447265625,148.44781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0277404785156,308.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.892578125,18000.0,0.0,0.0,0.2453592419624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886760175228119,0.388681024312973,-5.017529019823996e-06,0.0,0.0002490084443707,0.0,0.0,19.81031036376953,0.0,0.0,0.0,0.3339117467403412,4.0,0.0,1.0
655260,293.1688842773437,297.1499938964844,293.1499938964844,0.0733633860945701,-1798.088134765625,304.1494445800781,0.7064297795295715,0.1259437352418899,0.1144655868411064,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5060871839523315,0.050000000745058,0.0486839860677719,293.2890930175781,297.1499938964844,293.1499938964844,0.166689857840538,-2681.7470703125,304.1634826660156,0.8728735446929932,0.2418191730976104,0.1705345660448074,293.0601501464844,297.1499938964844,293.1499938964844,0.2760426104068756,-5423.74072265625,304.1509704589844,0.9990000128746032,0.5056998133659363,0.3452405929565429,293.3031921386719,297.1499938964844,293.1499938964844,0.0081562101840972,-2715.599853515625,300.8902893066406,0.5060871839523315,0.050000000745058,0.2309358716011047,291.15252685546875,291.1499938964844,263.1700134277344,261.1663513183594,281.1815490722656,294.0233154296875,291.14947509765625,1.0,0.2407726496458053,0.9072921276092528,0.9072921276092528,1.0,1.0,-1.0919382572174072,0.4546727836132049,0.6372654438018799,0.2446203976869583,0.0,0.0,0.4600513875484466,41.81101989746094,49.0,-39.875919342041016,-10903.361328125,151.5458526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9667358398437,308.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2385434508323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892458081245422,0.3892508149147033,-5.011228950024815e-06,0.0,0.0002420912787783,0.0,0.0,19.823392868041992,0.0,0.0,0.0,0.3339565396308899,4.0,0.0,1.0
655320,293.1688842773437,297.1499938964844,293.1499938964844,0.0733633860945701,-1798.088134765625,304.1494445800781,0.7064297795295715,0.1259437352418899,0.1144655868411064,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5060871839523315,0.050000000745058,0.0486839860677719,293.2890930175781,297.1499938964844,293.1499938964844,0.166689857840538,-2681.7470703125,304.1634826660156,0.8728735446929932,0.2418191730976104,0.1705345660448074,293.0601501464844,297.1499938964844,293.1499938964844,0.2760426104068756,-5423.74072265625,304.1509704589844,0.9990000128746032,0.5056998133659363,0.3452405929565429,293.3031921386719,297.1499938964844,293.1499938964844,0.0081562101840972,-2715.599853515625,300.8902893066406,0.5060871839523315,0.050000000745058,0.2309358716011047,291.15252685546875,291.1499938964844,263.1700134277344,261.1663513183594,281.1815490722656,294.0233154296875,291.14947509765625,1.0,0.2407726496458053,0.9072921276092528,0.9072921276092528,1.0,1.0,-1.0919382572174072,0.4546727836132049,0.6372654438018799,0.2446203976869583,0.0,0.0,0.4600513875484466,41.81101989746094,49.0,-39.875919342041016,-10903.361328125,151.5458526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9667358398437,308.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2385434508323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892458081245422,0.3892508149147033,-5.011228950024815e-06,0.0,0.0002420912787783,0.0,0.0,19.823392868041992,0.0,0.0,0.0,0.3339565396308899,4.0,0.0,1.0
655380,293.1668395996094,297.1499938964844,293.1499938964844,0.0735496208071708,-1801.8133544921875,304.1493225097656,0.7012293934822083,0.1258827000856399,0.1144807115197181,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5024099946022034,0.050000000745058,0.0487380810081958,293.2903747558594,297.1499938964844,293.1499938964844,0.1639070510864257,-2646.2568359375,304.16363525390625,0.8623315691947937,0.2380383610725402,0.1679490357637405,293.0675354003906,297.1499938964844,293.1499938964844,0.2835291624069214,-5544.6357421875,304.1382141113281,0.9990000128746032,0.506488025188446,0.3525938391685486,293.3017578125,297.1499938964844,293.1499938964844,0.008118056692183,-2710.1044921875,300.8347473144531,0.5024099946022034,0.050000000745058,0.2311924695968628,291.1270751953125,291.1499938964844,263.19000244140625,261.1817321777344,281.1952514648437,294.0343933105469,291.1244201660156,1.0,0.2435788810253143,0.9074403047561646,0.9074403047561646,1.0,1.0,-1.0980513095855713,0.4572670757770538,0.6407842636108398,0.2466020435094833,0.0,0.0,0.4648475348949432,43.27682495117188,52.0,-35.41904067993164,-10928.8701171875,155.96676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79150390625,308.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.15625,18000.0,0.0,0.0,0.2333487719297409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945983946323395,0.3946034014225006,-5.027373845223337e-06,0.0,0.0002368193381698,0.0,0.0,20.21387481689453,0.0,0.0,0.0,0.3354749381542206,4.0,0.0,1.0
655440,293.1668395996094,297.1499938964844,293.1499938964844,0.0735496208071708,-1801.8133544921875,304.1493225097656,0.7012293934822083,0.1258827000856399,0.1144807115197181,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5024099946022034,0.050000000745058,0.0487380810081958,293.2903747558594,297.1499938964844,293.1499938964844,0.1639070510864257,-2646.2568359375,304.16363525390625,0.8623315691947937,0.2380383610725402,0.1679490357637405,293.0675354003906,297.1499938964844,293.1499938964844,0.2835291624069214,-5544.6357421875,304.1382141113281,0.9990000128746032,0.506488025188446,0.3525938391685486,293.3017578125,297.1499938964844,293.1499938964844,0.008118056692183,-2710.1044921875,300.8347473144531,0.5024099946022034,0.050000000745058,0.2311924695968628,291.1270751953125,291.1499938964844,263.19000244140625,261.1817321777344,281.1952514648437,294.0343933105469,291.1244201660156,1.0,0.2435788810253143,0.9074403047561646,0.9074403047561646,1.0,1.0,-1.0980513095855713,0.4572670757770538,0.6407842636108398,0.2466020435094833,0.0,0.0,0.4648475348949432,43.27682495117188,52.0,-35.41904067993164,-10928.8701171875,155.96676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79150390625,308.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.15625,18000.0,0.0,0.0,0.2333487719297409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945983946323395,0.3946034014225006,-5.027373845223337e-06,0.0,0.0002368193381698,0.0,0.0,20.21387481689453,0.0,0.0,0.0,0.3354749381542206,4.0,0.0,1.0
655500,293.16607666015625,297.1499938964844,293.1499938964844,0.0736143216490745,-1803.13720703125,304.1493225097656,0.6982388496398926,0.1258210986852646,0.114464983344078,294.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5003703236579895,0.050000000745058,0.0487697012722492,293.291015625,297.1499938964844,293.1499938964844,0.1624858677387237,-2628.054931640625,304.1637268066406,0.8567584156990051,0.2361312955617904,0.1666473746299743,293.0731201171875,297.1499938964844,293.1499938964844,0.2878531515598297,-5613.57177734375,304.13250732421875,0.9990000128746032,0.506437361240387,0.3568221032619476,293.3013916015625,297.1499938964844,293.1499938964844,0.008098361082375,-2707.095947265625,300.80645751953125,0.5003703236579895,0.050000000745058,0.23134246468544,291.1156311035156,291.1499938964844,263.20001220703125,261.1894836425781,281.2017822265625,294.04180908203125,291.1132202148437,1.0,0.245213434100151,0.9075143933296204,0.9075143933296204,1.0,1.0,-1.1017630100250244,0.4588876962661743,0.6428753137588501,0.2476856708526611,0.0,0.0,0.4682943224906921,44.13323593139648,52.0,-32.98432922363281,-10950.1181640625,158.60975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6670837402344,308.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.18359375,18000.0,0.0,0.0,0.2314345091581344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988997936248779,0.3989048302173614,-5.043327291787136e-06,0.0,0.0002348765992792,0.0,0.0,20.541364669799805,0.0,0.0,0.0,0.3367402255535126,4.0,0.0,1.0
655560,293.1654357910156,297.1499938964844,293.1499938964844,0.0736591070890426,-1804.0841064453125,304.1493530273437,0.6950454115867615,0.1257390677928924,0.1144333258271217,294.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.498238205909729,0.050000000745058,0.0488040186464786,293.29168701171875,297.1499938964844,293.1499938964844,0.1610450148582458,-2609.548828125,304.1638488769531,0.8510695695877075,0.2342143803834915,0.1653404384851455,293.0798034667969,297.1499938964844,293.1499938964844,0.2925020754337311,-5687.13818359375,304.12725830078125,0.9990000128746032,0.5060977935791016,0.3613549172878265,293.3012390136719,297.1499938964844,293.1499938964844,0.0080781280994415,-2703.8740234375,300.77783203125,0.498238205909729,0.050000000745058,0.2315052598714828,291.1051330566406,291.1499938964844,263.2099914550781,261.1972351074219,281.2081604003906,294.0502624511719,291.1029663085937,1.0,0.2469769716262817,0.9075534343719482,0.9075534343719482,1.0,1.0,-1.1058334112167358,0.4606837630271911,0.6451496481895447,0.2488212287425995,0.0,0.0,0.4723409712314605,45.0622673034668,55.0,-30.40044593811035,-10976.220703125,161.50747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5224304199219,308.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17927.060546875,18000.0,0.0,0.0,0.2299904227256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404179573059082,0.4041846394538879,-5.064273864263669e-06,0.0,0.0002334110467927,0.0,0.0,20.952241897583008,0.0,0.0,0.0,0.3383150100708008,4.0,0.0,1.0
655620,293.1646423339844,297.1499938964844,293.1499938964844,0.0736868679523468,-1804.8074951171875,304.1495361328125,0.6881917715072632,0.1255144476890564,0.1143221482634544,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.4937776327133178,0.050000000745058,0.0488799624145031,293.29302978515625,297.1499938964844,293.1499938964844,0.1581039428710937,-2571.609375,304.16412353515625,0.8395208120346069,0.2303525954484939,0.162711888551712,293.09619140625,297.1499938964844,293.1499938964844,0.3026285171508789,-5845.73779296875,304.1180114746094,0.9990000128746032,0.5045650005340576,0.37118861079216,293.30157470703125,297.1499938964844,293.1499938964844,0.0080357333645224,-2696.685791015625,300.7196044921875,0.4937776327133178,0.050000000745058,0.2318654954433441,291.08721923828125,291.1499938964844,263.2300109863281,261.2128295898437,281.22076416015625,294.0700378417969,291.08551025390625,1.0,0.2508327662944793,0.9076314568519592,0.9076314568519592,1.0,1.0,-1.1148715019226074,0.4647167026996612,0.6501547694206238,0.2512331008911133,0.0,0.0,0.481954276561737,47.11660003662109,58.0,-24.82892417907715,-11041.0390625,167.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18536376953125,307.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.470703125,18000.0,0.0,0.0,0.2285319864749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417395681142807,0.4174008071422577,-5.120730293128872e-06,0.0,0.0002319309132872,0.0,0.0,22.015588760375977,0.0,0.0,0.0,0.3423264622688293,4.0,0.0,1.0
655680,293.1646423339844,297.1499938964844,293.1499938964844,0.0736868679523468,-1804.8074951171875,304.1495361328125,0.6881917715072632,0.1255144476890564,0.1143221482634544,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.4937776327133178,0.050000000745058,0.0488799624145031,293.29302978515625,297.1499938964844,293.1499938964844,0.1581039428710937,-2571.609375,304.16412353515625,0.8395208120346069,0.2303525954484939,0.162711888551712,293.09619140625,297.1499938964844,293.1499938964844,0.3026285171508789,-5845.73779296875,304.1180114746094,0.9990000128746032,0.5045650005340576,0.37118861079216,293.30157470703125,297.1499938964844,293.1499938964844,0.0080357333645224,-2696.685791015625,300.7196044921875,0.4937776327133178,0.050000000745058,0.2318654954433441,291.08721923828125,291.1499938964844,263.2300109863281,261.2128295898437,281.22076416015625,294.0700378417969,291.08551025390625,1.0,0.2508327662944793,0.9076314568519592,0.9076314568519592,1.0,1.0,-1.1148715019226074,0.4647167026996612,0.6501547694206238,0.2512331008911133,0.0,0.0,0.481954276561737,47.11660003662109,58.0,-24.82892417907715,-11041.0390625,167.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18536376953125,307.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.470703125,18000.0,0.0,0.0,0.2285319864749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417395681142807,0.4174008071422577,-5.120730293128872e-06,0.0,0.0002319309132872,0.0,0.0,22.015588760375977,0.0,0.0,0.0,0.3423264622688293,4.0,0.0,1.0
655740,293.164306640625,297.1499938964844,293.1499938964844,0.073631577193737,-1803.957763671875,304.1497802734375,0.6809362173080444,0.1252132654190063,0.1141490191221237,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.4891396462917328,0.050000000745058,0.0489643923938274,293.2943725585937,297.1499938964844,293.1499938964844,0.1550838351249694,-2532.422119140625,304.1644592285156,0.8279036283493042,0.226455733180046,0.1600644737482071,293.11590576171875,297.1499938964844,293.1499938964844,0.3136329352855682,-6015.916015625,304.1103820800781,0.9990000128746032,0.501937210559845,0.3818243443965912,293.3026428222656,297.1499938964844,293.1499938964844,0.0079904897138476,-2688.39501953125,300.6602478027344,0.4891396462917328,0.050000000745058,0.2322659939527511,291.0736389160156,291.1499938964844,263.25,261.2285461425781,281.2338256835937,294.0935974121094,291.07244873046875,1.0,0.2550372779369354,0.907709538936615,0.907709538936615,1.0,1.0,-1.1248338222503662,0.4692020118236542,0.6556318402290344,0.2538027167320251,0.0,0.0,0.4930915534496307,49.39829635620117,61.0,-18.806514739990234,-11119.484375,175.2859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8076477050781,307.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.689453125,18000.0,0.0,0.0,0.22891865670681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336141943931579,0.4336193799972534,-5.195636276766891e-06,0.0,0.0002323233347851,0.0,0.0,23.38286399841309,0.0,0.0,0.0,0.3473567068576813,4.0,0.0,1.0
655800,293.164306640625,297.1499938964844,293.1499938964844,0.073631577193737,-1803.957763671875,304.1497802734375,0.6809362173080444,0.1252132654190063,0.1141490191221237,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.4891396462917328,0.050000000745058,0.0489643923938274,293.2943725585937,297.1499938964844,293.1499938964844,0.1550838351249694,-2532.422119140625,304.1644592285156,0.8279036283493042,0.226455733180046,0.1600644737482071,293.11590576171875,297.1499938964844,293.1499938964844,0.3136329352855682,-6015.916015625,304.1103820800781,0.9990000128746032,0.501937210559845,0.3818243443965912,293.3026428222656,297.1499938964844,293.1499938964844,0.0079904897138476,-2688.39501953125,300.6602478027344,0.4891396462917328,0.050000000745058,0.2322659939527511,291.0736389160156,291.1499938964844,263.25,261.2285461425781,281.2338256835937,294.0935974121094,291.07244873046875,1.0,0.2550372779369354,0.907709538936615,0.907709538936615,1.0,1.0,-1.1248338222503662,0.4692020118236542,0.6556318402290344,0.2538027167320251,0.0,0.0,0.4930915534496307,49.39829635620117,61.0,-18.806514739990234,-11119.484375,175.2859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8076477050781,307.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.689453125,18000.0,0.0,0.0,0.22891865670681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336141943931579,0.4336193799972534,-5.195636276766891e-06,0.0,0.0002323233347851,0.0,0.0,23.38286399841309,0.0,0.0,0.0,0.3473567068576813,4.0,0.0,1.0
655860,293.1643371582031,297.1499938964844,293.1499938964844,0.0734944939613342,-1801.5577392578125,304.15008544921875,0.6735092997550964,0.1248421370983123,0.1139182150363922,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.4843500554561615,0.050000000745058,0.0490559712052345,293.29571533203125,297.1499938964844,293.1499938964844,0.1519854068756103,-2491.978515625,304.164794921875,0.8161452412605286,0.2225259393453598,0.1573987603187561,293.1382141113281,297.1499938964844,293.1499938964844,0.3252742290496826,-6193.79931640625,304.1042175292969,0.9990000128746032,0.4982791543006897,0.393034964799881,293.3042907714844,297.1499938964844,293.1499938964844,0.0079421503469347,-2678.89453125,300.5999450683594,0.4843500554561615,0.050000000745058,0.2327004075050354,291.064697265625,291.1499938964844,263.2699890136719,261.244384765625,281.2482604980469,294.1212463378906,291.06402587890625,1.0,0.2594979107379913,0.9077364802360536,0.9077364802360536,1.0,1.0,-1.1354445219039917,0.4740007221698761,0.6614437699317932,0.2564953565597534,0.0,0.0,0.5051155090332031,51.87053680419922,64.0,-12.40061092376709,-11208.001953125,183.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165344238281,307.48388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.619140625,18000.0,0.0,0.0,0.2309855818748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520856440067291,0.4520909190177917,-5.287273324938724e-06,0.0,0.0002344210079172,0.0,0.0,25.023149490356445,0.0,0.0,0.0,0.3532178997993469,4.0,0.0,1.0
