time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.1643371582031,297.1499938964844,293.1499938964844,0.0734944939613342,-1801.5577392578125,304.15008544921875,0.6735092997550964,0.1248421370983123,0.1139182150363922,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.4843500554561615,0.050000000745058,0.0490559712052345,293.29571533203125,297.1499938964844,293.1499938964844,0.1519854068756103,-2491.978515625,304.164794921875,0.8161452412605286,0.2225259393453598,0.1573987603187561,293.1382141113281,297.1499938964844,293.1499938964844,0.3252742290496826,-6193.79931640625,304.1042175292969,0.9990000128746032,0.4982791543006897,0.393034964799881,293.3042907714844,297.1499938964844,293.1499938964844,0.0079421503469347,-2678.89453125,300.5999450683594,0.4843500554561615,0.050000000745058,0.2327004075050354,291.064697265625,291.1499938964844,263.2699890136719,261.244384765625,281.2482604980469,294.1212463378906,291.06402587890625,1.0,0.2594979107379913,0.9077364802360536,0.9077364802360536,1.0,1.0,-1.1354445219039917,0.4740007221698761,0.6614437699317932,0.2564953565597534,0.0,0.0,0.5051155090332031,51.87053680419922,64.0,-12.40061092376709,-11208.001953125,183.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165344238281,307.48388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.619140625,18000.0,0.0,0.0,0.2309855818748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520856440067291,0.4520909190177917,-5.287273324938724e-06,0.0,0.0002344210079172,0.0,0.0,25.023149490356445,0.0,0.0,0.0,0.3532178997993469,4.0,0.0,1.0
655980,293.1646728515625,297.1499938964844,293.1499938964844,0.0732792317867279,-1797.6748046875,304.1504211425781,0.6661005020141602,0.1244090348482132,0.1136355325579643,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.4793564677238464,0.050000000745058,0.0491535030305385,293.29705810546875,297.1499938964844,293.1499938964844,0.1488115489482879,-2450.29931640625,304.1651611328125,0.8037809133529663,0.2185655087232589,0.1547154188156128,293.1624450683594,297.1499938964844,293.1499938964844,0.3373456299304962,-6376.15380859375,304.0993957519531,0.9990000128746032,0.4936716556549072,0.4046329259872436,293.30645751953125,297.1499938964844,293.1499938964844,0.0078906938433647,-2668.138671875,300.5390014648437,0.4793564677238464,0.050000000745058,0.2331630438566208,291.060546875,291.1499938964844,263.2900085449219,261.2603454589844,281.2650756835937,294.15399169921875,291.0604248046875,1.0,0.2641372978687286,0.9077634811401368,0.9077634811401368,1.0,1.0,-1.1464778184890747,0.4790039360523224,0.6674739122390747,0.2592824697494507,0.0,0.0,0.5173682570457458,54.50072860717773,67.0,-5.76178503036499,-11303.220703125,191.81011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,307.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.638671875,18000.0,0.0,0.0,0.2344818115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471914142370224,0.4719195365905761,-5.392691491579171e-06,0.0,0.0002379692305112,0.0,0.0,26.88570022583008,0.0,0.0,0.0,0.3596655428409576,4.0,0.0,1.0
656040,293.1646728515625,297.1499938964844,293.1499938964844,0.0732792317867279,-1797.6748046875,304.1504211425781,0.6661005020141602,0.1244090348482132,0.1136355325579643,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.4793564677238464,0.050000000745058,0.0491535030305385,293.29705810546875,297.1499938964844,293.1499938964844,0.1488115489482879,-2450.29931640625,304.1651611328125,0.8037809133529663,0.2185655087232589,0.1547154188156128,293.1624450683594,297.1499938964844,293.1499938964844,0.3373456299304962,-6376.15380859375,304.0993957519531,0.9990000128746032,0.4936716556549072,0.4046329259872436,293.30645751953125,297.1499938964844,293.1499938964844,0.0078906938433647,-2668.138671875,300.5390014648437,0.4793564677238464,0.050000000745058,0.2331630438566208,291.060546875,291.1499938964844,263.2900085449219,261.2603454589844,281.2650756835937,294.15399169921875,291.0604248046875,1.0,0.2641372978687286,0.9077634811401368,0.9077634811401368,1.0,1.0,-1.1464778184890747,0.4790039360523224,0.6674739122390747,0.2592824697494507,0.0,0.0,0.5173682570457458,54.50072860717773,67.0,-5.76178503036499,-11303.220703125,191.81011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,307.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.638671875,18000.0,0.0,0.0,0.2344818115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471914142370224,0.4719195365905761,-5.392691491579171e-06,0.0,0.0002379692305112,0.0,0.0,26.88570022583008,0.0,0.0,0.0,0.3596655428409576,4.0,0.0,1.0
656100,293.1649475097656,297.1499938964844,293.1499938964844,0.0731436386704444,-1795.2027587890625,304.15057373046875,0.6624491810798645,0.1241716966032981,0.1134766414761543,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.4767477214336395,0.050000000745058,0.0492041818797588,293.2976989746094,297.1499938964844,293.1499938964844,0.1471976041793823,-2429.007568359375,304.16534423828125,0.7974094748497009,0.2165744304656982,0.1533673852682113,293.175048828125,297.1499938964844,293.1499938964844,0.3434883952140808,-6468.1787109375,304.0974426269531,0.9990000128746032,0.4910386502742767,0.4105300307273865,293.3076477050781,297.1499938964844,293.1499938964844,0.0078637916594743,-2662.279052734375,300.50836181640625,0.4767477214336395,0.050000000745058,0.2334034591913223,291.0603332519531,291.1499938964844,263.29998779296875,261.26837158203125,281.27471923828125,294.1726379394531,291.0604553222656,1.0,0.2665043175220489,0.907776951789856,0.907776951789856,1.0,1.0,-1.1520967483520508,0.4815551042556762,0.6705417037010193,0.2607024312019348,0.0,0.0,0.5233756303787231,55.86631393432617,67.0,-2.3977315425872803,-11352.37890625,196.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587646484375,307.2235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17839.974609375,18000.0,0.0,0.0,0.2366758286952972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820228815078735,0.4820283353328705,-5.449230684462236e-06,0.0,0.0002401958772679,0.0,0.0,27.87750244140625,0.0,0.0,0.0,0.3630158603191376,4.0,0.0,1.0
656160,293.1652526855469,297.1499938964844,293.1499938964844,0.0729906186461448,-1792.4002685546875,304.1507568359375,0.6588538289070129,0.123922199010849,0.1133072897791862,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.4740393459796905,0.050000000745058,0.0492559671401977,293.29833984375,297.1499938964844,293.1499938964844,0.1455668359994888,-2407.427734375,304.16552734375,0.7910794019699097,0.2145766317844391,0.1520152240991592,293.1878356933594,297.1499938964844,293.1499938964844,0.3496759235858917,-6560.3759765625,304.09576416015625,0.9990000128746032,0.4882059097290039,0.416469544172287,293.3089294433594,297.1499938964844,293.1499938964844,0.0078361518681049,-2656.10693359375,300.4776916503906,0.4740393459796905,0.050000000745058,0.2336491048336029,291.0613098144531,291.1499938964844,263.3099975585937,261.27642822265625,281.2853088378906,294.1930236816406,291.0616760253906,1.0,0.268893152475357,0.9077713489532472,0.9077713489532472,1.0,1.0,-1.157756805419922,0.4841258227825165,0.6736310124397278,0.262133777141571,0.0,0.0,0.5291956067085266,57.26092147827149,70.0,0.9497669339179992,-11401.998046875,200.8418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69091796875,307.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17838.44921875,18000.0,0.0,0.0,0.2391082346439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920742213726043,0.4920797348022461,-5.507344667421421e-06,0.0,0.0002426644496154,0.0,0.0,28.89304542541504,0.0,0.0,0.0,0.3663897514343261,4.0,0.0,1.0
656220,293.1659851074219,297.1499938964844,293.1499938964844,0.0726362764835357,-1785.8804931640625,304.1510925292969,0.651872992515564,0.1233907043933868,0.1129406988620758,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.4682298600673675,0.050000000745058,0.0493624508380889,293.2996826171875,297.1499938964844,293.1499938964844,0.1422562152147293,-2363.41455078125,304.1658630371094,0.77863609790802,0.2105468660593032,0.1492960900068283,293.2137451171875,297.1499938964844,293.1499938964844,0.3621250092983246,-6744.4228515625,304.0931091308594,0.9990000128746032,0.4819942712783813,0.4284240007400512,293.3116455078125,297.1499938964844,293.1499938964844,0.0077788359485566,-2642.871826171875,300.4162292480469,0.4682298600673675,0.050000000745058,0.2341542243957519,291.0667419433594,291.1499938964844,263.3299865722656,261.29266357421875,281.30975341796875,294.2393798828125,291.0675964355469,1.0,0.2737135887145996,0.9077600836753844,0.9077600836753844,1.0,1.0,-1.1691362857818604,0.4892994463443756,0.6798368692398071,0.2650158703327179,0.0,0.0,0.5399742126464844,60.12605667114258,58.0,7.388300895690918,-11501.2392578125,210.27224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3946228027344,307.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17842.541015625,18000.0,0.0,0.0,0.2445233911275863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114270448684692,0.5114326477050781,-5.624773166346131e-06,0.0,0.0002481601550243,0.0,0.0,30.934568405151367,0.0,0.0,0.0,0.3730082213878631,4.0,0.0,1.0
656280,293.1659851074219,297.1499938964844,293.1499938964844,0.0726362764835357,-1785.8804931640625,304.1510925292969,0.651872992515564,0.1233907043933868,0.1129406988620758,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.4682298600673675,0.050000000745058,0.0493624508380889,293.2996826171875,297.1499938964844,293.1499938964844,0.1422562152147293,-2363.41455078125,304.1658630371094,0.77863609790802,0.2105468660593032,0.1492960900068283,293.2137451171875,297.1499938964844,293.1499938964844,0.3621250092983246,-6744.4228515625,304.0931091308594,0.9990000128746032,0.4819942712783813,0.4284240007400512,293.3116455078125,297.1499938964844,293.1499938964844,0.0077788359485566,-2642.871826171875,300.4162292480469,0.4682298600673675,0.050000000745058,0.2341542243957519,291.0667419433594,291.1499938964844,263.3299865722656,261.29266357421875,281.30975341796875,294.2393798828125,291.0675964355469,1.0,0.2737135887145996,0.9077600836753844,0.9077600836753844,1.0,1.0,-1.1691362857818604,0.4892994463443756,0.6798368692398071,0.2650158703327179,0.0,0.0,0.5399742126464844,60.12605667114258,58.0,7.388300895690918,-11501.2392578125,210.27224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3946228027344,307.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17842.541015625,18000.0,0.0,0.0,0.2445233911275863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114270448684692,0.5114326477050781,-5.624773166346131e-06,0.0,0.0002481601550243,0.0,0.0,30.934568405151367,0.0,0.0,0.0,0.3730082213878631,4.0,0.0,1.0
656340,293.1654357910156,297.1499938964844,293.1499938964844,0.0721364021301269,-1776.4718017578125,304.15155029296875,0.651296079158783,0.1230861544609069,0.112555555999279,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4683962762355804,0.050000000745058,0.0493595041334629,293.3006896972656,297.1499938964844,293.1499938964844,0.1386257708072662,-2314.601806640625,304.1666259765625,0.7738242149353027,0.206549271941185,0.1464815884828567,293.23321533203125,297.1499938964844,293.1499938964844,0.3622425198554992,-6736.744140625,304.11248779296875,0.9990000128746032,0.4764051437377929,0.4280979931354522,293.3141174316406,297.1499938964844,293.1499938964844,0.0076930597424507,-2620.19384765625,300.35968017578125,0.4683962762355804,0.050000000745058,0.2341402322053909,291.0899353027344,291.1499938964844,263.3500061035156,261.3090515136719,281.3454284667969,294.27081298828125,291.0945129394531,1.0,0.2725952267646789,0.9077488780021667,0.9077488780021667,1.0,1.0,-1.1648935079574585,0.4871212840080261,0.6777722239494324,0.2646207809448242,0.0,0.0,0.5469058752059937,60.00618743896485,46.0,37.84148025512695,-11508.9921875,208.6151580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.171142578125,306.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17880.9375,18000.0,0.0,0.0,0.2502591609954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272351503372192,0.5272409319877625,-5.73242368773208e-06,0.0,0.0002539812412578,0.0,0.0,32.71970748901367,0.0,0.0,0.0,0.3785542845726013,4.0,0.0,1.0
656400,293.1654357910156,297.1499938964844,293.1499938964844,0.0721364021301269,-1776.4718017578125,304.15155029296875,0.651296079158783,0.1230861544609069,0.112555555999279,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4683962762355804,0.050000000745058,0.0493595041334629,293.3006896972656,297.1499938964844,293.1499938964844,0.1386257708072662,-2314.601806640625,304.1666259765625,0.7738242149353027,0.206549271941185,0.1464815884828567,293.23321533203125,297.1499938964844,293.1499938964844,0.3622425198554992,-6736.744140625,304.11248779296875,0.9990000128746032,0.4764051437377929,0.4280979931354522,293.3141174316406,297.1499938964844,293.1499938964844,0.0076930597424507,-2620.19384765625,300.35968017578125,0.4683962762355804,0.050000000745058,0.2341402322053909,291.0899353027344,291.1499938964844,263.3500061035156,261.3090515136719,281.3454284667969,294.27081298828125,291.0945129394531,1.0,0.2725952267646789,0.9077488780021667,0.9077488780021667,1.0,1.0,-1.1648935079574585,0.4871212840080261,0.6777722239494324,0.2646207809448242,0.0,0.0,0.5469058752059937,60.00618743896485,46.0,37.84148025512695,-11508.9921875,208.6151580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.171142578125,306.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17880.9375,18000.0,0.0,0.0,0.2502591609954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272351503372192,0.5272409319877625,-5.73242368773208e-06,0.0,0.0002539812412578,0.0,0.0,32.71970748901367,0.0,0.0,0.0,0.3785542845726013,4.0,0.0,1.0
656460,293.1653137207031,297.1499938964844,293.1499938964844,0.0715484917163848,-1765.1671142578125,304.15203857421875,0.6564643383026123,0.1227278038859367,0.11225376278162,294.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4737801551818847,0.050000000745058,0.049260888248682,293.3015441894531,297.1499938964844,293.1499938964844,0.1347427070140838,-2261.808837890625,304.1675720214844,0.775606095790863,0.202563464641571,0.1436660587787628,293.23492431640625,297.1499938964844,293.1499938964844,0.3507927656173706,-6554.021484375,304.14422607421875,0.9990000128746032,0.4739057719707489,0.4170271754264831,293.3157653808594,297.1499938964844,293.1499938964844,0.0075806230306625,-2588.033447265625,300.3122863769531,0.4737801551818847,0.050000000745058,0.2336724400520324,291.1382751464844,291.1499938964844,263.3699951171875,261.3255615234375,281.3673095703125,294.25128173828125,291.1436767578125,1.0,0.2670101821422577,0.907764732837677,0.907764732837677,1.0,1.0,-1.147188425064087,0.4787581861019134,0.6684302091598511,0.261012852191925,0.0,0.0,0.5453073382377625,57.27008438110352,34.0,61.7585563659668,-11391.9970703125,197.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.067626953125,306.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.2554622292518616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296584963798523,0.5296642184257507,-5.773095381300664e-06,0.0,0.0002592616656329,0.0,0.0,33.11463928222656,0.0,0.0,0.0,0.3796877861022949,4.0,0.0,1.0
656520,293.1653137207031,297.1499938964844,293.1499938964844,0.0715484917163848,-1765.1671142578125,304.15203857421875,0.6564643383026123,0.1227278038859367,0.11225376278162,294.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4737801551818847,0.050000000745058,0.049260888248682,293.3015441894531,297.1499938964844,293.1499938964844,0.1347427070140838,-2261.808837890625,304.1675720214844,0.775606095790863,0.202563464641571,0.1436660587787628,293.23492431640625,297.1499938964844,293.1499938964844,0.3507927656173706,-6554.021484375,304.14422607421875,0.9990000128746032,0.4739057719707489,0.4170271754264831,293.3157653808594,297.1499938964844,293.1499938964844,0.0075806230306625,-2588.033447265625,300.3122863769531,0.4737801551818847,0.050000000745058,0.2336724400520324,291.1382751464844,291.1499938964844,263.3699951171875,261.3255615234375,281.3673095703125,294.25128173828125,291.1436767578125,1.0,0.2670101821422577,0.907764732837677,0.907764732837677,1.0,1.0,-1.147188425064087,0.4787581861019134,0.6684302091598511,0.261012852191925,0.0,0.0,0.5453073382377625,57.27008438110352,34.0,61.7585563659668,-11391.9970703125,197.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.067626953125,306.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.2554622292518616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296584963798523,0.5296642184257507,-5.773095381300664e-06,0.0,0.0002592616656329,0.0,0.0,33.11463928222656,0.0,0.0,0.0,0.3796877861022949,4.0,0.0,1.0
656580,293.1645812988281,297.1499938964844,293.1499938964844,0.0707689747214317,-1750.3721923828125,304.15264892578125,0.6662092804908752,0.1224834248423576,0.1117726117372512,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4823073148727417,0.050000000745058,0.0490958727896213,293.3041076660156,297.1499938964844,293.1499938964844,0.1304523050785064,-2203.072998046875,304.1688537597656,0.7822124361991882,0.1981933861970901,0.1405045539140701,293.2174072265625,297.1499938964844,293.1499938964844,0.3308218717575073,-6243.03173828125,304.1794738769531,0.9990000128746032,0.4752756357192993,0.3978128731250763,293.3161315917969,297.1499938964844,293.1499938964844,0.0074587878771126,-2552.423095703125,300.26983642578125,0.4823073148727417,0.050000000745058,0.2328896820545196,291.1920471191406,291.1499938964844,263.3900146484375,261.3422241210937,281.374267578125,294.1900634765625,291.197998046875,1.0,0.2578231394290924,0.9077805280685424,0.9077805280685424,1.0,1.0,-1.118618130683899,0.4655665457248688,0.6530515551567078,0.2544744610786438,0.0,0.0,0.5361690521240234,52.69458770751953,37.0,73.55548858642578,-11176.87109375,179.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.113525390625,306.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.568359375,18000.0,0.0,0.0,0.2592925131320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184339880943298,0.5184397101402283,-5.727705683966633e-06,0.0,0.0002631489478517,0.0,0.0,31.978015899658203,0.0,0.0,0.0,0.3760794401168823,4.0,0.0,1.0
656640,293.1645812988281,297.1499938964844,293.1499938964844,0.0707689747214317,-1750.3721923828125,304.15264892578125,0.6662092804908752,0.1224834248423576,0.1117726117372512,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4823073148727417,0.050000000745058,0.0490958727896213,293.3041076660156,297.1499938964844,293.1499938964844,0.1304523050785064,-2203.072998046875,304.1688537597656,0.7822124361991882,0.1981933861970901,0.1405045539140701,293.2174072265625,297.1499938964844,293.1499938964844,0.3308218717575073,-6243.03173828125,304.1794738769531,0.9990000128746032,0.4752756357192993,0.3978128731250763,293.3161315917969,297.1499938964844,293.1499938964844,0.0074587878771126,-2552.423095703125,300.26983642578125,0.4823073148727417,0.050000000745058,0.2328896820545196,291.1920471191406,291.1499938964844,263.3900146484375,261.3422241210937,281.374267578125,294.1900634765625,291.197998046875,1.0,0.2578231394290924,0.9077805280685424,0.9077805280685424,1.0,1.0,-1.118618130683899,0.4655665457248688,0.6530515551567078,0.2544744610786438,0.0,0.0,0.5361690521240234,52.69458770751953,37.0,73.55548858642578,-11176.87109375,179.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.113525390625,306.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.568359375,18000.0,0.0,0.0,0.2592925131320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184339880943298,0.5184397101402283,-5.727705683966633e-06,0.0,0.0002631489478517,0.0,0.0,31.978015899658203,0.0,0.0,0.0,0.3760794401168823,4.0,0.0,1.0
656700,293.1636657714844,297.1499938964844,293.1499938964844,0.0705184563994407,-1745.54345703125,304.1526184082031,0.6706083416938782,0.1224776953458786,0.1116828694939613,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.4856107532978058,0.050000000745058,0.0490316711366176,293.3044738769531,297.1499938964844,293.1499938964844,0.1284544467926025,-2175.6416015625,304.1690368652344,0.7846340537071228,0.1961740404367447,0.1390243768692016,293.2048034667969,297.1499938964844,293.1499938964844,0.3224498629570007,-6114.1123046875,304.189208984375,0.9990000128746032,0.4768951833248138,0.3900791704654693,293.3158569335937,297.1499938964844,293.1499938964844,0.0074037206359207,-2536.212646484375,300.24969482421875,0.4856107532978058,0.050000000745058,0.2325851321220398,291.2178955078125,291.1499938964844,263.3999938964844,261.3506164550781,281.3683166503906,294.1501770019531,291.2225341796875,1.0,0.2544841170310974,0.9077884554862976,0.9077884554862976,1.0,1.0,-1.107003688812256,0.4602873027324676,0.6467163562774658,0.2516347467899322,0.0,0.0,0.5290243625640869,50.90509414672852,37.0,67.75887298583984,-11068.69921875,172.84349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19305419921875,306.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18157.96484375,18000.0,0.0,0.0,0.2604958117008209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5078388452529907,0.5078445672988892,-5.6741159824014176e-06,0.0,0.0002643701154738,0.0,0.0,30.87719917297364,0.0,0.0,0.0,0.3725878596305847,4.0,0.0,1.0
656760,293.16265869140625,297.1499938964844,293.1499938964844,0.070385456085205,-1742.990234375,304.1523742675781,0.6741216778755188,0.1225028187036514,0.1116462647914886,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304992675781,0.4881186187267303,0.050000000745058,0.0489837527275085,293.3045654296875,297.1499938964844,293.1499938964844,0.1266428530216217,-2150.841796875,304.1688842773437,0.7859346270561218,0.1941955685615539,0.137595072388649,293.1928405761719,297.1499938964844,293.1499938964844,0.3161086738109588,-6017.291015625,304.19354248046875,0.9990000128746032,0.4785510003566742,0.3842054605484009,293.3153381347656,297.1499938964844,293.1499938964844,0.0073571046814322,-2523.135009765625,300.22723388671875,0.4881186187267303,0.050000000745058,0.2323578298091888,291.2334899902344,291.1499938964844,263.4100036621094,261.35906982421875,281.3623962402344,294.1164855957031,291.2356262207031,1.0,0.2517743408679962,0.9079330563545228,0.9079330563545228,1.0,1.0,-1.0978621244430542,0.456154316663742,0.6417077779769897,0.2493771910667419,0.0,0.0,0.5218377113342285,49.563255310058594,40.0,49.974422454833984,-10969.2197265625,167.6543731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30291748046875,307.0184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18186.365234375,18000.0,0.0,0.0,0.26120525598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955968260765075,0.4956024289131164,-5.606846116279485e-06,0.0,0.0002650901442393,0.0,0.0,29.60951232910156,0.0,0.0,0.0,0.3685503900051117,4.0,0.0,1.0
656820,293.1606140136719,297.1499938964844,293.1499938964844,0.0703220441937446,-1741.78857421875,304.1517028808594,0.6791409254074097,0.1225993260741233,0.1116606891155242,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435302734375,0.491536408662796,0.050000000745058,0.0489203110337257,293.304443359375,297.1499938964844,293.1499938964844,0.1233435198664665,-2105.73583984375,304.1680908203125,0.7860576510429382,0.1903050988912582,0.1348209530115127,293.1727294921875,297.1499938964844,293.1499938964844,0.307539701461792,-5888.4697265625,304.19305419921875,0.9990000128746032,0.481557697057724,0.3762872517108917,293.3138122558594,297.1499938964844,293.1499938964844,0.007281098049134,-2503.052978515625,300.177734375,0.491536408662796,0.050000000745058,0.2320569008588791,291.24420166015625,291.1499938964844,263.42999267578125,261.3760681152344,281.35595703125,294.0692138671875,291.24462890625,1.0,0.2480335682630539,0.9082222580909728,0.9082222580909728,1.0,1.0,-1.084605693817139,0.4502099454402923,0.6343957781791687,0.2460152357816696,0.0,0.0,0.5083903074264526,47.77002334594727,43.0,19.99319839477539,-10817.2548828125,160.54075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5859375,307.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18182.560546875,18000.0,0.0,0.0,0.2612152695655823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723100364208221,0.4723155200481415,-5.471558324643411e-06,0.0,0.0002651002723723,0.0,0.0,27.252315521240234,0.0,0.0,0.0,0.3607979118824005,4.0,0.0,1.0
656880,293.1606140136719,297.1499938964844,293.1499938964844,0.0703220441937446,-1741.78857421875,304.1517028808594,0.6791409254074097,0.1225993260741233,0.1116606891155242,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435302734375,0.491536408662796,0.050000000745058,0.0489203110337257,293.304443359375,297.1499938964844,293.1499938964844,0.1233435198664665,-2105.73583984375,304.1680908203125,0.7860576510429382,0.1903050988912582,0.1348209530115127,293.1727294921875,297.1499938964844,293.1499938964844,0.307539701461792,-5888.4697265625,304.19305419921875,0.9990000128746032,0.481557697057724,0.3762872517108917,293.3138122558594,297.1499938964844,293.1499938964844,0.007281098049134,-2503.052978515625,300.177734375,0.491536408662796,0.050000000745058,0.2320569008588791,291.24420166015625,291.1499938964844,263.42999267578125,261.3760681152344,281.35595703125,294.0692138671875,291.24462890625,1.0,0.2480335682630539,0.9082222580909728,0.9082222580909728,1.0,1.0,-1.084605693817139,0.4502099454402923,0.6343957781791687,0.2460152357816696,0.0,0.0,0.5083903074264526,47.77002334594727,43.0,19.99319839477539,-10817.2548828125,160.54075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5859375,307.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18182.560546875,18000.0,0.0,0.0,0.2612152695655823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723100364208221,0.4723155200481415,-5.471558324643411e-06,0.0,0.0002651002723723,0.0,0.0,27.252315521240234,0.0,0.0,0.0,0.3607979118824005,4.0,0.0,1.0
656940,293.1587219238281,297.1499938964844,293.1499938964844,0.0703910067677497,-1743.11767578125,304.1510009765625,0.6816487312316895,0.1227117329835891,0.1117337271571159,294.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.4931327402591705,0.050000000745058,0.048891607671976,293.3041687011719,297.1499938964844,293.1499938964844,0.1202609911561012,-2063.5087890625,304.16717529296875,0.7832038402557373,0.186445727944374,0.1321051865816116,293.158935546875,297.1499938964844,293.1499938964844,0.3034060895442962,-5828.98291015625,304.1854553222656,0.9990000128746032,0.4837875068187713,0.3726475834846496,293.3121032714844,297.1499938964844,293.1499938964844,0.0072183310985565,-2487.422119140625,300.12554931640625,0.4931327402591705,0.050000000745058,0.2319207340478897,291.24273681640625,291.1499938964844,263.45001220703125,261.39324951171875,281.3558349609375,294.0440979003906,291.24188232421875,1.0,0.2461506128311157,0.9085114598274232,0.9085114598274232,1.0,1.0,-1.0768650770187378,0.4467918872833252,0.6300731897354126,0.2439446300268173,0.0,0.0,0.496008425951004,46.93230438232422,46.0,-0.4070950448513031,-10710.52734375,156.8382110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,307.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.056640625,18000.0,0.0,0.0,0.259601891040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451203316450119,0.4512086808681488,-5.351655090635177e-06,0.0,0.0002634629199746,0.0,0.0,25.224565505981445,0.0,0.0,0.0,0.3538632988929748,4.0,0.0,1.0
657000,293.1587219238281,297.1499938964844,293.1499938964844,0.0703910067677497,-1743.11767578125,304.1510009765625,0.6816487312316895,0.1227117329835891,0.1117337271571159,294.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.4931327402591705,0.050000000745058,0.048891607671976,293.3041687011719,297.1499938964844,293.1499938964844,0.1202609911561012,-2063.5087890625,304.16717529296875,0.7832038402557373,0.186445727944374,0.1321051865816116,293.158935546875,297.1499938964844,293.1499938964844,0.3034060895442962,-5828.98291015625,304.1854553222656,0.9990000128746032,0.4837875068187713,0.3726475834846496,293.3121032714844,297.1499938964844,293.1499938964844,0.0072183310985565,-2487.422119140625,300.12554931640625,0.4931327402591705,0.050000000745058,0.2319207340478897,291.24273681640625,291.1499938964844,263.45001220703125,261.39324951171875,281.3558349609375,294.0440979003906,291.24188232421875,1.0,0.2461506128311157,0.9085114598274232,0.9085114598274232,1.0,1.0,-1.0768650770187378,0.4467918872833252,0.6300731897354126,0.2439446300268173,0.0,0.0,0.496008425951004,46.93230438232422,46.0,-0.4070950448513031,-10710.52734375,156.8382110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,307.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.056640625,18000.0,0.0,0.0,0.259601891040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451203316450119,0.4512086808681488,-5.351655090635177e-06,0.0,0.0002634629199746,0.0,0.0,25.224565505981445,0.0,0.0,0.0,0.3538632988929748,4.0,0.0,1.0
657060,293.1571655273437,297.1499938964844,293.1499938964844,0.0705377683043479,-1745.956298828125,304.1504211425781,0.6819480657577515,0.1228047162294387,0.1118225380778312,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.4932051599025726,0.050000000745058,0.0488903485238552,293.3040466308594,297.1499938964844,293.1499938964844,0.1173114255070686,-2022.9849853515625,304.1663818359375,0.7778260111808777,0.1825694739818573,0.1294055432081222,293.1518249511719,297.1499938964844,293.1499938964844,0.302946001291275,-5826.49853515625,304.17437744140625,0.9990000128746032,0.4850172996520996,0.3724837005138397,293.31060791015625,297.1499938964844,293.1499938964844,0.0071646063588559,-2474.941650390625,300.0704040527344,0.4932051599025726,0.050000000745058,0.2319147586822509,291.2318115234375,291.1499938964844,263.4700012207031,261.4105834960937,281.36053466796875,294.0356750488281,291.23016357421875,1.0,0.2457650452852249,0.9087443351745604,0.9087443351745604,1.0,1.0,-1.0735244750976562,0.4453705549240112,0.628153920173645,0.2429274022579193,0.0,0.0,0.485762357711792,46.84961318969727,49.0,-14.08555507659912,-10643.0517578125,155.76329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,307.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.880859375,18000.0,0.0,0.0,0.2567204236984253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433686763048172,0.4336920082569122,-5.253715244180057e-06,0.0,0.0002605385961942,0.0,0.0,23.616085052490234,0.0,0.0,0.0,0.3481754064559936,4.0,0.0,1.0
657120,293.1571655273437,297.1499938964844,293.1499938964844,0.0705377683043479,-1745.956298828125,304.1504211425781,0.6819480657577515,0.1228047162294387,0.1118225380778312,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.4932051599025726,0.050000000745058,0.0488903485238552,293.3040466308594,297.1499938964844,293.1499938964844,0.1173114255070686,-2022.9849853515625,304.1663818359375,0.7778260111808777,0.1825694739818573,0.1294055432081222,293.1518249511719,297.1499938964844,293.1499938964844,0.302946001291275,-5826.49853515625,304.17437744140625,0.9990000128746032,0.4850172996520996,0.3724837005138397,293.31060791015625,297.1499938964844,293.1499938964844,0.0071646063588559,-2474.941650390625,300.0704040527344,0.4932051599025726,0.050000000745058,0.2319147586822509,291.2318115234375,291.1499938964844,263.4700012207031,261.4105834960937,281.36053466796875,294.0356750488281,291.23016357421875,1.0,0.2457650452852249,0.9087443351745604,0.9087443351745604,1.0,1.0,-1.0735244750976562,0.4453705549240112,0.628153920173645,0.2429274022579193,0.0,0.0,0.485762357711792,46.84961318969727,49.0,-14.08555507659912,-10643.0517578125,155.76329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,307.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.880859375,18000.0,0.0,0.0,0.2567204236984253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433686763048172,0.4336920082569122,-5.253715244180057e-06,0.0,0.0002605385961942,0.0,0.0,23.616085052490234,0.0,0.0,0.0,0.3481754064559936,4.0,0.0,1.0
657180,293.1560363769531,297.1499938964844,293.1499938964844,0.0707078427076339,-1749.2635498046875,304.1500244140625,0.6804022192955017,0.1228547319769859,0.1118984445929527,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.4920449256896972,0.050000000745058,0.0489111728966236,293.3042907714844,297.1499938964844,293.1499938964844,0.1143970042467117,-1982.7547607421875,304.165771484375,0.7704031467437744,0.1786177903413772,0.1266801208257675,293.1508178710937,297.1499938964844,293.1499938964844,0.3054511547088623,-5869.51171875,304.1620483398437,0.9990000128746032,0.4851835668087005,0.3751234710216522,293.3095703125,297.1499938964844,293.1499938964844,0.0071162558160722,-2464.2705078125,300.0128173828125,0.4920449256896972,0.050000000745058,0.232013538479805,291.21588134765625,291.1499938964844,263.489990234375,261.4281005859375,281.3692626953125,294.04034423828125,291.2138977050781,1.0,0.2465797960758209,0.9089772701263428,0.9089772701263428,1.0,1.0,-1.073655128479004,0.445514440536499,0.6281407475471497,0.2427665293216705,0.0,0.0,0.4780068695545196,47.37382125854492,52.0,-21.617231369018555,-10608.908203125,156.75706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,307.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.4453125,18000.0,0.0,0.0,0.2529982328414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203859269618988,0.4203911125659942,-5.180026619200362e-06,0.0,0.0002567610354162,0.0,0.0,22.43752098083496,0.0,0.0,0.0,0.3438856601715088,4.0,0.0,1.0
657240,293.1560363769531,297.1499938964844,293.1499938964844,0.0707078427076339,-1749.2635498046875,304.1500244140625,0.6804022192955017,0.1228547319769859,0.1118984445929527,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.4920449256896972,0.050000000745058,0.0489111728966236,293.3042907714844,297.1499938964844,293.1499938964844,0.1143970042467117,-1982.7547607421875,304.165771484375,0.7704031467437744,0.1786177903413772,0.1266801208257675,293.1508178710937,297.1499938964844,293.1499938964844,0.3054511547088623,-5869.51171875,304.1620483398437,0.9990000128746032,0.4851835668087005,0.3751234710216522,293.3095703125,297.1499938964844,293.1499938964844,0.0071162558160722,-2464.2705078125,300.0128173828125,0.4920449256896972,0.050000000745058,0.232013538479805,291.21588134765625,291.1499938964844,263.489990234375,261.4281005859375,281.3692626953125,294.04034423828125,291.2138977050781,1.0,0.2465797960758209,0.9089772701263428,0.9089772701263428,1.0,1.0,-1.073655128479004,0.445514440536499,0.6281407475471497,0.2427665293216705,0.0,0.0,0.4780068695545196,47.37382125854492,52.0,-21.617231369018555,-10608.908203125,156.75706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,307.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.4453125,18000.0,0.0,0.0,0.2529982328414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203859269618988,0.4203911125659942,-5.180026619200362e-06,0.0,0.0002567610354162,0.0,0.0,22.43752098083496,0.0,0.0,0.0,0.3438856601715088,4.0,0.0,1.0
657300,293.1556396484375,297.1499938964844,293.1499938964844,0.0707902237772941,-1750.876220703125,304.1498718261719,0.6790504455566406,0.1228586882352829,0.11192537099123,294.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.4910867810249328,0.050000000745058,0.0489286109805107,293.3045349121094,297.1499938964844,293.1499938964844,0.1129354760050773,-1962.4949951171875,304.1655578613281,0.7660837173461914,0.1766154319047927,0.1253010630607605,293.1524353027344,297.1499938964844,293.1499938964844,0.307637482881546,-5905.169921875,304.1559143066406,0.9990000128746032,0.4848580658435821,0.377320796251297,293.3092346191406,297.1499938964844,293.1499938964844,0.0070932600647211,-2459.3173828125,299.9832763671875,0.4910867810249328,0.050000000745058,0.2320962697267532,291.2070007324219,291.1499938964844,263.5,261.4369506835937,281.3748474121094,294.04656982421875,291.2049255371094,1.0,0.2473620325326919,0.9090936779975892,0.9090936779975892,1.0,1.0,-1.0747894048690796,0.4460659921169281,0.6287233233451843,0.242955669760704,0.0,0.0,0.4750987887382507,47.828609466552734,52.0,-23.7213134765625,-10602.1982421875,157.9029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630615234375,307.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.23828125,18000.0,0.0,0.0,0.2509576380252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153131246566772,0.4153182804584503,-5.151795448909979e-06,0.0,0.0002546901232562,0.0,0.0,21.99652862548828,0.0,0.0,0.0,0.3422517776489258,4.0,0.0,1.0
657360,293.15533447265625,297.1499938964844,293.1499938964844,0.0708665177226066,-1752.3802490234375,304.1497497558594,0.6773757934570312,0.1228469908237457,0.1119425296783447,294.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997985839844,0.4899198710918426,0.050000000745058,0.0489501319825649,293.3048095703125,297.1499938964844,293.1499938964844,0.1114733070135116,-1942.1669921875,304.1654052734375,0.7614637613296509,0.1746037602424621,0.1239164322614669,293.1553649902344,297.1499938964844,293.1499938964844,0.310358315706253,-5948.826171875,304.14990234375,0.9990000128746032,0.4842559397220611,0.3800153136253357,293.30908203125,297.1499938964844,293.1499938964844,0.0070707784034311,-2454.518798828125,299.9532165527344,0.4899198710918426,0.050000000745058,0.2321983426809311,291.1977844238281,291.1499938964844,263.510009765625,261.4458312988281,281.38116455078125,294.054931640625,291.1956787109375,1.0,0.2483577281236648,0.9091682434082032,0.9091682434082032,1.0,1.0,-1.0765300989151,0.446887731552124,0.6296423673629761,0.2432980835437774,0.0,0.0,0.4728353917598724,48.39521408081055,55.0,-25.026086807250977,-10601.4013671875,159.42527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73272705078125,307.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.568359375,18000.0,0.0,0.0,0.2488699257373809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4112585484981537,0.4112636744976043,-5.1288761824253015e-06,0.0,0.0002525713352952,0.0,0.0,21.646276473999023,0.0,0.0,0.0,0.3409422934055328,4.0,0.0,1.0
657420,293.155029296875,297.1499938964844,293.1499938964844,0.0709920972585678,-1754.8956298828125,304.1496276855469,0.6732296943664551,0.1227735057473182,0.1119431480765342,294.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4870628714561462,0.050000000745058,0.0490039810538291,293.3053894042969,297.1499938964844,293.1499938964844,0.1085516288876533,-1901.3629150390625,304.1651306152344,0.751593291759491,0.1705654114484787,0.1211413443088531,293.1647644042969,297.1499938964844,293.1499938964844,0.3171831965446472,-6056.53125,304.1385803222656,0.9990000128746032,0.4822228550910949,0.3866758644580841,293.3092041015625,297.1499938964844,293.1499938964844,0.0070266099646687,-2445.123779296875,299.8918151855469,0.4870628714561462,0.050000000745058,0.232453778386116,291.1791687011719,291.1499938964844,263.5299987792969,261.4637451171875,281.3955078125,294.0770874023437,291.1770935058594,1.0,0.2508980333805084,0.9093172550201416,0.9093172550201416,1.0,1.0,-1.081565022468567,0.4492282271385193,0.6323367357254028,0.2443775981664657,0.0,0.0,0.4701940417289734,49.82381057739258,58.0,-25.845569610595703,-10615.1552734375,163.46664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87945556640625,307.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1640625,18000.0,0.0,0.0,0.244753360748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060698747634887,0.406074970960617,-5.097765551909106e-06,0.0,0.0002483935386408,0.0,0.0,21.196104049682617,0.0,0.0,0.0,0.339242547750473,4.0,0.0,1.0
657480,293.155029296875,297.1499938964844,293.1499938964844,0.0709920972585678,-1754.8956298828125,304.1496276855469,0.6732296943664551,0.1227735057473182,0.1119431480765342,294.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4870628714561462,0.050000000745058,0.0490039810538291,293.3053894042969,297.1499938964844,293.1499938964844,0.1085516288876533,-1901.3629150390625,304.1651306152344,0.751593291759491,0.1705654114484787,0.1211413443088531,293.1647644042969,297.1499938964844,293.1499938964844,0.3171831965446472,-6056.53125,304.1385803222656,0.9990000128746032,0.4822228550910949,0.3866758644580841,293.3092041015625,297.1499938964844,293.1499938964844,0.0070266099646687,-2445.123779296875,299.8918151855469,0.4870628714561462,0.050000000745058,0.232453778386116,291.1791687011719,291.1499938964844,263.5299987792969,261.4637451171875,281.3955078125,294.0770874023437,291.1770935058594,1.0,0.2508980333805084,0.9093172550201416,0.9093172550201416,1.0,1.0,-1.081565022468567,0.4492282271385193,0.6323367357254028,0.2443775981664657,0.0,0.0,0.4701940417289734,49.82381057739258,58.0,-25.845569610595703,-10615.1552734375,163.46664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87945556640625,307.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1640625,18000.0,0.0,0.0,0.244753360748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060698747634887,0.406074970960617,-5.097765551909106e-06,0.0,0.0002483935386408,0.0,0.0,21.196104049682617,0.0,0.0,0.0,0.339242547750473,4.0,0.0,1.0
657540,293.15509033203125,297.1499938964844,293.1499938964844,0.0710706785321235,-1756.545166015625,304.1496276855469,0.6682776212692261,0.1226314082741737,0.1118943020701408,294.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4836311936378479,0.050000000745058,0.0490702688694,293.30621337890625,297.1499938964844,293.1499938964844,0.1056092828512191,-1860.0,304.1650085449219,0.7411899566650391,0.1664626747369766,0.1183444410562515,293.1781005859375,297.1499938964844,293.1499938964844,0.3255372941493988,-6186.27783203125,304.1285095214844,0.9990000128746032,0.4791529178619385,0.3947216272354126,293.3099365234375,297.1499938964844,293.1499938964844,0.0069826273247599,-2435.674072265625,299.8288269042969,0.4836311936378479,0.050000000745058,0.2327682375907898,291.1612854003906,291.1499938964844,263.54998779296875,261.4818725585937,281.4125671386719,294.1066589355469,291.15936279296875,1.0,0.2540371417999267,0.9094663262367249,0.9094663262367249,1.0,1.0,-1.088262915611267,0.4523188173770904,0.635944128036499,0.2458753287792205,0.0,0.0,0.4699029922485351,51.59090423583984,61.0,-24.775297164916992,-10645.4462890625,168.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9463806152344,307.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66796875,18000.0,0.0,0.0,0.2410081028938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044877886772156,0.4044928550720215,-5.084389613330131e-06,0.0,0.0002445925783831,0.0,0.0,21.045637130737305,0.0,0.0,0.0,0.3386684060096741,4.0,0.0,1.0
657600,293.15509033203125,297.1499938964844,293.1499938964844,0.0710706785321235,-1756.545166015625,304.1496276855469,0.6682776212692261,0.1226314082741737,0.1118943020701408,294.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4836311936378479,0.050000000745058,0.0490702688694,293.30621337890625,297.1499938964844,293.1499938964844,0.1056092828512191,-1860.0,304.1650085449219,0.7411899566650391,0.1664626747369766,0.1183444410562515,293.1781005859375,297.1499938964844,293.1499938964844,0.3255372941493988,-6186.27783203125,304.1285095214844,0.9990000128746032,0.4791529178619385,0.3947216272354126,293.3099365234375,297.1499938964844,293.1499938964844,0.0069826273247599,-2435.674072265625,299.8288269042969,0.4836311936378479,0.050000000745058,0.2327682375907898,291.1612854003906,291.1499938964844,263.54998779296875,261.4818725585937,281.4125671386719,294.1066589355469,291.15936279296875,1.0,0.2540371417999267,0.9094663262367249,0.9094663262367249,1.0,1.0,-1.088262915611267,0.4523188173770904,0.635944128036499,0.2458753287792205,0.0,0.0,0.4699029922485351,51.59090423583984,61.0,-24.775297164916992,-10645.4462890625,168.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9463806152344,307.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66796875,18000.0,0.0,0.0,0.2410081028938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044877886772156,0.4044928550720215,-5.084389613330131e-06,0.0,0.0002445925783831,0.0,0.0,21.045637130737305,0.0,0.0,0.0,0.3386684060096741,4.0,0.0,1.0
657660,293.1554870605469,297.1499938964844,293.1499938964844,0.0710928365588188,-1757.1456298828125,304.14971923828125,0.662790834903717,0.122421957552433,0.1117943599820137,294.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4797037541866302,0.050000000745058,0.049147043377161,293.3074035644531,297.1499938964844,293.1499938964844,0.1025939509272575,-1817.30322265625,304.1650390625,0.730410635471344,0.1622646600008011,0.115485779941082,293.1943359375,297.1499938964844,293.1499938964844,0.3350924253463745,-6332.73388671875,304.1197814941406,0.9990000128746032,0.4751491248607635,0.4038399159908294,293.3111267089844,297.1499938964844,293.1499938964844,0.006938028614968,-2425.84765625,299.7646484375,0.4797037541866302,0.050000000745058,0.2331324219703674,291.1452331542969,291.1499938964844,263.57000732421875,261.50018310546875,281.43292236328125,294.1437683105469,291.14361572265625,1.0,0.2576375007629394,0.9095538854599,0.9095538854599,1.0,1.0,-1.0961852073669434,0.4559625685214996,0.6402226686477661,0.2476768642663955,0.0,0.0,0.4716353714466095,53.64108657836914,64.0,-22.26152610778809,-10687.4365234375,174.7761688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9364624023437,307.64508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.2379202842712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060527086257934,0.4060578048229217,-5.086510100227315e-06,0.0,0.0002414588525425,0.0,0.0,21.1535758972168,0.0,0.0,0.0,0.3390758335590362,4.0,0.0,1.0
