time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1554870605469,297.1499938964844,293.1499938964844,0.0710928365588188,-1757.1456298828125,304.14971923828125,0.662790834903717,0.122421957552433,0.1117943599820137,294.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4797037541866302,0.050000000745058,0.049147043377161,293.3074035644531,297.1499938964844,293.1499938964844,0.1025939509272575,-1817.30322265625,304.1650390625,0.730410635471344,0.1622646600008011,0.115485779941082,293.1943359375,297.1499938964844,293.1499938964844,0.3350924253463745,-6332.73388671875,304.1197814941406,0.9990000128746032,0.4751491248607635,0.4038399159908294,293.3111267089844,297.1499938964844,293.1499938964844,0.006938028614968,-2425.84765625,299.7646484375,0.4797037541866302,0.050000000745058,0.2331324219703674,291.1452331542969,291.1499938964844,263.57000732421875,261.50018310546875,281.43292236328125,294.1437683105469,291.14361572265625,1.0,0.2576375007629394,0.9095538854599,0.9095538854599,1.0,1.0,-1.0961852073669434,0.4559625685214996,0.6402226686477661,0.2476768642663955,0.0,0.0,0.4716353714466095,53.64108657836914,64.0,-22.26152610778809,-10687.4365234375,174.7761688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9364624023437,307.64508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.2379202842712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060527086257934,0.4060578048229217,-5.086510100227315e-06,0.0,0.0002414588525425,0.0,0.0,21.1535758972168,0.0,0.0,0.0,0.3390758335590362,4.0,0.0,1.0
657780,293.1561584472656,297.1499938964844,293.1499938964844,0.071056455373764,-1756.656005859375,304.1498718261719,0.6570072770118713,0.1221492663025856,0.1116447895765304,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4752901196479797,0.050000000745058,0.0492325201630592,293.3087463378906,297.1499938964844,293.1499938964844,0.0995239317417144,-1773.5130615234375,304.1651306152344,0.7192125916481018,0.1580014377832412,0.1125841587781906,293.2128601074219,297.1499938964844,293.1499938964844,0.3455663323402405,-6491.3779296875,304.1124572753906,0.9990000128746032,0.470278263092041,0.4137552082538605,293.3127746582031,297.1499938964844,293.1499938964844,0.0068924906663596,-2415.507568359375,299.6995544433594,0.4752901196479797,0.050000000745058,0.2335378676652908,291.13153076171875,291.1499938964844,263.5899963378906,261.5187072753906,281.4564819335937,294.1880187988281,291.1301574707031,1.0,0.2615854144096374,0.9096415042877196,0.9096415042877196,1.0,1.0,-1.105013132095337,0.4600209891796112,0.6449921131134033,0.2497014850378036,0.0,0.0,0.4750451445579529,55.92489242553711,52.0,-19.060810089111328,-10737.4775390625,181.6958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8589172363281,307.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.263671875,18000.0,0.0,0.0,0.235688030719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102728366851806,0.4102779626846313,-5.101968326925999e-06,0.0,0.0002391933958278,0.0,0.0,21.48225784301757,0.0,0.0,0.0,0.3403174877166748,4.0,0.0,1.0
657840,293.1561584472656,297.1499938964844,293.1499938964844,0.071056455373764,-1756.656005859375,304.1498718261719,0.6570072770118713,0.1221492663025856,0.1116447895765304,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4752901196479797,0.050000000745058,0.0492325201630592,293.3087463378906,297.1499938964844,293.1499938964844,0.0995239317417144,-1773.5130615234375,304.1651306152344,0.7192125916481018,0.1580014377832412,0.1125841587781906,293.2128601074219,297.1499938964844,293.1499938964844,0.3455663323402405,-6491.3779296875,304.1124572753906,0.9990000128746032,0.470278263092041,0.4137552082538605,293.3127746582031,297.1499938964844,293.1499938964844,0.0068924906663596,-2415.507568359375,299.6995544433594,0.4752901196479797,0.050000000745058,0.2335378676652908,291.13153076171875,291.1499938964844,263.5899963378906,261.5187072753906,281.4564819335937,294.1880187988281,291.1301574707031,1.0,0.2615854144096374,0.9096415042877196,0.9096415042877196,1.0,1.0,-1.105013132095337,0.4600209891796112,0.6449921131134033,0.2497014850378036,0.0,0.0,0.4750451445579529,55.92489242553711,52.0,-19.060810089111328,-10737.4775390625,181.6958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8589172363281,307.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.263671875,18000.0,0.0,0.0,0.235688030719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102728366851806,0.4102779626846313,-5.101968326925999e-06,0.0,0.0002391933958278,0.0,0.0,21.48225784301757,0.0,0.0,0.0,0.3403174877166748,4.0,0.0,1.0
657900,293.1564636230469,297.1499938964844,293.1499938964844,0.0709758326411247,-1755.2362060546875,304.1500549316406,0.6563920974731445,0.1220089793205261,0.1115212216973304,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4749768376350403,0.050000000745058,0.0492384955286979,293.30938720703125,297.1499938964844,293.1499938964844,0.0979277938604354,-1750.5863037109375,304.165283203125,0.7157722115516663,0.155866339802742,0.1110957786440849,293.2211608886719,297.1499938964844,293.1499938964844,0.3467491567134857,-6506.60498046875,304.11724853515625,0.9990000128746032,0.4678443074226379,0.4144402146339416,293.3136291503906,297.1499938964844,293.1499938964844,0.0068626860156655,-2407.989990234375,299.6675109863281,0.4749768376350403,0.050000000745058,0.2335662394762039,291.127197265625,291.1499938964844,263.6000061035156,261.5280456542969,281.472412109375,294.2090759277344,291.1273498535156,1.0,0.2612858116626739,0.9096852540969848,0.9096852540969848,1.0,1.0,-1.1039478778839111,0.4595671892166137,0.6443806290626526,0.2493676394224167,0.0,0.0,0.4770314693450928,56.0599250793457,52.0,-9.52610683441162,-10737.0888671875,181.62594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8004150390625,307.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.939453125,18000.0,0.0,0.0,0.2349125891923904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131692349910736,0.4131743609905243,-5.114090072311228e-06,0.0,0.0002384064137004,0.0,0.0,21.7151107788086,0.0,0.0,0.0,0.3411866724491119,4.0,0.0,1.0
657960,293.1567077636719,297.1499938964844,293.1499938964844,0.0708076581358909,-1752.084716796875,304.1503295898437,0.6574720740318298,0.1218845173716545,0.1113811582326889,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4761234819889068,0.050000000745058,0.04921655356884,293.3099365234375,297.1499938964844,293.1499938964844,0.0962290987372398,-1725.9781494140625,304.16558837890625,0.7140156626701355,0.1537427008152008,0.1095931380987167,293.2256774902344,297.1499938964844,293.1499938964844,0.3444788753986358,-6468.4951171875,304.1273803710937,0.9990000128746032,0.4660563170909881,0.4119201004505157,293.3144226074219,297.1499938964844,293.1499938964844,0.0068247858434915,-2397.1787109375,299.6391296386719,0.4761234819889068,0.050000000745058,0.2334621399641037,291.1334228515625,291.1499938964844,263.6099853515625,261.5374450683594,281.4858093261719,294.21942138671875,291.13592529296875,1.0,0.2597748339176178,0.9097158908843994,0.9097158908843994,1.0,1.0,-1.0988024473190308,0.4572937786579132,0.6415086388587952,0.2479519546031952,0.0,0.0,0.4775657653808594,55.42894744873047,40.0,9.294580459594728,-10709.2392578125,178.89273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7374267578125,307.5707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0078125,18000.0,0.0,0.0,0.234305053949356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152867794036865,0.4152919054031372,-5.126288215251407e-06,0.0,0.0002377898345002,0.0,0.0,21.89878463745117,0.0,0.0,0.0,0.3418393433094024,4.0,0.0,1.0
658020,293.1566772460937,297.1499938964844,293.1499938964844,0.0703876614570617,-1744.1253662109375,304.1509094238281,0.6637599468231201,0.1217148229479789,0.1111029013991355,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4815191328525543,0.050000000745058,0.0491115972399711,293.31060791015625,297.1499938964844,293.1499938964844,0.0927300751209259,-1675.0208740234375,304.1662292480469,0.7145600914955139,0.1495523303747177,0.1065753325819969,293.2222900390625,297.1499938964844,293.1499938964844,0.3323418200016022,-6276.21533203125,304.15533447265625,0.9990000128746032,0.4647924602031708,0.3996489346027374,293.3155822753906,297.1499938964844,293.1499938964844,0.0067349802702665,-2370.30078125,299.5883483886719,0.4815191328525543,0.050000000745058,0.2329642623662948,291.16033935546875,291.1499938964844,263.6300048828125,261.5564270019531,281.499267578125,294.2038879394531,291.1634521484375,1.0,0.2535971105098724,0.9097771644592284,0.9097771644592284,1.0,1.0,-1.0793979167938232,0.448687344789505,0.6307105422019958,0.2427447736263275,0.0,0.0,0.4744393229484558,52.49301910400391,28.0,31.483800888061523,-10557.2666015625,167.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62811279296875,307.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3671875,18000.0,0.0,0.0,0.2332808673381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131463766098022,0.4131515026092529,-5.127873009769246e-06,0.0,0.0002367504202993,0.0,0.0,21.765241622924805,0.0,0.0,0.0,0.3413274586200714,4.0,0.0,1.0
658080,293.1566772460937,297.1499938964844,293.1499938964844,0.0703876614570617,-1744.1253662109375,304.1509094238281,0.6637599468231201,0.1217148229479789,0.1111029013991355,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4815191328525543,0.050000000745058,0.0491115972399711,293.31060791015625,297.1499938964844,293.1499938964844,0.0927300751209259,-1675.0208740234375,304.1662292480469,0.7145600914955139,0.1495523303747177,0.1065753325819969,293.2222900390625,297.1499938964844,293.1499938964844,0.3323418200016022,-6276.21533203125,304.15533447265625,0.9990000128746032,0.4647924602031708,0.3996489346027374,293.3155822753906,297.1499938964844,293.1499938964844,0.0067349802702665,-2370.30078125,299.5883483886719,0.4815191328525543,0.050000000745058,0.2329642623662948,291.16033935546875,291.1499938964844,263.6300048828125,261.5564270019531,281.499267578125,294.2038879394531,291.1634521484375,1.0,0.2535971105098724,0.9097771644592284,0.9097771644592284,1.0,1.0,-1.0793979167938232,0.448687344789505,0.6307105422019958,0.2427447736263275,0.0,0.0,0.4744393229484558,52.49301910400391,28.0,31.483800888061523,-10557.2666015625,167.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62811279296875,307.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3671875,18000.0,0.0,0.0,0.2332808673381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131463766098022,0.4131515026092529,-5.127873009769246e-06,0.0,0.0002367504202993,0.0,0.0,21.765241622924805,0.0,0.0,0.0,0.3413274586200714,4.0,0.0,1.0
658140,293.15594482421875,297.1499938964844,293.1499938964844,0.0699998959898948,-1736.740234375,304.1512451171875,0.6756592988967896,0.1216945350170135,0.1108878031373024,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.4902975559234619,0.050000000745058,0.0489432848989963,293.310546875,297.1499938964844,293.1499938964844,0.0892561450600624,-1624.3511962890625,304.1665954589844,0.7201444506645203,0.1454905867576599,0.1035892963409423,293.2024841308594,297.1499938964844,293.1499938964844,0.311805248260498,-5955.251953125,304.1878356933594,0.9990000128746032,0.4669395089149475,0.3791426122188568,293.3157653808594,297.1499938964844,293.1499938964844,0.0066376444883644,-2340.65625,299.5411682128906,0.4902975559234619,0.050000000745058,0.2321658730506897,291.1903076171875,291.1499938964844,263.6499938964844,261.5756530761719,281.4958801269531,294.1462097167969,291.1939697265625,1.0,0.2438678741455078,0.9098384380340576,0.9098384380340576,1.0,1.0,-1.0497846603393557,0.4355972707271576,0.6141874194145203,0.2348349094390869,0.0,0.0,0.4671067893505096,47.81561279296875,31.0,41.49583053588867,-10317.962890625,151.04017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,307.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.35546875,18000.0,0.0,0.0,0.2319975346326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044820666313171,0.4044871628284454,-5.097635494166752e-06,0.0,0.0002354480093345,0.0,0.0,21.09383583068848,0.0,0.0,0.0,0.3387969136238098,4.0,0.0,1.0
658200,293.15594482421875,297.1499938964844,293.1499938964844,0.0699998959898948,-1736.740234375,304.1512451171875,0.6756592988967896,0.1216945350170135,0.1108878031373024,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.4902975559234619,0.050000000745058,0.0489432848989963,293.310546875,297.1499938964844,293.1499938964844,0.0892561450600624,-1624.3511962890625,304.1665954589844,0.7201444506645203,0.1454905867576599,0.1035892963409423,293.2024841308594,297.1499938964844,293.1499938964844,0.311805248260498,-5955.251953125,304.1878356933594,0.9990000128746032,0.4669395089149475,0.3791426122188568,293.3157653808594,297.1499938964844,293.1499938964844,0.0066376444883644,-2340.65625,299.5411682128906,0.4902975559234619,0.050000000745058,0.2321658730506897,291.1903076171875,291.1499938964844,263.6499938964844,261.5756530761719,281.4958801269531,294.1462097167969,291.1939697265625,1.0,0.2438678741455078,0.9098384380340576,0.9098384380340576,1.0,1.0,-1.0497846603393557,0.4355972707271576,0.6141874194145203,0.2348349094390869,0.0,0.0,0.4671067893505096,47.81561279296875,31.0,41.49583053588867,-10317.962890625,151.04017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,307.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.35546875,18000.0,0.0,0.0,0.2319975346326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044820666313171,0.4044871628284454,-5.097635494166752e-06,0.0,0.0002354480093345,0.0,0.0,21.09383583068848,0.0,0.0,0.0,0.3387969136238098,4.0,0.0,1.0
658260,293.1547241210937,297.1499938964844,293.1499938964844,0.0698261931538581,-1733.3818359375,304.1510925292969,0.6851599812507629,0.1217935904860496,0.1108458191156387,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.4968416690826416,0.050000000745058,0.0488277040421962,293.3099060058594,297.1499938964844,293.1499938964844,0.0860066935420036,-1577.149658203125,304.1664733886719,0.7228036522865295,0.1415540724992752,0.1007355749607086,293.1745300292969,297.1499938964844,293.1499938964844,0.2965640723705292,-5719.81005859375,304.20001220703125,0.9990000128746032,0.4712810814380646,0.3643886148929596,293.3149108886719,297.1499938964844,293.1499938964844,0.0065553248859941,-2316.006591796875,299.4939880371094,0.4968416690826416,0.050000000745058,0.2316175997257232,291.2118530273437,291.1499938964844,263.6700134277344,261.5950927734375,281.47930908203125,294.078857421875,291.2120056152344,1.0,0.237319678068161,0.9101441502571106,0.9101441502571106,1.0,1.0,-1.0277972221374512,0.4260120391845703,0.6017851829528809,0.2287699282169342,0.0,0.0,0.4570496082305908,44.58171463012695,34.0,21.80552864074707,-10088.576171875,139.55902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990600585937,307.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.125,18000.0,0.0,0.0,0.2300504148006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905194997787475,0.3905245363712311,-5.041163149144268e-06,0.0,0.000233471932006,0.0,0.0,20.00830841064453,0.0,0.0,0.0,0.3346582651138305,4.0,0.0,1.0
658320,293.1547241210937,297.1499938964844,293.1499938964844,0.0698261931538581,-1733.3818359375,304.1510925292969,0.6851599812507629,0.1217935904860496,0.1108458191156387,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.4968416690826416,0.050000000745058,0.0488277040421962,293.3099060058594,297.1499938964844,293.1499938964844,0.0860066935420036,-1577.149658203125,304.1664733886719,0.7228036522865295,0.1415540724992752,0.1007355749607086,293.1745300292969,297.1499938964844,293.1499938964844,0.2965640723705292,-5719.81005859375,304.20001220703125,0.9990000128746032,0.4712810814380646,0.3643886148929596,293.3149108886719,297.1499938964844,293.1499938964844,0.0065553248859941,-2316.006591796875,299.4939880371094,0.4968416690826416,0.050000000745058,0.2316175997257232,291.2118530273437,291.1499938964844,263.6700134277344,261.5950927734375,281.47930908203125,294.078857421875,291.2120056152344,1.0,0.237319678068161,0.9101441502571106,0.9101441502571106,1.0,1.0,-1.0277972221374512,0.4260120391845703,0.6017851829528809,0.2287699282169342,0.0,0.0,0.4570496082305908,44.58171463012695,34.0,21.80552864074707,-10088.576171875,139.55902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990600585937,307.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.125,18000.0,0.0,0.0,0.2300504148006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905194997787475,0.3905245363712311,-5.041163149144268e-06,0.0,0.000233471932006,0.0,0.0,20.00830841064453,0.0,0.0,0.0,0.3346582651138305,4.0,0.0,1.0
658380,293.1533203125,297.1499938964844,293.1499938964844,0.0699149966239929,-1735.088134765625,304.1506042480469,0.6914021372795105,0.1219562515616417,0.1109161898493766,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.5010251402854919,0.050000000745058,0.0487599708139896,293.3088073730469,297.1499938964844,293.1499938964844,0.0830612629652023,-1534.781005859375,304.1658935546875,0.7221812605857849,0.1377284973859787,0.097995713353157,293.1510314941406,297.1499938964844,293.1499938964844,0.2874214649200439,-5580.97509765625,304.1983337402344,0.9990000128746032,0.4754342436790466,0.3554572165012359,293.3133544921875,297.1499938964844,293.1499938964844,0.0064924908801913,-2298.8857421875,299.4397277832031,0.5010251402854919,0.050000000745058,0.2312963157892227,291.2073974609375,291.1499938964844,263.69000244140625,261.6147766113281,281.4696044921875,294.03515625,291.2064208984375,1.0,0.2331415563821792,0.9104499220848083,0.9104499220848083,1.0,1.0,-1.0134036540985107,0.4198081195354461,0.5935955047607422,0.2246895879507064,0.0,0.0,0.4495970904827118,42.66611099243164,37.0,-1.1072635650634766,-9927.3173828125,132.61309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66363525390625,307.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.68359375,18000.0,0.0,0.0,0.2274857610464096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789584040641784,0.3789633810520172,-4.986090971215162e-06,0.0,0.0002308691182406,0.0,0.0,19.10433387756348,0.0,0.0,0.0,0.3311139047145843,4.0,0.0,1.0
658440,293.1533203125,297.1499938964844,293.1499938964844,0.0699149966239929,-1735.088134765625,304.1506042480469,0.6914021372795105,0.1219562515616417,0.1109161898493766,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.5010251402854919,0.050000000745058,0.0487599708139896,293.3088073730469,297.1499938964844,293.1499938964844,0.0830612629652023,-1534.781005859375,304.1658935546875,0.7221812605857849,0.1377284973859787,0.097995713353157,293.1510314941406,297.1499938964844,293.1499938964844,0.2874214649200439,-5580.97509765625,304.1983337402344,0.9990000128746032,0.4754342436790466,0.3554572165012359,293.3133544921875,297.1499938964844,293.1499938964844,0.0064924908801913,-2298.8857421875,299.4397277832031,0.5010251402854919,0.050000000745058,0.2312963157892227,291.2073974609375,291.1499938964844,263.69000244140625,261.6147766113281,281.4696044921875,294.03515625,291.2064208984375,1.0,0.2331415563821792,0.9104499220848083,0.9104499220848083,1.0,1.0,-1.0134036540985107,0.4198081195354461,0.5935955047607422,0.2246895879507064,0.0,0.0,0.4495970904827118,42.66611099243164,37.0,-1.1072635650634766,-9927.3173828125,132.61309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66363525390625,307.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.68359375,18000.0,0.0,0.0,0.2274857610464096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789584040641784,0.3789633810520172,-4.986090971215162e-06,0.0,0.0002308691182406,0.0,0.0,19.10433387756348,0.0,0.0,0.0,0.3311139047145843,4.0,0.0,1.0
658500,293.15264892578125,297.1499938964844,293.1499938964844,0.0699946135282516,-1736.5970458984375,304.1503295898437,0.6934577226638794,0.122047021985054,0.1109764650464057,294.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040100097656,0.5023610591888428,0.050000000745058,0.0487393923103809,293.3081359863281,297.1499938964844,293.1499938964844,0.0816349610686302,-1514.349365234375,304.16558837890625,0.72083979845047,0.1358465552330017,0.0966599956154823,293.14178466796875,297.1499938964844,293.1499938964844,0.2845315635204315,-5538.02197265625,304.1947937011719,0.9990000128746032,0.477239191532135,0.3526981770992279,293.3124694824219,297.1499938964844,293.1499938964844,0.0064646773971617,-2291.491943359375,299.4123229980469,0.5023610591888428,0.050000000745058,0.2311986982822418,291.2030639648437,291.1499938964844,263.70001220703125,261.62469482421875,281.46746826171875,294.021240234375,291.2017822265625,1.0,0.2317986637353897,0.9106028079986572,0.9106028079986572,1.0,1.0,-1.008418321609497,0.4176865816116333,0.5907317399978638,0.2232230454683303,0.0,0.0,0.4464887976646423,42.07489776611328,37.0,-7.666599273681641,-9867.7529296875,130.36993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7002868652344,307.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.537109375,18000.0,0.0,0.0,0.2260549217462539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742769062519073,0.3742818832397461,-4.963795618095901e-06,0.0,0.0002294170117238,0.0,0.0,18.7447452545166,0.0,0.0,0.0,0.3296815752983093,4.0,0.0,1.0
658560,293.1520080566406,297.1499938964844,293.1499938964844,0.0700913742184639,-1738.43017578125,304.1501159667969,0.6948466300964355,0.1221372336149215,0.1110456138849258,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986389160156,0.5032244920730591,0.050000000745058,0.0487263649702072,293.3074645996094,297.1499938964844,293.1499938964844,0.0802324041724205,-1494.32177734375,304.1653137207031,0.7188516855239868,0.1339776962995529,0.0953408330678939,293.13433837890625,297.1499938964844,293.1499938964844,0.2826464474201202,-5510.85791015625,304.1900634765625,0.9990000128746032,0.4788070917129516,0.3509394228458404,293.31158447265625,297.1499938964844,293.1499938964844,0.0064386175945401,-2284.70166015625,299.384521484375,0.5032244920730591,0.050000000745058,0.2311368882656097,291.1973876953125,291.1499938964844,263.7099914550781,261.6347045898437,281.4669189453125,294.0118408203125,291.19580078125,1.0,0.230890542268753,0.9107670187950134,0.9107670187950134,1.0,1.0,-1.0047162771224976,0.4161316752433777,0.5885846018791199,0.2220911979675293,0.0,0.0,0.4438925385475158,41.69207382202149,40.0,-12.909159660339355,-9819.537109375,128.8123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7353820800781,307.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.359375,18000.0,0.0,0.0,0.2245673835277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702578246593475,0.3702627718448639,-4.944560259900754e-06,0.0,0.0002279073523823,0.0,0.0,18.43865203857422,0.0,0.0,0.0,0.3284597396850586,4.0,0.0,1.0
658620,293.1509704589844,297.1499938964844,293.1499938964844,0.0703107193112373,-1742.5894775390625,304.14971923828125,0.6958078145980835,0.1222991347312927,0.1111913323402404,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.503671407699585,0.050000000745058,0.0487197190523147,293.3061218261719,297.1499938964844,293.1499938964844,0.077467642724514,-1455.035400390625,304.1648254394531,0.7130153775215149,0.1302584260702133,0.0927350297570228,293.12481689453125,297.1499938964844,293.1499938964844,0.2815163731575012,-5497.86962890625,304.1785583496094,0.9990000128746032,0.4811492562294006,0.3500367701053619,293.3100280761719,297.1499938964844,293.1499938964844,0.0063905459828674,-2272.47509765625,299.3277282714844,0.503671407699585,0.050000000745058,0.2311053723096847,291.1831970214844,291.1499938964844,263.7300109863281,261.6548767089844,281.4698486328125,294.0043640136719,291.18133544921875,1.0,0.2302055805921554,0.9110954403877258,0.9110954403877258,1.0,1.0,-1.0006327629089355,0.4144826233386993,0.5861501693725586,0.2206945866346359,0.0,0.0,0.4403940141201019,41.46223831176758,43.0,-19.166406631469727,-9755.7490234375,127.43286895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903747558594,307.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2215573638677597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645296394824981,0.3645345568656921,-4.915828412777046e-06,0.0,0.0002248525706818,0.0,0.0,18.002717971801758,0.0,0.0,0.0,0.3267089128494262,4.0,0.0,1.0
658680,293.1509704589844,297.1499938964844,293.1499938964844,0.0703107193112373,-1742.5894775390625,304.14971923828125,0.6958078145980835,0.1222991347312927,0.1111913323402404,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.503671407699585,0.050000000745058,0.0487197190523147,293.3061218261719,297.1499938964844,293.1499938964844,0.077467642724514,-1455.035400390625,304.1648254394531,0.7130153775215149,0.1302584260702133,0.0927350297570228,293.12481689453125,297.1499938964844,293.1499938964844,0.2815163731575012,-5497.86962890625,304.1785583496094,0.9990000128746032,0.4811492562294006,0.3500367701053619,293.3100280761719,297.1499938964844,293.1499938964844,0.0063905459828674,-2272.47509765625,299.3277282714844,0.503671407699585,0.050000000745058,0.2311053723096847,291.1831970214844,291.1499938964844,263.7300109863281,261.6548767089844,281.4698486328125,294.0043640136719,291.18133544921875,1.0,0.2302055805921554,0.9110954403877258,0.9110954403877258,1.0,1.0,-1.0006327629089355,0.4144826233386993,0.5861501693725586,0.2206945866346359,0.0,0.0,0.4403940141201019,41.46223831176758,43.0,-19.166406631469727,-9755.7490234375,127.43286895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903747558594,307.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2215573638677597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645296394824981,0.3645345568656921,-4.915828412777046e-06,0.0,0.0002248525706818,0.0,0.0,18.002717971801758,0.0,0.0,0.0,0.3267089128494262,4.0,0.0,1.0
658740,293.1502685546875,297.1499938964844,293.1499938964844,0.070524513721466,-1746.6497802734375,304.1494445800781,0.694648265838623,0.1224147975444793,0.1113219335675239,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5026562809944153,0.050000000745058,0.0487349778413772,293.3049621582031,297.1499938964844,293.1499938964844,0.0747082084417343,-1416.0833740234375,304.1644897460937,0.7046529054641724,0.1265368610620498,0.0901491045951843,293.1220397949219,297.1499938964844,293.1499938964844,0.2833717763423919,-5531.30322265625,304.1659545898437,0.9990000128746032,0.4823641777038574,0.3520950675010681,293.3089294433594,297.1499938964844,293.1499938964844,0.0063454862684011,-2261.1513671875,299.2696533203125,0.5026562809944153,0.050000000745058,0.2311777472496032,291.16802978515625,291.1499938964844,263.75,261.6753234863281,281.47711181640625,294.0091857910156,291.1661682128906,1.0,0.2307965159416198,0.9114238619804382,0.9114238619804382,1.0,1.0,-1.0002602338790894,0.4144627451896667,0.5857974886894226,0.2202675491571426,0.0,0.0,0.4390088319778442,41.835914611816406,46.0,-21.00120735168457,-9728.3701171875,127.97917938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8121643066406,307.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.763671875,18000.0,0.0,0.0,0.2187225371599197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361763596534729,0.3617684841156006,-4.899854957329808e-06,0.0,0.0002219755697296,0.0,0.0,17.78733253479004,0.0,0.0,0.0,0.3258348703384399,4.0,0.0,1.0
658800,293.1502685546875,297.1499938964844,293.1499938964844,0.070524513721466,-1746.6497802734375,304.1494445800781,0.694648265838623,0.1224147975444793,0.1113219335675239,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5026562809944153,0.050000000745058,0.0487349778413772,293.3049621582031,297.1499938964844,293.1499938964844,0.0747082084417343,-1416.0833740234375,304.1644897460937,0.7046529054641724,0.1265368610620498,0.0901491045951843,293.1220397949219,297.1499938964844,293.1499938964844,0.2833717763423919,-5531.30322265625,304.1659545898437,0.9990000128746032,0.4823641777038574,0.3520950675010681,293.3089294433594,297.1499938964844,293.1499938964844,0.0063454862684011,-2261.1513671875,299.2696533203125,0.5026562809944153,0.050000000745058,0.2311777472496032,291.16802978515625,291.1499938964844,263.75,261.6753234863281,281.47711181640625,294.0091857910156,291.1661682128906,1.0,0.2307965159416198,0.9114238619804382,0.9114238619804382,1.0,1.0,-1.0002602338790894,0.4144627451896667,0.5857974886894226,0.2202675491571426,0.0,0.0,0.4390088319778442,41.835914611816406,46.0,-21.00120735168457,-9728.3701171875,127.97917938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8121643066406,307.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.763671875,18000.0,0.0,0.0,0.2187225371599197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361763596534729,0.3617684841156006,-4.899854957329808e-06,0.0,0.0002219755697296,0.0,0.0,17.78733253479004,0.0,0.0,0.0,0.3258348703384399,4.0,0.0,1.0
658860,293.1499938964844,297.1499938964844,293.1499938964844,0.0707043260335922,-1750.0830078125,304.1493225097656,0.6917474269866943,0.1224653348326683,0.1114150881767273,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5004994869232178,0.050000000745058,0.0487683191895484,293.3040771484375,297.1499938964844,293.1499938964844,0.0719188153743743,-1377.0001220703125,304.164306640625,0.6943157315254211,0.1227915808558464,0.0875627920031547,293.125244140625,297.1499938964844,293.1499938964844,0.2876765727996826,-5602.37158203125,304.1534729003906,0.9990000128746032,0.482431411743164,0.3565559685230255,293.3084716796875,297.1499938964844,293.1499938964844,0.0063018421642482,-2250.1640625,299.2102966308594,0.5004994869232178,0.050000000745058,0.2313359081745147,291.1532592773437,291.1499938964844,263.7690124511719,261.69512939453125,281.4880065917969,294.0238342285156,291.1515197753906,1.0,0.2324214726686477,0.9116490483283995,0.9116490483283995,1.0,1.0,-1.002850890159607,0.415726363658905,0.5871245861053467,0.2206454277038574,0.0,0.0,0.4395725429058075,42.70732116699219,49.0,-20.54362297058105,-9729.3720703125,130.09274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.792236328125,307.36236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.2163003087043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616798520088196,0.3616847395896911,-4.895312940789154e-06,0.0,0.0002195173146901,0.0,0.0,17.767528533935547,0.0,0.0,0.0,0.3257473409175873,4.0,0.0,1.0
658920,293.1499938964844,297.1499938964844,293.1499938964844,0.0707043260335922,-1750.0830078125,304.1493225097656,0.6917474269866943,0.1224653348326683,0.1114150881767273,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5004994869232178,0.050000000745058,0.0487683191895484,293.3040771484375,297.1499938964844,293.1499938964844,0.0719188153743743,-1377.0001220703125,304.164306640625,0.6943157315254211,0.1227915808558464,0.0875627920031547,293.125244140625,297.1499938964844,293.1499938964844,0.2876765727996826,-5602.37158203125,304.1534729003906,0.9990000128746032,0.482431411743164,0.3565559685230255,293.3084716796875,297.1499938964844,293.1499938964844,0.0063018421642482,-2250.1640625,299.2102966308594,0.5004994869232178,0.050000000745058,0.2313359081745147,291.1532592773437,291.1499938964844,263.7690124511719,261.69512939453125,281.4880065917969,294.0238342285156,291.1515197753906,1.0,0.2324214726686477,0.9116490483283995,0.9116490483283995,1.0,1.0,-1.002850890159607,0.415726363658905,0.5871245861053467,0.2206454277038574,0.0,0.0,0.4395725429058075,42.70732116699219,49.0,-20.54362297058105,-9729.3720703125,130.09274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.792236328125,307.36236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.2163003087043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616798520088196,0.3616847395896911,-4.895312940789154e-06,0.0,0.0002195173146901,0.0,0.0,17.767528533935547,0.0,0.0,0.0,0.3257473409175873,4.0,0.0,1.0
658980,293.150146484375,297.1499938964844,293.1499938964844,0.0708299651741981,-1752.51513671875,304.1493530273437,0.6874672770500183,0.1224364712834358,0.1114543676376342,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4975033104419708,0.050000000745058,0.0488168187439441,293.303466796875,297.1499938964844,293.1499938964844,0.0690786838531494,-1337.54150390625,304.1642761230469,0.6825752854347229,0.119013525545597,0.0849659293889999,293.1336364746094,297.1499938964844,293.1499938964844,0.2939805090427398,-5703.62548828125,304.141845703125,0.9990000128746032,0.4813671410083771,0.3629484176635742,293.3086853027344,297.1499938964844,293.1499938964844,0.0062584546394646,-2239.10693359375,299.14959716796875,0.4975033104419708,0.050000000745058,0.2315659672021865,291.1397399902344,291.1499938964844,263.7861022949219,261.71337890625,281.5020751953125,294.047119140625,291.1382141113281,1.0,0.2348791658878326,0.911874294281006,0.911874294281006,1.0,1.0,-1.0077873468399048,0.4180000424385071,0.5897872447967529,0.2216890901327133,0.0,0.0,0.4418603181838989,43.994773864746094,52.0,-18.769649505615234,-9752.6904296875,133.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72882080078125,307.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.578125,18000.0,0.0,0.0,0.2144807875156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640040457248688,0.3640089631080627,-4.901054580841446e-06,0.0,0.0002176707348553,0.0,0.0,17.92295265197754,0.0,0.0,0.0,0.3263661861419678,4.0,0.0,1.0
659040,293.150146484375,297.1499938964844,293.1499938964844,0.0708299651741981,-1752.51513671875,304.1493530273437,0.6874672770500183,0.1224364712834358,0.1114543676376342,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4975033104419708,0.050000000745058,0.0488168187439441,293.303466796875,297.1499938964844,293.1499938964844,0.0690786838531494,-1337.54150390625,304.1642761230469,0.6825752854347229,0.119013525545597,0.0849659293889999,293.1336364746094,297.1499938964844,293.1499938964844,0.2939805090427398,-5703.62548828125,304.141845703125,0.9990000128746032,0.4813671410083771,0.3629484176635742,293.3086853027344,297.1499938964844,293.1499938964844,0.0062584546394646,-2239.10693359375,299.14959716796875,0.4975033104419708,0.050000000745058,0.2315659672021865,291.1397399902344,291.1499938964844,263.7861022949219,261.71337890625,281.5020751953125,294.047119140625,291.1382141113281,1.0,0.2348791658878326,0.911874294281006,0.911874294281006,1.0,1.0,-1.0077873468399048,0.4180000424385071,0.5897872447967529,0.2216890901327133,0.0,0.0,0.4418603181838989,43.994773864746094,52.0,-18.769649505615234,-9752.6904296875,133.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72882080078125,307.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.578125,18000.0,0.0,0.0,0.2144807875156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640040457248688,0.3640089631080627,-4.901054580841446e-06,0.0,0.0002176707348553,0.0,0.0,17.92295265197754,0.0,0.0,0.0,0.3263661861419678,4.0,0.0,1.0
659100,293.150390625,297.1499938964844,293.1499938964844,0.0708677694201469,-1753.2694091796875,304.1494140625,0.6849125623703003,0.1223889142274856,0.1114497408270835,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.495770126581192,0.050000000745058,0.0488460324704647,293.3032531738281,297.1499938964844,293.1499938964844,0.0676350370049476,-1317.6253662109375,304.164306640625,0.6763331890106201,0.1171099916100502,0.0836614668369293,293.1394958496094,297.1499938964844,293.1499938964844,0.297764778137207,-5763.6162109375,304.136474609375,0.9990000128746032,0.4804206192493438,0.3667455613613128,293.3090515136719,297.1499938964844,293.1499938964844,0.0062366127967834,-2233.466552734375,299.11871337890625,0.495770126581192,0.050000000745058,0.2317045480012893,291.1336364746094,291.1499938964844,263.7939147949219,261.7219543457031,281.5101318359375,294.0617370605469,291.1322326660156,1.0,0.2363674342632293,0.9119868874549866,0.9119868874549866,1.0,1.0,-1.010974645614624,0.419449508190155,0.5915251970291138,0.2224096655845642,0.0,0.0,0.4435710906982422,44.77408981323242,52.0,-17.596654891967773,-9771.1435546875,135.63980102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6816711425781,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.001953125,18000.0,0.0,0.0,0.2138417363166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36597540974617,0.365980327129364,-4.907453785563121e-06,0.0,0.0002170221850974,0.0,0.0,18.060379028320312,0.0,0.0,0.0,0.3269161581993103,4.0,0.0,1.0
659160,293.15069580078125,297.1499938964844,293.1499938964844,0.0708874315023422,-1753.68896484375,304.14947509765625,0.682138979434967,0.122318759560585,0.1114277467131614,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4939184486865997,0.050000000745058,0.0488781593739986,293.3031311035156,297.1499938964844,293.1499938964844,0.066173680126667,-1297.5667724609375,304.16436767578125,0.6699345111846924,0.1151963770389556,0.0823520496487617,293.1463623046875,297.1499938964844,293.1499938964844,0.3019060790538788,-5828.7900390625,304.13140869140625,0.9990000128746032,0.4792109727859497,0.370876669883728,293.3096008300781,297.1499938964844,293.1499938964844,0.0062145739793777,-2227.717529296875,299.08746337890625,0.4939184486865997,0.050000000745058,0.2318569421768188,291.12799072265625,291.1499938964844,263.8013000488281,261.7301330566406,281.5188903808594,294.0782165527344,291.126708984375,1.0,0.238000139594078,0.9120663404464722,0.9120663404464722,1.0,1.0,-1.0145562887191772,0.421071320772171,0.5934849977493286,0.2232341319322586,0.0,0.0,0.4456056654453277,45.632568359375,55.0,-16.28485107421875,-9793.3271484375,138.01971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254272460937,307.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.90234375,18000.0,0.0,0.0,0.2133962363004684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684241771697998,0.3684290945529938,-4.915998033538926e-06,0.0,0.0002165700570913,0.0,0.0,18.23382377624512,0.0,0.0,0.0,0.3276105225086212,4.0,0.0,1.0
659220,293.15167236328125,297.1499938964844,293.1499938964844,0.0708684772253036,-1753.4532470703125,304.1496887207031,0.6760671138763428,0.1221086159348487,0.1113289296627044,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.4899269640445709,0.050000000745058,0.0489504039287567,293.3030090332031,297.1499938964844,293.1499938964844,0.0631936192512512,-1256.9942626953125,304.16455078125,0.6569126844406128,0.1113376915454864,0.0797172412276268,293.1625671386719,297.1499938964844,293.1499938964844,0.3111256957054138,-5972.43994140625,304.1222839355469,0.9990000128746032,0.4760207235813141,0.3800019919872284,293.3111572265625,297.1499938964844,293.1499938964844,0.0061697298660874,-2215.821533203125,299.0239562988281,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1183166503906,291.1499938964844,263.814697265625,261.7454833984375,281.5382385253906,294.1168518066406,291.1173400878906,1.0,0.2416396886110305,0.9122253656387328,0.9122253656387328,1.0,1.0,-1.0227255821228027,0.42476487159729,0.5979606509208679,0.2251355201005935,0.0,0.0,0.4505049288272857,47.56536483764648,58.0,-13.33839988708496,-9847.2080078125,143.45982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896240234375,307.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.248046875,18000.0,0.0,0.0,0.2131190448999405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746029138565063,0.3746078610420227,-4.939106020174222e-06,0.0,0.0002162887394661,0.0,0.0,18.680559158325195,0.0,0.0,0.0,0.3293971121311188,4.0,0.0,1.0
659280,293.15167236328125,297.1499938964844,293.1499938964844,0.0708684772253036,-1753.4532470703125,304.1496887207031,0.6760671138763428,0.1221086159348487,0.1113289296627044,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.4899269640445709,0.050000000745058,0.0489504039287567,293.3030090332031,297.1499938964844,293.1499938964844,0.0631936192512512,-1256.9942626953125,304.16455078125,0.6569126844406128,0.1113376915454864,0.0797172412276268,293.1625671386719,297.1499938964844,293.1499938964844,0.3111256957054138,-5972.43994140625,304.1222839355469,0.9990000128746032,0.4760207235813141,0.3800019919872284,293.3111572265625,297.1499938964844,293.1499938964844,0.0061697298660874,-2215.821533203125,299.0239562988281,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1183166503906,291.1499938964844,263.814697265625,261.7454833984375,281.5382385253906,294.1168518066406,291.1173400878906,1.0,0.2416396886110305,0.9122253656387328,0.9122253656387328,1.0,1.0,-1.0227255821228027,0.42476487159729,0.5979606509208679,0.2251355201005935,0.0,0.0,0.4505049288272857,47.56536483764648,58.0,-13.33839988708496,-9847.2080078125,143.45982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896240234375,307.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.248046875,18000.0,0.0,0.0,0.2131190448999405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746029138565063,0.3746078610420227,-4.939106020174222e-06,0.0,0.0002162887394661,0.0,0.0,18.680559158325195,0.0,0.0,0.0,0.3293971121311188,4.0,0.0,1.0
659340,293.1529235839844,297.1499938964844,293.1499938964844,0.070772111415863,-1751.791259765625,304.14996337890625,0.669529139995575,0.1218122690916061,0.1111584678292274,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.4856315851211548,0.050000000745058,0.0490318574011325,293.3028564453125,297.1499938964844,293.1499938964844,0.0601561516523361,-1216.1195068359375,304.1647644042969,0.6440199613571167,0.1074956879019737,0.0770803913474083,293.18145751953125,297.1499938964844,293.1499938964844,0.3213566541671753,-6129.939453125,304.1145324707031,0.9990000128746032,0.4718763530254364,0.3900347352027893,293.313232421875,297.1499938964844,293.1499938964844,0.0061236000619828,-2203.302978515625,298.95916748046875,0.4856315851211548,0.050000000745058,0.2325860261917114,291.11090087890625,291.1499938964844,263.8263854980469,261.7594299316406,281.55914306640625,294.16168212890625,291.11016845703125,1.0,0.2456771582365036,0.9123843312263488,0.9123843312263488,1.0,1.0,-1.031959056854248,0.428950697183609,0.6030083298683167,0.2272693216800689,0.0,0.0,0.456240713596344,49.74532699584961,61.0,-10.31014633178711,-9911.337890625,149.6931915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,307.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.779296875,18000.0,0.0,0.0,0.2136593461036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821708858013153,0.3821758329868316,-4.969253950548591e-06,0.0,0.0002168370701838,0.0,0.0,19.24190330505371,0.0,0.0,0.0,0.3316346704959869,4.0,0.0,1.0
659400,293.1529235839844,297.1499938964844,293.1499938964844,0.070772111415863,-1751.791259765625,304.14996337890625,0.669529139995575,0.1218122690916061,0.1111584678292274,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.4856315851211548,0.050000000745058,0.0490318574011325,293.3028564453125,297.1499938964844,293.1499938964844,0.0601561516523361,-1216.1195068359375,304.1647644042969,0.6440199613571167,0.1074956879019737,0.0770803913474083,293.18145751953125,297.1499938964844,293.1499938964844,0.3213566541671753,-6129.939453125,304.1145324707031,0.9990000128746032,0.4718763530254364,0.3900347352027893,293.313232421875,297.1499938964844,293.1499938964844,0.0061236000619828,-2203.302978515625,298.95916748046875,0.4856315851211548,0.050000000745058,0.2325860261917114,291.11090087890625,291.1499938964844,263.8263854980469,261.7594299316406,281.55914306640625,294.16168212890625,291.11016845703125,1.0,0.2456771582365036,0.9123843312263488,0.9123843312263488,1.0,1.0,-1.031959056854248,0.428950697183609,0.6030083298683167,0.2272693216800689,0.0,0.0,0.456240713596344,49.74532699584961,61.0,-10.31014633178711,-9911.337890625,149.6931915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,307.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.779296875,18000.0,0.0,0.0,0.2136593461036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821708858013153,0.3821758329868316,-4.969253950548591e-06,0.0,0.0002168370701838,0.0,0.0,19.24190330505371,0.0,0.0,0.0,0.3316346704959869,4.0,0.0,1.0
659460,293.15435791015625,297.1499938964844,293.1499938964844,0.0706140026450157,-1748.9974365234375,304.1502380371094,0.6627903580665588,0.1214463487267494,0.1109306514263153,294.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4810580015182495,0.050000000745058,0.0491209514439106,293.3022766113281,297.1499938964844,293.1499938964844,0.0571486167609691,-1176.14501953125,304.16485595703125,0.6316674947738647,0.1037399470806121,0.0745138823986053,293.2021789550781,297.1499938964844,293.1499938964844,0.332364022731781,-6297.50048828125,304.1080322265625,0.9990000128746032,0.4668795466423034,0.4007207453250885,293.3157653808594,297.1499938964844,293.1499938964844,0.0060763703659176,-2190.250244140625,298.8930969238281,0.4810580015182495,0.050000000745058,0.2330086380243301,291.1051940917969,291.1499938964844,263.8363952636719,261.7720642089844,281.57965087890625,294.21099853515625,291.10467529296875,1.0,0.250013142824173,0.912494659423828,0.912494659423828,1.0,1.0,-1.042044997215271,0.4335806667804718,0.6084643602371216,0.2294600903987884,0.0,0.0,0.4626121520996094,52.12737655639648,49.0,-7.814109325408935,-9984.8642578125,156.61610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,307.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.13671875,18000.0,0.0,0.0,0.2149797827005386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908508121967315,0.3908558189868927,-5.0055564315698575e-06,0.0,0.0002181771560572,0.0,0.0,19.90281105041504,0.0,0.0,0.0,0.3342415690422058,4.0,0.0,1.0
