time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.15435791015625,297.1499938964844,293.1499938964844,0.0706140026450157,-1748.9974365234375,304.1502380371094,0.6627903580665588,0.1214463487267494,0.1109306514263153,294.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4810580015182495,0.050000000745058,0.0491209514439106,293.3022766113281,297.1499938964844,293.1499938964844,0.0571486167609691,-1176.14501953125,304.16485595703125,0.6316674947738647,0.1037399470806121,0.0745138823986053,293.2021789550781,297.1499938964844,293.1499938964844,0.332364022731781,-6297.50048828125,304.1080322265625,0.9990000128746032,0.4668795466423034,0.4007207453250885,293.3157653808594,297.1499938964844,293.1499938964844,0.0060763703659176,-2190.250244140625,298.8930969238281,0.4810580015182495,0.050000000745058,0.2330086380243301,291.1051940917969,291.1499938964844,263.8363952636719,261.7720642089844,281.57965087890625,294.21099853515625,291.10467529296875,1.0,0.250013142824173,0.912494659423828,0.912494659423828,1.0,1.0,-1.042044997215271,0.4335806667804718,0.6084643602371216,0.2294600903987884,0.0,0.0,0.4626121520996094,52.12737655639648,49.0,-7.814109325408935,-9984.8642578125,156.61610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,307.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.13671875,18000.0,0.0,0.0,0.2149797827005386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908508121967315,0.3908558189868927,-5.0055564315698575e-06,0.0,0.0002181771560572,0.0,0.0,19.90281105041504,0.0,0.0,0.0,0.3342415690422058,4.0,0.0,1.0
659580,293.1557006835937,297.1499938964844,293.1499938964844,0.0702374279499054,-1742.0399169921875,304.1507873535156,0.6627333760261536,0.1210642233490943,0.1105739697813987,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.481570690870285,0.050000000745058,0.0491109266877174,293.30157470703125,297.1499938964844,293.1499938964844,0.0539518408477306,-1134.0086669921875,304.1652526855469,0.6252291798591614,0.100024826824665,0.071900226175785,293.2168884277344,297.1499938964844,293.1499938964844,0.3317610323429107,-6281.5322265625,304.1236572265625,0.9990000128746032,0.4625434279441833,0.3995318710803985,293.318359375,297.1499938964844,293.1499938964844,0.0060110474005341,-2170.15771484375,298.8318176269531,0.481570690870285,0.050000000745058,0.2329610884189605,291.1139831542969,291.1499938964844,263.8448181152344,261.783447265625,281.6038513183594,294.2489624023437,291.11749267578125,1.0,0.24852055311203,0.9126049876213074,0.9126049876213074,1.0,1.0,-1.0369919538497925,0.4314849078655243,0.605506956577301,0.2277944833040237,0.0,0.0,0.4672659039497375,51.79758834838867,37.0,20.229475021362305,-9984.0419921875,154.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9982604980469,307.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.79296875,18000.0,0.0,0.0,0.2168976068496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991406261920929,0.3991456627845764,-5.045246780355228e-06,0.0,0.0002201235038228,0.0,0.0,20.563495635986328,0.0,0.0,0.0,0.3367684781551361,4.0,0.0,1.0
659640,293.1557006835937,297.1499938964844,293.1499938964844,0.0702374279499054,-1742.0399169921875,304.1507873535156,0.6627333760261536,0.1210642233490943,0.1105739697813987,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.481570690870285,0.050000000745058,0.0491109266877174,293.30157470703125,297.1499938964844,293.1499938964844,0.0539518408477306,-1134.0086669921875,304.1652526855469,0.6252291798591614,0.100024826824665,0.071900226175785,293.2168884277344,297.1499938964844,293.1499938964844,0.3317610323429107,-6281.5322265625,304.1236572265625,0.9990000128746032,0.4625434279441833,0.3995318710803985,293.318359375,297.1499938964844,293.1499938964844,0.0060110474005341,-2170.15771484375,298.8318176269531,0.481570690870285,0.050000000745058,0.2329610884189605,291.1139831542969,291.1499938964844,263.8448181152344,261.783447265625,281.6038513183594,294.2489624023437,291.11749267578125,1.0,0.24852055311203,0.9126049876213074,0.9126049876213074,1.0,1.0,-1.0369919538497925,0.4314849078655243,0.605506956577301,0.2277944833040237,0.0,0.0,0.4672659039497375,51.79758834838867,37.0,20.229475021362305,-9984.0419921875,154.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9982604980469,307.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.79296875,18000.0,0.0,0.0,0.2168976068496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991406261920929,0.3991456627845764,-5.045246780355228e-06,0.0,0.0002201235038228,0.0,0.0,20.563495635986328,0.0,0.0,0.0,0.3367684781551361,4.0,0.0,1.0
659700,293.1561889648437,297.1499938964844,293.1499938964844,0.0699505507946014,-1736.629638671875,304.15118408203125,0.6650807857513428,0.1208944991230964,0.11037527769804,294.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4836160838603973,0.050000000745058,0.0490709841251373,293.30108642578125,297.1499938964844,293.1499938964844,0.052261047065258,-1111.815185546875,304.1655578613281,0.6239657998085022,0.0981979146599769,0.0705859065055847,293.21807861328125,297.1499938964844,293.1499938964844,0.3270061612129211,-6204.65234375,304.1371154785156,0.9990000128746032,0.4614611268043518,0.3947605490684509,293.31951904296875,297.1499938964844,293.1499938964844,0.0059700468555092,-2156.515380859375,298.8064880371094,0.4836160838603973,0.050000000745058,0.2327716201543808,291.1310119628906,291.1499938964844,263.84844970703125,261.7886657714844,281.60986328125,294.2498474121094,291.1353759765625,1.0,0.2460388094186782,0.9126601815223694,0.9126601815223694,1.0,1.0,-1.029175877571106,0.428081601858139,0.6010943055152893,0.2256397008895874,0.0,0.0,0.4668412804603576,50.678466796875,37.0,35.39448165893555,-9936.6982421875,150.58702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,306.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.75390625,18000.0,0.0,0.0,0.2178982645273208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002301394939422,0.4002352058887481,-5.057022463006433e-06,0.0,0.0002211390383308,0.0,0.0,20.675012588500977,0.0,0.0,0.0,0.3371812105178833,4.0,0.0,1.0
659760,293.1565246582031,297.1499938964844,293.1499938964844,0.0696555599570274,-1731.067626953125,304.1514892578125,0.6688750982284546,0.1207514554262161,0.1101786792278289,294.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4866369068622589,0.050000000745058,0.0490125752985477,293.30047607421875,297.1499938964844,293.1499938964844,0.0505617447197437,-1089.63671875,304.1658020019531,0.6238446831703186,0.096402995288372,0.0692767202854156,293.2149963378906,297.1499938964844,293.1499938964844,0.3198996484279632,-6091.67822265625,304.1523742675781,0.9990000128746032,0.461197018623352,0.3876776099205017,293.3204650878906,297.1499938964844,293.1499938964844,0.005926517304033,-2141.9189453125,298.7822265625,0.4866369068622589,0.050000000745058,0.2324945628643036,291.1498107910156,291.1499938964844,263.8516845703125,261.7935791015625,281.61090087890625,294.23785400390625,291.154296875,1.0,0.2425502389669418,0.912746250629425,0.912746250629425,1.0,1.0,-1.0184664726257324,0.4233867526054382,0.5950796604156494,0.2227934598922729,0.0,0.0,0.4649708569049835,49.0552864074707,40.0,44.4210319519043,-9861.1005859375,144.9401092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,306.9831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.2187996357679367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989290297031402,0.3989340960979461,-5.058418082626304e-06,0.0,0.0002220538153778,0.0,0.0,20.5977783203125,0.0,0.0,0.0,0.3368874788284302,4.0,0.0,1.0
659820,293.1568908691406,297.1499938964844,293.1499938964844,0.0692317634820938,-1723.1319580078125,304.15167236328125,0.6729727387428284,0.1205103024840354,0.1098918616771698,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4899275004863739,0.050000000745058,0.0489505007863044,293.29901123046875,297.1499938964844,293.1499938964844,0.0473302863538265,-1047.9190673828125,304.1658935546875,0.6204805970191956,0.0928884595632553,0.0667573660612106,293.2040100097656,297.1499938964844,293.1499938964844,0.3117814660072326,-5964.4990234375,304.1645812988281,0.9990000128746032,0.4617791771888733,0.3800017535686493,293.3218994140625,297.1499938964844,293.1499938964844,0.0058506657369434,-2117.03173828125,298.7306823730469,0.4899275004863739,0.050000000745058,0.2322001010179519,291.1773376464844,291.1499938964844,263.8570861816406,261.80255126953125,281.596923828125,294.20166015625,291.1783752441406,1.0,0.2390508949756622,0.9129183292388916,0.9129183292388916,1.0,1.0,-1.0054519176483154,0.4178441762924194,0.587607741355896,0.2189559936523437,0.0,0.0,0.4591343402862549,47.30101013183594,43.0,29.26118469238281,-9729.58984375,138.58541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731384277344,306.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.65234375,18000.0,0.0,0.0,0.2200891822576522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915515840053558,0.3915566205978393,-5.035040430811932e-06,0.0,0.0002233625418739,0.0,0.0,20.05093765258789,0.0,0.0,0.0,0.3348113596439361,4.0,0.0,1.0
659880,293.1568908691406,297.1499938964844,293.1499938964844,0.0692317634820938,-1723.1319580078125,304.15167236328125,0.6729727387428284,0.1205103024840354,0.1098918616771698,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4899275004863739,0.050000000745058,0.0489505007863044,293.29901123046875,297.1499938964844,293.1499938964844,0.0473302863538265,-1047.9190673828125,304.1658935546875,0.6204805970191956,0.0928884595632553,0.0667573660612106,293.2040100097656,297.1499938964844,293.1499938964844,0.3117814660072326,-5964.4990234375,304.1645812988281,0.9990000128746032,0.4617791771888733,0.3800017535686493,293.3218994140625,297.1499938964844,293.1499938964844,0.0058506657369434,-2117.03173828125,298.7306823730469,0.4899275004863739,0.050000000745058,0.2322001010179519,291.1773376464844,291.1499938964844,263.8570861816406,261.80255126953125,281.596923828125,294.20166015625,291.1783752441406,1.0,0.2390508949756622,0.9129183292388916,0.9129183292388916,1.0,1.0,-1.0054519176483154,0.4178441762924194,0.587607741355896,0.2189559936523437,0.0,0.0,0.4591343402862549,47.30101013183594,43.0,29.26118469238281,-9729.58984375,138.58541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731384277344,306.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.65234375,18000.0,0.0,0.0,0.2200891822576522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915515840053558,0.3915566205978393,-5.035040430811932e-06,0.0,0.0002233625418739,0.0,0.0,20.05093765258789,0.0,0.0,0.0,0.3348113596439361,4.0,0.0,1.0
659940,293.1571350097656,297.1499938964844,293.1499938964844,0.0690183788537979,-1719.318359375,304.1514892578125,0.6744566559791565,0.12028369307518,0.1096649914979934,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4912905395030975,0.050000000745058,0.048925444483757,293.2972412109375,297.1499938964844,293.1499938964844,0.0443292446434497,-1009.7359008789062,304.16558837890625,0.6146928668022156,0.0894719585776329,0.0643350109457969,293.19610595703125,297.1499938964844,293.1499938964844,0.3084779679775238,-5914.48046875,304.1650390625,0.9990000128746032,0.4620235562324524,0.376856654882431,293.3228454589844,297.1499938964844,293.1499938964844,0.005788427311927,-2098.0908203125,298.66961669921875,0.4912905395030975,0.050000000745058,0.2320812344551086,291.1796875,291.1499938964844,263.8611145019531,261.8104248046875,281.5846252441406,294.1835021972656,291.17950439453125,1.0,0.2373518645763397,0.9130904674530028,0.9130904674530028,1.0,1.0,-0.998322606086731,0.4150136709213257,0.5833089351654053,0.2163488715887069,0.0,0.0,0.4549165368080139,46.55618667602539,46.0,7.791211605072021,-9650.8837890625,135.52894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169921875,306.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.2206844389438629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38494673371315,0.3849517405033111,-5.004220838600304e-06,0.0,0.0002239666500827,0.0,0.0,19.5334529876709,0.0,0.0,0.0,0.3328004479408264,4.0,0.0,1.0
660000,293.1571350097656,297.1499938964844,293.1499938964844,0.0690183788537979,-1719.318359375,304.1514892578125,0.6744566559791565,0.12028369307518,0.1096649914979934,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4912905395030975,0.050000000745058,0.048925444483757,293.2972412109375,297.1499938964844,293.1499938964844,0.0443292446434497,-1009.7359008789062,304.16558837890625,0.6146928668022156,0.0894719585776329,0.0643350109457969,293.19610595703125,297.1499938964844,293.1499938964844,0.3084779679775238,-5914.48046875,304.1650390625,0.9990000128746032,0.4620235562324524,0.376856654882431,293.3228454589844,297.1499938964844,293.1499938964844,0.005788427311927,-2098.0908203125,298.66961669921875,0.4912905395030975,0.050000000745058,0.2320812344551086,291.1796875,291.1499938964844,263.8611145019531,261.8104248046875,281.5846252441406,294.1835021972656,291.17950439453125,1.0,0.2373518645763397,0.9130904674530028,0.9130904674530028,1.0,1.0,-0.998322606086731,0.4150136709213257,0.5833089351654053,0.2163488715887069,0.0,0.0,0.4549165368080139,46.55618667602539,46.0,7.791211605072021,-9650.8837890625,135.52894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169921875,306.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.2206844389438629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38494673371315,0.3849517405033111,-5.004220838600304e-06,0.0,0.0002239666500827,0.0,0.0,19.5334529876709,0.0,0.0,0.0,0.3328004479408264,4.0,0.0,1.0
660060,293.1575622558594,297.1499938964844,293.1499938964844,0.0688440129160881,-1716.2747802734375,304.1512756347656,0.6738359928131104,0.1200181096792221,0.1094407141208648,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4911985993385315,0.050000000745058,0.0489271581172943,293.29541015625,297.1499938964844,293.1499938964844,0.0414285622537136,-973.0708618164062,304.16522216796875,0.6065959334373474,0.0861156582832336,0.0619826726615428,293.19317626953125,297.1499938964844,293.1499938964844,0.3085126280784607,-5917.1240234375,304.15985107421875,0.9990000128746032,0.4614592790603637,0.3770681917667389,293.32373046875,297.1499938964844,293.1499938964844,0.005731803830713,-2081.216796875,298.6058959960937,0.4911985993385315,0.050000000745058,0.2320893704891204,291.1762390136719,291.1499938964844,263.8638000488281,261.8172302246094,281.5758361816406,294.1862487792969,291.1754455566406,1.0,0.2371158003807068,0.9133810997009276,0.9133810997009276,1.0,1.0,-0.9954941272735596,0.4142374694347381,0.581256628036499,0.2144491374492645,0.0,0.0,0.4515984952449798,46.5367431640625,49.0,-3.753672361373901,-9613.95703125,134.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,306.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.955078125,18000.0,0.0,0.0,0.2207279950380325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798534274101257,0.3798584043979645,-4.979833647666965e-06,0.0,0.0002240108588011,0.0,0.0,19.13728141784668,0.0,0.0,0.0,0.3312302529811859,4.0,0.0,1.0
660120,293.1575622558594,297.1499938964844,293.1499938964844,0.0688440129160881,-1716.2747802734375,304.1512756347656,0.6738359928131104,0.1200181096792221,0.1094407141208648,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4911985993385315,0.050000000745058,0.0489271581172943,293.29541015625,297.1499938964844,293.1499938964844,0.0414285622537136,-973.0708618164062,304.16522216796875,0.6065959334373474,0.0861156582832336,0.0619826726615428,293.19317626953125,297.1499938964844,293.1499938964844,0.3085126280784607,-5917.1240234375,304.15985107421875,0.9990000128746032,0.4614592790603637,0.3770681917667389,293.32373046875,297.1499938964844,293.1499938964844,0.005731803830713,-2081.216796875,298.6058959960937,0.4911985993385315,0.050000000745058,0.2320893704891204,291.1762390136719,291.1499938964844,263.8638000488281,261.8172302246094,281.5758361816406,294.1862487792969,291.1754455566406,1.0,0.2371158003807068,0.9133810997009276,0.9133810997009276,1.0,1.0,-0.9954941272735596,0.4142374694347381,0.581256628036499,0.2144491374492645,0.0,0.0,0.4515984952449798,46.5367431640625,49.0,-3.753672361373901,-9613.95703125,134.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,306.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.955078125,18000.0,0.0,0.0,0.2207279950380325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798534274101257,0.3798584043979645,-4.979833647666965e-06,0.0,0.0002240108588011,0.0,0.0,19.13728141784668,0.0,0.0,0.0,0.3312302529811859,4.0,0.0,1.0
660180,293.1583557128906,297.1499938964844,293.1499938964844,0.068658746778965,-1713.0867919921875,304.1511535644531,0.6714012026786804,0.1196669042110443,0.1091703325510025,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4899186789989471,0.050000000745058,0.0489507727324962,293.2937316894531,297.1499938964844,293.1499938964844,0.0385867208242416,-937.2144165039062,304.1648864746094,0.5964087247848511,0.0827710628509521,0.0596631169319152,293.1954650878906,297.1499938964844,293.1499938964844,0.311360627412796,-5963.4775390625,304.1517944335937,0.9990000128746032,0.4599120020866394,0.3800229132175445,293.3249206542969,297.1499938964844,293.1499938964844,0.0056784870103001,-2065.61767578125,298.5390625,0.4899186789989471,0.050000000745058,0.2322013825178146,291.1683349609375,291.1499938964844,263.8652038574219,261.82305908203125,281.570068359375,294.20867919921875,291.167236328125,1.0,0.2380626499652862,0.9136717319488524,0.9136717319488524,1.0,1.0,-0.9960933923721312,0.4151470363140106,0.5809463262557983,0.2129666805267334,0.0,0.0,0.4496521353721618,47.10612869262695,52.0,-10.39296531677246,-9610.2724609375,135.90768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728454589844,306.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.697265625,18000.0,0.0,0.0,0.2203831970691681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765037655830383,0.3765087425708771,-4.962453658663435e-06,0.0,0.0002236609288956,0.0,0.0,18.874557495117188,0.0,0.0,0.0,0.3301856517791748,4.0,0.0,1.0
660240,293.1583557128906,297.1499938964844,293.1499938964844,0.068658746778965,-1713.0867919921875,304.1511535644531,0.6714012026786804,0.1196669042110443,0.1091703325510025,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4899186789989471,0.050000000745058,0.0489507727324962,293.2937316894531,297.1499938964844,293.1499938964844,0.0385867208242416,-937.2144165039062,304.1648864746094,0.5964087247848511,0.0827710628509521,0.0596631169319152,293.1954650878906,297.1499938964844,293.1499938964844,0.311360627412796,-5963.4775390625,304.1517944335937,0.9990000128746032,0.4599120020866394,0.3800229132175445,293.3249206542969,297.1499938964844,293.1499938964844,0.0056784870103001,-2065.61767578125,298.5390625,0.4899186789989471,0.050000000745058,0.2322013825178146,291.1683349609375,291.1499938964844,263.8652038574219,261.82305908203125,281.570068359375,294.20867919921875,291.167236328125,1.0,0.2380626499652862,0.9136717319488524,0.9136717319488524,1.0,1.0,-0.9960933923721312,0.4151470363140106,0.5809463262557983,0.2129666805267334,0.0,0.0,0.4496521353721618,47.10612869262695,52.0,-10.39296531677246,-9610.2724609375,135.90768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728454589844,306.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.697265625,18000.0,0.0,0.0,0.2203831970691681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765037655830383,0.3765087425708771,-4.962453658663435e-06,0.0,0.0002236609288956,0.0,0.0,18.874557495117188,0.0,0.0,0.0,0.3301856517791748,4.0,0.0,1.0
660300,293.158935546875,297.1499938964844,293.1499938964844,0.0685447007417678,-1711.115234375,304.1511535644531,0.6696001887321472,0.1194474771618843,0.1090054735541343,294.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4889106452465057,0.050000000745058,0.0489696078002452,293.29302978515625,297.1499938964844,293.1499938964844,0.0371741540729999,-919.342529296875,304.1647644042969,0.5905874967575073,0.0810896977782249,0.0585049875080585,293.1984558105469,297.1499938964844,293.1499938964844,0.3136760592460632,-6000.28466796875,304.14727783203125,0.9990000128746032,0.4587511122226715,0.3823644816875458,293.3257141113281,297.1499938964844,293.1499938964844,0.0056522637605667,-2057.97314453125,298.504638671875,0.4889106452465057,0.050000000745058,0.2322907447814941,291.1637268066406,291.1499938964844,263.8654479980469,261.8255920410156,281.5682373046875,294.2268371582031,291.1625671386719,1.0,0.2389056086540222,0.9138170480728148,0.9138170480728148,1.0,1.0,-0.9974451661109924,0.416132390499115,0.5813127756118774,0.212317481637001,0.0,0.0,0.4492036700248718,47.5784797668457,52.0,-11.99161434173584,-9619.0869140625,137.04635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,306.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71484375,18000.0,0.0,0.0,0.2201246917247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755722045898437,0.3755771517753601,-4.956901648256462e-06,0.0,0.0002233985869679,0.0,0.0,18.79939651489257,0.0,0.0,0.0,0.3298845887184143,4.0,0.0,1.0
660360,293.1596374511719,297.1499938964844,293.1499938964844,0.0684096813201904,-1708.7685546875,304.15118408203125,0.6674681305885315,0.1191943511366844,0.1088156849145889,294.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.4876973628997803,0.050000000745058,0.0489925369620323,293.2924194335937,297.1499938964844,293.1499938964844,0.0357624143362045,-901.4035034179688,304.1646423339844,0.5843119621276855,0.0793962553143501,0.0573428347706794,293.2025451660156,297.1499938964844,293.1499938964844,0.3165017962455749,-6044.7802734375,304.14263916015625,0.9990000128746032,0.4573352038860321,0.3851960599422455,293.32666015625,297.1499938964844,293.1499938964844,0.0056261969730257,-2050.36474609375,298.4695739746094,0.4876973628997803,0.050000000745058,0.232399508357048,291.1589660644531,291.1499938964844,263.86541748046875,261.8279113769531,281.5671081542969,294.2493591308594,291.1578063964844,1.0,0.2399567365646362,0.9139139652252196,0.9139139652252196,1.0,1.0,-0.9993785619735718,0.4174157679080963,0.5819628238677979,0.2117005437612533,0.0,0.0,0.4490811228752136,48.15945053100586,55.0,-12.851470947265623,-9633.4716796875,138.5188751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,307.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.2198424637317657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751015961170196,0.375106543302536,-4.953374627802987e-06,0.0,0.0002231121470686,0.0,0.0,18.75903511047364,0.0,0.0,0.0,0.3297219574451446,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680628046393394,-1702.69921875,304.1513671875,0.6623536944389343,0.118575781583786,0.1083490401506424,294.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4847336113452911,0.050000000745058,0.0490495078265666,293.2915954589844,297.1499938964844,293.1499938964844,0.0329367667436599,-865.1043701171875,304.1644592285156,0.570500373840332,0.0759576186537742,0.054994523525238,293.2137145996094,297.1499938964844,293.1499938964844,0.3235113024711609,-6153.9150390625,304.1334228515625,0.9990000128746032,0.4537454843521118,0.3921435475349426,293.3291320800781,297.1499938964844,293.1499938964844,0.0055737695656716,-2034.9857177734373,298.3973999023437,0.4847336113452911,0.050000000745058,0.2326697558164596,291.1495666503906,291.1499938964844,263.864501953125,261.83184814453125,281.5672912597656,294.3069763183594,291.1484680175781,1.0,0.2426019459962844,0.9141077995300292,0.9141077995300292,1.0,1.0,-1.004730224609375,0.4207566380500793,0.5839735865592957,0.2105257958173751,0.0,0.0,0.4497778415679931,49.61485290527344,43.0,-13.093338966369627,-9675.9384765625,142.36019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190185546875,307.0318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.2192956209182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754927217960357,0.3754976689815521,-4.952163635607576e-06,0.0,0.0002225571806775,0.0,0.0,18.778478622436523,0.0,0.0,0.0,0.3297964334487915,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680628046393394,-1702.69921875,304.1513671875,0.6623536944389343,0.118575781583786,0.1083490401506424,294.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4847336113452911,0.050000000745058,0.0490495078265666,293.2915954589844,297.1499938964844,293.1499938964844,0.0329367667436599,-865.1043701171875,304.1644592285156,0.570500373840332,0.0759576186537742,0.054994523525238,293.2137145996094,297.1499938964844,293.1499938964844,0.3235113024711609,-6153.9150390625,304.1334228515625,0.9990000128746032,0.4537454843521118,0.3921435475349426,293.3291320800781,297.1499938964844,293.1499938964844,0.0055737695656716,-2034.9857177734373,298.3973999023437,0.4847336113452911,0.050000000745058,0.2326697558164596,291.1495666503906,291.1499938964844,263.864501953125,261.83184814453125,281.5672912597656,294.3069763183594,291.1484680175781,1.0,0.2426019459962844,0.9141077995300292,0.9141077995300292,1.0,1.0,-1.004730224609375,0.4207566380500793,0.5839735865592957,0.2105257958173751,0.0,0.0,0.4497778415679931,49.61485290527344,43.0,-13.093338966369627,-9675.9384765625,142.36019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190185546875,307.0318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.2192956209182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754927217960357,0.3754976689815521,-4.952163635607576e-06,0.0,0.0002225571806775,0.0,0.0,18.778478622436523,0.0,0.0,0.0,0.3297964334487915,4.0,0.0,1.0
660540,293.1635131835937,297.1499938964844,293.1499938964844,0.0674511194229126,-1691.691162109375,304.1519470214844,0.6634110808372498,0.1178743317723274,0.1076945289969444,294.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4865096509456634,0.050000000745058,0.0490152724087238,293.2909545898437,297.1499938964844,293.1499938964844,0.0299969073385,-826.2525634765625,304.16455078125,0.5624142289161682,0.0724993869662284,0.0525491423904895,293.2209777832031,297.1499938964844,293.1499938964844,0.319730132818222,-6091.77197265625,304.1458740234375,0.9990000128746032,0.4506295621395111,0.3879779279232025,293.33203125,297.1499938964844,293.1499938964844,0.0055058053694665,-2013.2733154296875,298.3291931152344,0.4865096509456634,0.050000000745058,0.2325073629617691,291.15380859375,291.1499938964844,263.86248779296875,261.8349609375,281.57928466796875,294.3534545898437,291.15704345703125,1.0,0.2397518455982208,0.9143016338348388,0.9143016338348388,1.0,1.0,-0.9957810640335084,0.4174016118049621,0.5783795118331909,0.2067632526159286,0.0,0.0,0.4494313597679138,48.60131072998047,31.0,14.953027725219728,-9647.474609375,138.36288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189025878906,307.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.2187894582748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762737810611725,0.3762787580490112,-4.956383236276452e-06,0.0,0.000222043483518,0.0,0.0,18.83995819091797,0.0,0.0,0.0,0.3300051987171173,4.0,0.0,1.0
660600,293.1635131835937,297.1499938964844,293.1499938964844,0.0674511194229126,-1691.691162109375,304.1519470214844,0.6634110808372498,0.1178743317723274,0.1076945289969444,294.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4865096509456634,0.050000000745058,0.0490152724087238,293.2909545898437,297.1499938964844,293.1499938964844,0.0299969073385,-826.2525634765625,304.16455078125,0.5624142289161682,0.0724993869662284,0.0525491423904895,293.2209777832031,297.1499938964844,293.1499938964844,0.319730132818222,-6091.77197265625,304.1458740234375,0.9990000128746032,0.4506295621395111,0.3879779279232025,293.33203125,297.1499938964844,293.1499938964844,0.0055058053694665,-2013.2733154296875,298.3291931152344,0.4865096509456634,0.050000000745058,0.2325073629617691,291.15380859375,291.1499938964844,263.86248779296875,261.8349609375,281.57928466796875,294.3534545898437,291.15704345703125,1.0,0.2397518455982208,0.9143016338348388,0.9143016338348388,1.0,1.0,-0.9957810640335084,0.4174016118049621,0.5783795118331909,0.2067632526159286,0.0,0.0,0.4494313597679138,48.60131072998047,31.0,14.953027725219728,-9647.474609375,138.36288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189025878906,307.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.2187894582748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762737810611725,0.3762787580490112,-4.956383236276452e-06,0.0,0.000222043483518,0.0,0.0,18.83995819091797,0.0,0.0,0.0,0.3300051987171173,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666189640760421,-1676.4444580078125,304.1526794433594,0.6706603169441223,0.1172406524419784,0.1069913879036903,294.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4927112758159637,0.050000000745058,0.0488999523222446,293.2899475097656,297.1499938964844,293.1499938964844,0.0270565748214721,-785.4632568359375,304.1645202636719,0.5600371956825256,0.0691311061382293,0.050087071955204,293.2134704589844,297.1499938964844,293.1499938964844,0.305264264345169,-5862.8671875,304.1715393066406,0.9990000128746032,0.4503231346607208,0.3736105561256408,293.3346862792969,297.1499938964844,293.1499938964844,0.0054208151996135,-1983.894775390625,298.2735900878906,0.4927112758159637,0.050000000745058,0.2319603264331817,291.1864929199219,291.1499938964844,263.8594970703125,261.8372802734375,281.5782775878906,294.3406677246094,291.19073486328125,1.0,0.2326533496379852,0.91448175907135,0.91448175907135,1.0,1.0,-0.9739465117454528,0.4079513251781463,0.5659951567649841,0.2009185254573822,0.0,0.0,0.4424626231193542,45.39969253540039,34.0,39.71509552001953,-9494.1533203125,127.64725494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,307.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.015625,18000.0,0.0,0.0,0.2179303765296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694734573364258,0.3694784045219421,-4.939846348861465e-06,0.0,0.0002211716346209,0.0,0.0,18.37601661682129,0.0,0.0,0.0,0.3281516432762146,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666189640760421,-1676.4444580078125,304.1526794433594,0.6706603169441223,0.1172406524419784,0.1069913879036903,294.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4927112758159637,0.050000000745058,0.0488999523222446,293.2899475097656,297.1499938964844,293.1499938964844,0.0270565748214721,-785.4632568359375,304.1645202636719,0.5600371956825256,0.0691311061382293,0.050087071955204,293.2134704589844,297.1499938964844,293.1499938964844,0.305264264345169,-5862.8671875,304.1715393066406,0.9990000128746032,0.4503231346607208,0.3736105561256408,293.3346862792969,297.1499938964844,293.1499938964844,0.0054208151996135,-1983.894775390625,298.2735900878906,0.4927112758159637,0.050000000745058,0.2319603264331817,291.1864929199219,291.1499938964844,263.8594970703125,261.8372802734375,281.5782775878906,294.3406677246094,291.19073486328125,1.0,0.2326533496379852,0.91448175907135,0.91448175907135,1.0,1.0,-0.9739465117454528,0.4079513251781463,0.5659951567649841,0.2009185254573822,0.0,0.0,0.4424626231193542,45.39969253540039,34.0,39.71509552001953,-9494.1533203125,127.64725494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,307.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.015625,18000.0,0.0,0.0,0.2179303765296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694734573364258,0.3694784045219421,-4.939846348861465e-06,0.0,0.0002211716346209,0.0,0.0,18.37601661682129,0.0,0.0,0.0,0.3281516432762146,4.0,0.0,1.0
660780,293.1656799316406,297.1499938964844,293.1499938964844,0.0659815743565559,-1664.904052734375,304.15283203125,0.6757130026817322,0.1167102977633476,0.1064245775341987,294.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.4971131682395935,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0244403723627328,-747.6596069335938,304.1640014648437,0.555147111415863,0.0659026578068733,0.0477508977055549,293.19793701171875,297.1499938964844,293.1499938964844,0.2950319945812225,-5703.650390625,304.180908203125,0.9990000128746032,0.4518640339374542,0.3638002574443817,293.3365783691406,297.1499938964844,293.1499938964844,0.0053442185744643,-1957.999267578125,298.21484375,0.4971131682395935,0.050000000745058,0.2315987944602966,291.2091369628906,291.1499938964844,263.8555908203125,261.8388366699219,281.55328369140625,294.2987365722656,291.209228515625,1.0,0.2282010912895202,0.9146618247032166,0.9146618247032166,1.0,1.0,-0.9581567645072936,0.4013505280017853,0.5568062663078308,0.1961695700883865,0.0,0.0,0.4326687157154083,43.25795364379883,37.0,20.781179428100582,-9330.1181640625,120.42914581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,307.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.94921875,18000.0,0.0,0.0,0.2162982821464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568428158760071,0.356847733259201,-4.895173333352432e-06,0.0,0.0002195152483182,0.0,0.0,17.484405517578125,0.0,0.0,0.0,0.3246267735958099,4.0,0.0,1.0
660840,293.1656799316406,297.1499938964844,293.1499938964844,0.0659815743565559,-1664.904052734375,304.15283203125,0.6757130026817322,0.1167102977633476,0.1064245775341987,294.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.4971131682395935,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0244403723627328,-747.6596069335938,304.1640014648437,0.555147111415863,0.0659026578068733,0.0477508977055549,293.19793701171875,297.1499938964844,293.1499938964844,0.2950319945812225,-5703.650390625,304.180908203125,0.9990000128746032,0.4518640339374542,0.3638002574443817,293.3365783691406,297.1499938964844,293.1499938964844,0.0053442185744643,-1957.999267578125,298.21484375,0.4971131682395935,0.050000000745058,0.2315987944602966,291.2091369628906,291.1499938964844,263.8555908203125,261.8388366699219,281.55328369140625,294.2987365722656,291.209228515625,1.0,0.2282010912895202,0.9146618247032166,0.9146618247032166,1.0,1.0,-0.9581567645072936,0.4013505280017853,0.5568062663078308,0.1961695700883865,0.0,0.0,0.4326687157154083,43.25795364379883,37.0,20.781179428100582,-9330.1181640625,120.42914581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,307.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.94921875,18000.0,0.0,0.0,0.2162982821464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568428158760071,0.356847733259201,-4.895173333352432e-06,0.0,0.0002195152483182,0.0,0.0,17.484405517578125,0.0,0.0,0.0,0.3246267735958099,4.0,0.0,1.0
660900,293.1659545898437,297.1499938964844,293.1499938964844,0.0657751858234405,-1661.3121337890625,304.1526794433594,0.6771017909049988,0.1164578795433044,0.1061746552586555,294.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4984784722328186,0.050000000745058,0.0488011986017227,293.2874450683594,297.1499938964844,293.1499938964844,0.0232779309153556,-730.181640625,304.16357421875,0.5515456795692444,0.0643333941698074,0.04662711545825,293.1914367675781,297.1499938964844,293.1499938964844,0.292055070400238,-5658.34716796875,304.1806640625,0.9990000128746032,0.4525364637374878,0.3608468174934387,293.3373107910156,297.1499938964844,293.1499938964844,0.0053115589544177,-1947.7601318359373,298.1798095703125,0.4984784722328186,0.050000000745058,0.2314918637275695,291.2071228027344,291.1499938964844,263.8533020019531,261.83935546875,281.540771484375,294.2855834960937,291.2059936523437,1.0,0.2267371565103531,0.9147518873214722,0.9147518873214722,1.0,1.0,-0.9528067111968994,0.3992449939250946,0.5535617470741272,0.1942435055971145,0.0,0.0,0.4290353953838348,42.609413146972656,37.0,5.477624893188477,-9270.0087890625,118.15302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261474609375,307.1253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.271484375,18000.0,0.0,0.0,0.2152063697576522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513610661029815,0.3513659238815307,-4.871447799814632e-06,0.0,0.0002184071199735,0.0,0.0,17.0906982421875,0.0,0.0,0.0,0.3230540156364441,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0655919089913368,-1658.1630859375,304.15252685546875,0.6778501272201538,0.1162023022770881,0.1059329435229301,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.4993879497051239,0.050000000745058,0.0487864837050437,293.28643798828125,297.1499938964844,293.1499938964844,0.0221821125596761,-713.2130126953125,304.1631164550781,0.5473268628120422,0.0627872943878173,0.0455273427069187,293.18621826171875,297.1499938964844,293.1499938964844,0.2900942862033844,-5629.2001953125,304.1786499023437,0.9990000128746032,0.4530394375324249,0.3589048683643341,293.33795166015625,297.1499938964844,293.1499938964844,0.0052810972556471,-1938.378662109375,298.1434936523437,0.4993879497051239,0.050000000745058,0.2314220666885376,291.20220947265625,291.1499938964844,263.8507995605469,261.8397216796875,281.529296875,294.27838134765625,291.20074462890625,1.0,0.2257159948348999,0.914929449558258,0.914929449558258,1.0,1.0,-0.9487634301185608,0.3977589905261993,0.5510044097900391,0.1925371438264846,0.0,0.0,0.4260421097278595,42.17300415039063,40.0,-4.7659101486206055,-9226.3232421875,116.53361511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870300292969,307.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.662109375,18000.0,0.0,0.0,0.2139839380979538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469655215740204,0.3469703793525696,-4.851432549912715e-06,0.0,0.0002171664964407,0.0,0.0,16.77525520324707,0.0,0.0,0.0,0.3217728734016418,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652452409267425,-1652.25927734375,304.1522827148437,0.6775549054145813,0.1156641170382499,0.1054484993219375,294.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.4999558925628662,0.050000000745058,0.0487774387001991,293.284423828125,297.1499938964844,293.1499938964844,0.0201518256217241,-680.2268676757812,304.162109375,0.5372357368469238,0.0597392246127128,0.0433800444006919,293.1800537109375,297.1499938964844,293.1499938964844,0.2888306975364685,-5612.8662109375,304.1711120605469,0.9990000128746032,0.4533835649490356,0.3577028810977936,293.3392028808594,297.1499938964844,293.1499938964844,0.0052233054302632,-1920.7860107421875,298.0689392089844,0.4999558925628662,0.050000000745058,0.2313791662454605,291.1890869140625,291.1499938964844,263.84521484375,261.8399658203125,281.5081481933594,294.2782287597656,291.18701171875,1.0,0.2248415797948837,0.9152845144271852,0.9152845144271852,1.0,1.0,-0.9440979957580566,0.3964018225669861,0.5476961731910706,0.1896818280220031,0.0,0.0,0.4216638505458832,41.852237701416016,43.0,-17.268177032470703,-9172.9853515625,114.9728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965881347656,307.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.01953125,18000.0,0.0,0.0,0.211312860250473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404528498649597,0.3404576778411865,-4.8215720198641066e-06,0.0,0.0002144556783605,0.0,0.0,16.3128604888916,0.0,0.0,0.0,0.3198822438716888,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652452409267425,-1652.25927734375,304.1522827148437,0.6775549054145813,0.1156641170382499,0.1054484993219375,294.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.4999558925628662,0.050000000745058,0.0487774387001991,293.284423828125,297.1499938964844,293.1499938964844,0.0201518256217241,-680.2268676757812,304.162109375,0.5372357368469238,0.0597392246127128,0.0433800444006919,293.1800537109375,297.1499938964844,293.1499938964844,0.2888306975364685,-5612.8662109375,304.1711120605469,0.9990000128746032,0.4533835649490356,0.3577028810977936,293.3392028808594,297.1499938964844,293.1499938964844,0.0052233054302632,-1920.7860107421875,298.0689392089844,0.4999558925628662,0.050000000745058,0.2313791662454605,291.1890869140625,291.1499938964844,263.84521484375,261.8399658203125,281.5081481933594,294.2782287597656,291.18701171875,1.0,0.2248415797948837,0.9152845144271852,0.9152845144271852,1.0,1.0,-0.9440979957580566,0.3964018225669861,0.5476961731910706,0.1896818280220031,0.0,0.0,0.4216638505458832,41.852237701416016,43.0,-17.268177032470703,-9172.9853515625,114.9728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965881347656,307.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.01953125,18000.0,0.0,0.0,0.211312860250473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404528498649597,0.3404576778411865,-4.8215720198641066e-06,0.0,0.0002144556783605,0.0,0.0,16.3128604888916,0.0,0.0,0.0,0.3198822438716888,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0649803504347801,-1647.8826904296875,304.1519470214844,0.6753709316253662,0.1152020618319511,0.1050156503915786,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4991092085838318,0.050000000745058,0.0487910509109497,293.2822265625,297.1499938964844,293.1499938964844,0.0183288194239139,-648.5354614257812,304.1611022949219,0.5255477428436279,0.0567800104618072,0.0413008294999599,293.1792907714844,297.1499938964844,293.1499938964844,0.2906609773635864,-5645.00927734375,304.1609802246094,0.9990000128746032,0.4527828097343445,0.3594984412193298,293.34033203125,297.1499938964844,293.1499938964844,0.0051699005998671,-1904.9324951171875,297.9914245605469,0.4991092085838318,0.050000000745058,0.2314437478780746,291.1701965332031,291.1499938964844,263.8388977050781,261.8396301269531,281.476318359375,294.271728515625,291.1673278808594,1.0,0.225282996892929,0.9156396389007568,0.9156396389007568,1.0,1.0,-0.9433303475379944,0.3968751728534698,0.5464551448822021,0.1874703168869018,0.0,0.0,0.4201677143573761,42.14560317993164,46.0,-26.70417594909668,-9165.7900390625,115.27295684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6720275878906,307.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.234375,18000.0,0.0,0.0,0.2086060643196106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373171091079712,0.337321937084198,-4.804368472832721e-06,0.0,0.0002117086405633,0.0,0.0,16.083967208862305,0.0,0.0,0.0,0.3189400136470794,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0649803504347801,-1647.8826904296875,304.1519470214844,0.6753709316253662,0.1152020618319511,0.1050156503915786,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4991092085838318,0.050000000745058,0.0487910509109497,293.2822265625,297.1499938964844,293.1499938964844,0.0183288194239139,-648.5354614257812,304.1611022949219,0.5255477428436279,0.0567800104618072,0.0413008294999599,293.1792907714844,297.1499938964844,293.1499938964844,0.2906609773635864,-5645.00927734375,304.1609802246094,0.9990000128746032,0.4527828097343445,0.3594984412193298,293.34033203125,297.1499938964844,293.1499938964844,0.0051699005998671,-1904.9324951171875,297.9914245605469,0.4991092085838318,0.050000000745058,0.2314437478780746,291.1701965332031,291.1499938964844,263.8388977050781,261.8396301269531,281.476318359375,294.271728515625,291.1673278808594,1.0,0.225282996892929,0.9156396389007568,0.9156396389007568,1.0,1.0,-0.9433303475379944,0.3968751728534698,0.5464551448822021,0.1874703168869018,0.0,0.0,0.4201677143573761,42.14560317993164,46.0,-26.70417594909668,-9165.7900390625,115.27295684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6720275878906,307.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.234375,18000.0,0.0,0.0,0.2086060643196106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373171091079712,0.337321937084198,-4.804368472832721e-06,0.0,0.0002117086405633,0.0,0.0,16.083967208862305,0.0,0.0,0.0,0.3189400136470794,4.0,0.0,1.0
661260,293.1664428710937,297.1499938964844,293.1499938964844,0.0648645609617233,-1646.1788330078125,304.1514892578125,0.6719837784767151,0.114885538816452,0.1047316268086433,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4971717596054077,0.050000000745058,0.0488229170441627,293.27960205078125,297.1499938964844,293.1499938964844,0.0167225748300552,-618.5664672851562,304.1600952148437,0.5132629871368408,0.0539609901607036,0.0393282286822795,293.1831359863281,297.1499938964844,293.1499938964844,0.2949809432029724,-5715.5615234375,304.150146484375,0.9990000128746032,0.451272189617157,0.3636736273765564,293.341064453125,297.1499938964844,293.1499938964844,0.005120251327753,-1890.41259765625,297.9128112792969,0.4971717596054077,0.050000000745058,0.2315948903560638,291.14801025390625,291.1499938964844,263.8319091796875,261.8387756347656,281.43896484375,294.2637023925781,291.14520263671875,1.0,0.2267965674400329,0.9158942699432372,0.9158942699432372,1.0,1.0,-0.9458513259887696,0.3988693058490753,0.5469820499420166,0.185841217637062,0.0,0.0,0.4219227731227875,42.935848236083984,49.0,-29.98054313659668,-9204.341796875,117.10855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6958923339844,307.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.677734375,18000.0,0.0,0.0,0.2062137722969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382716476917267,0.3382764458656311,-4.801949216926005e-06,0.0,0.0002092807699227,0.0,0.0,16.129985809326172,0.0,0.0,0.0,0.3191100656986236,4.0,0.0,1.0
