time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1664428710937,297.1499938964844,293.1499938964844,0.0648645609617233,-1646.1788330078125,304.1514892578125,0.6719837784767151,0.114885538816452,0.1047316268086433,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4971717596054077,0.050000000745058,0.0488229170441627,293.27960205078125,297.1499938964844,293.1499938964844,0.0167225748300552,-618.5664672851562,304.1600952148437,0.5132629871368408,0.0539609901607036,0.0393282286822795,293.1831359863281,297.1499938964844,293.1499938964844,0.2949809432029724,-5715.5615234375,304.150146484375,0.9990000128746032,0.451272189617157,0.3636736273765564,293.341064453125,297.1499938964844,293.1499938964844,0.005120251327753,-1890.41259765625,297.9128112792969,0.4971717596054077,0.050000000745058,0.2315948903560638,291.14801025390625,291.1499938964844,263.8319091796875,261.8387756347656,281.43896484375,294.2637023925781,291.14520263671875,1.0,0.2267965674400329,0.9158942699432372,0.9158942699432372,1.0,1.0,-0.9458513259887696,0.3988693058490753,0.5469820499420166,0.185841217637062,0.0,0.0,0.4219227731227875,42.935848236083984,49.0,-29.98054313659668,-9204.341796875,117.10855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6958923339844,307.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.677734375,18000.0,0.0,0.0,0.2062137722969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382716476917267,0.3382764458656311,-4.801949216926005e-06,0.0,0.0002092807699227,0.0,0.0,16.129985809326172,0.0,0.0,0.0,0.3191100656986236,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.064830832183361,-1645.8863525390625,304.15106201171875,0.6676866412162781,0.114657811820507,0.104554995894432,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4944148063659668,0.050000000745058,0.0488700605928897,293.27667236328125,297.1499938964844,293.1499938964844,0.0153021374717354,-590.0632934570312,304.1590881347656,0.5010119676589966,0.0512721389532089,0.0374610312283039,293.1908569335937,297.1499938964844,293.1499938964844,0.3012576997280121,-5815.625,304.1396484375,0.9990000128746032,0.4488756060600281,0.3697667717933655,293.341552734375,297.1499938964844,293.1499938964844,0.0050723613239824,-1876.23095703125,297.8354187011719,0.4944148063659668,0.050000000745058,0.2318185120820999,291.12774658203125,291.1499938964844,263.8243103027344,261.83746337890625,281.4024353027344,294.26177978515625,291.1253662109375,1.0,0.2291819304227829,0.9161489009857178,0.9161489009857178,1.0,1.0,-0.9510351419448853,0.402068018913269,0.5489671230316162,0.1847568899393081,0.0,0.0,0.4262726604938507,44.1424674987793,52.0,-27.860088348388672,-9275.8857421875,120.23351287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593322753906,307.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.619140625,18000.0,0.0,0.0,0.2044509500265121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427659273147583,0.3427707552909851,-4.813775831280509e-06,0.0,0.0002074917138088,0.0,0.0,16.419147491455078,0.0,0.0,0.0,0.3202720880508423,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.064830832183361,-1645.8863525390625,304.15106201171875,0.6676866412162781,0.114657811820507,0.104554995894432,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4944148063659668,0.050000000745058,0.0488700605928897,293.27667236328125,297.1499938964844,293.1499938964844,0.0153021374717354,-590.0632934570312,304.1590881347656,0.5010119676589966,0.0512721389532089,0.0374610312283039,293.1908569335937,297.1499938964844,293.1499938964844,0.3012576997280121,-5815.625,304.1396484375,0.9990000128746032,0.4488756060600281,0.3697667717933655,293.341552734375,297.1499938964844,293.1499938964844,0.0050723613239824,-1876.23095703125,297.8354187011719,0.4944148063659668,0.050000000745058,0.2318185120820999,291.12774658203125,291.1499938964844,263.8243103027344,261.83746337890625,281.4024353027344,294.26177978515625,291.1253662109375,1.0,0.2291819304227829,0.9161489009857178,0.9161489009857178,1.0,1.0,-0.9510351419448853,0.402068018913269,0.5489671230316162,0.1847568899393081,0.0,0.0,0.4262726604938507,44.1424674987793,52.0,-27.860088348388672,-9275.8857421875,120.23351287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593322753906,307.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.619140625,18000.0,0.0,0.0,0.2044509500265121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427659273147583,0.3427707552909851,-4.813775831280509e-06,0.0,0.0002074917138088,0.0,0.0,16.419147491455078,0.0,0.0,0.0,0.3202720880508423,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648298114538192,-1646.0001220703125,304.15087890625,0.6652718186378479,0.1145639941096305,0.1044926047325134,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4927994906902313,0.050000000745058,0.0488986298441886,293.2751159667969,297.1499938964844,293.1499938964844,0.014776705764234,-578.2154541015625,304.157958984375,0.4949623942375183,0.050000000745058,0.0365649722516536,293.19598388671875,297.1499938964844,293.1499938964844,0.3050108850002289,-5874.736328125,304.1347351074219,0.9990000128746032,0.447350800037384,0.3734118640422821,293.3417358398437,297.1499938964844,293.1499938964844,0.0050488333217799,-1869.162841796875,297.7973022460937,0.4927994906902313,0.050000000745058,0.2319540530443191,291.1188049316406,291.1499938964844,263.8203125,261.8366394042969,281.3854675292969,294.2637939453125,291.1166381835937,1.0,0.2306486368179321,0.916276216506958,0.916276216506958,1.0,1.0,-0.954456090927124,0.4040316939353943,0.5504243969917297,0.1844117045402526,0.0,0.0,0.4292578101158142,44.88217544555664,52.0,-25.886552810668945,-9320.546875,122.22026824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.618408203125,307.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.34375,18000.0,0.0,0.0,0.2038814276456833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461416065692901,0.3461464345455169,-4.824425559490919e-06,0.0,0.0002069137408398,0.0,0.0,16.643503189086914,0.0,0.0,0.0,0.3211793005466461,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648338794708252,-1646.1912841796875,304.15069580078125,0.6628046035766602,0.1144784986972808,0.1044409498572349,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4911192059516907,0.050000000745058,0.0489290505647659,293.2737121582031,297.1499938964844,293.1499938964844,0.0143074700608849,-569.2527465820312,304.1393127441406,0.4912462532520294,0.050000000745058,0.0361651219427585,293.2018127441406,297.1499938964844,293.1499938964844,0.308985948562622,-5936.876953125,304.1302795410156,0.9990000128746032,0.4456245601177215,0.3772541880607605,293.3418884277344,297.1499938964844,293.1499938964844,0.0050253234803676,-1862.02685546875,297.759521484375,0.4911192059516907,0.050000000745058,0.2320983558893203,291.1106262207031,291.1499938964844,263.8161926269531,261.835693359375,281.3695373535156,294.26837158203125,291.108642578125,1.0,0.2322772741317749,0.9163633584976196,0.9163633584976196,1.0,1.0,-0.9587345123291016,0.4063778519630432,0.5523566603660583,0.1842527985572815,0.0,0.0,0.4327038526535034,45.67839813232422,55.0,-24.07790756225586,-9371.57421875,124.51226043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5635986328125,307.16339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.669921875,18000.0,0.0,0.0,0.2035455554723739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501787781715393,0.3501836061477661,-4.837949290958932e-06,0.0,0.0002065728622255,0.0,0.0,16.916309356689453,0.0,0.0,0.0,0.3222833275794983,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648585706949234,-1646.84619140625,304.1504211425781,0.6576615571975708,0.1143262609839439,0.1043626740574836,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.4875102341175079,0.050000000745058,0.0489964857697486,293.2725830078125,297.1499938964844,293.1499938964844,0.0142287202179431,-568.4154052734375,304.0970153808594,0.4875094294548034,0.050000000745058,0.0361884757876396,293.2150573730469,297.1499938964844,293.1499938964844,0.3177219331264496,-6072.19970703125,304.122314453125,0.9990000128746032,0.4416287243366241,0.3856368064880371,293.3422241210937,297.1499938964844,293.1499938964844,0.0049787941388785,-1847.7833251953125,297.68426513671875,0.4875102341175079,0.050000000745058,0.2324182242155075,291.0953063964844,291.1499938964844,263.8075866699219,261.8335876464844,281.3456420898437,294.29180908203125,291.0936279296875,1.0,0.2359678000211715,0.9165376424789428,0.9165376424789428,1.0,1.0,-0.9691934585571288,0.4118883609771728,0.557305097579956,0.1844385713338852,0.0,0.0,0.4410484135150909,47.461669921875,43.0,-20.804676055908203,-9488.755859375,129.92001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41571044921875,307.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.7890625,18000.0,0.0,0.0,0.2036536335945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602905869483948,0.3602954447269439,-4.8737497309048194e-06,0.0,0.0002066825545625,0.0,0.0,17.615732192993164,0.0,0.0,0.0,0.3251117467880249,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648585706949234,-1646.84619140625,304.1504211425781,0.6576615571975708,0.1143262609839439,0.1043626740574836,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.4875102341175079,0.050000000745058,0.0489964857697486,293.2725830078125,297.1499938964844,293.1499938964844,0.0142287202179431,-568.4154052734375,304.0970153808594,0.4875094294548034,0.050000000745058,0.0361884757876396,293.2150573730469,297.1499938964844,293.1499938964844,0.3177219331264496,-6072.19970703125,304.122314453125,0.9990000128746032,0.4416287243366241,0.3856368064880371,293.3422241210937,297.1499938964844,293.1499938964844,0.0049787941388785,-1847.7833251953125,297.68426513671875,0.4875102341175079,0.050000000745058,0.2324182242155075,291.0953063964844,291.1499938964844,263.8075866699219,261.8335876464844,281.3456420898437,294.29180908203125,291.0936279296875,1.0,0.2359678000211715,0.9165376424789428,0.9165376424789428,1.0,1.0,-0.9691934585571288,0.4118883609771728,0.557305097579956,0.1844385713338852,0.0,0.0,0.4410484135150909,47.461669921875,43.0,-20.804676055908203,-9488.755859375,129.92001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41571044921875,307.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.7890625,18000.0,0.0,0.0,0.2036536335945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602905869483948,0.3602954447269439,-4.8737497309048194e-06,0.0,0.0002066825545625,0.0,0.0,17.615732192993164,0.0,0.0,0.0,0.3251117467880249,4.0,0.0,1.0
661740,293.1621398925781,297.1499938964844,293.1499938964844,0.0647289007902145,-1644.5089111328125,304.1505126953125,0.6592226028442383,0.1142417192459106,0.1042417660355568,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.4888445734977722,0.050000000745058,0.0489712543785572,293.2715759277344,297.1499938964844,293.1499938964844,0.0141007993370294,-566.1876220703125,304.0556030273437,0.4888445734977722,0.050000000745058,0.0361700020730495,293.22314453125,297.1499938964844,293.1499938964844,0.3152035772800445,-6028.29248046875,304.1363830566406,0.9990000128746032,0.4383113384246826,0.3825215995311737,293.3424072265625,297.1499938964844,293.1499938964844,0.0049199382774531,-1827.9410400390625,297.6175231933594,0.4888445734977722,0.050000000745058,0.2322985529899597,291.0966491699219,291.1499938964844,263.7986145019531,261.8311462402344,281.3349914550781,294.3021240234375,291.0998840332031,1.0,0.2340178042650222,0.916711926460266,0.916711926460266,1.0,1.0,-0.9651206135749816,0.4104907810688019,0.5546298623085022,0.1824608743190765,0.0,0.0,0.4485458731651306,46.75411605834961,31.0,11.794154167175291,-9533.3447265625,127.78011322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375793457031,307.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17926.39453125,18000.0,0.0,0.0,0.2047269940376281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715324997901916,0.3715374171733856,-4.91961145598907e-06,0.0,0.0002077718672808,0.0,0.0,18.430870056152344,0.0,0.0,0.0,0.3283577859401703,4.0,0.0,1.0
661800,293.1621398925781,297.1499938964844,293.1499938964844,0.0647289007902145,-1644.5089111328125,304.1505126953125,0.6592226028442383,0.1142417192459106,0.1042417660355568,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.4888445734977722,0.050000000745058,0.0489712543785572,293.2715759277344,297.1499938964844,293.1499938964844,0.0141007993370294,-566.1876220703125,304.0556030273437,0.4888445734977722,0.050000000745058,0.0361700020730495,293.22314453125,297.1499938964844,293.1499938964844,0.3152035772800445,-6028.29248046875,304.1363830566406,0.9990000128746032,0.4383113384246826,0.3825215995311737,293.3424072265625,297.1499938964844,293.1499938964844,0.0049199382774531,-1827.9410400390625,297.6175231933594,0.4888445734977722,0.050000000745058,0.2322985529899597,291.0966491699219,291.1499938964844,263.7986145019531,261.8311462402344,281.3349914550781,294.3021240234375,291.0998840332031,1.0,0.2340178042650222,0.916711926460266,0.916711926460266,1.0,1.0,-0.9651206135749816,0.4104907810688019,0.5546298623085022,0.1824608743190765,0.0,0.0,0.4485458731651306,46.75411605834961,31.0,11.794154167175291,-9533.3447265625,127.78011322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375793457031,307.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17926.39453125,18000.0,0.0,0.0,0.2047269940376281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715324997901916,0.3715374171733856,-4.91961145598907e-06,0.0,0.0002077718672808,0.0,0.0,18.430870056152344,0.0,0.0,0.0,0.3283577859401703,4.0,0.0,1.0
661860,293.1605224609375,297.1499938964844,293.1499938964844,0.0644147843122482,-1638.520751953125,304.15087890625,0.6672705411911011,0.1142597198486328,0.1041311919689178,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4947907626628876,0.050000000745058,0.0488635599613189,293.2695007324219,297.1499938964844,293.1499938964844,0.0139023894444108,-561.8666381835938,304.0184936523437,0.4947907626628876,0.050000000745058,0.0360904596745967,293.2157592773437,297.1499938964844,293.1499938964844,0.3016048371791839,-5811.15380859375,304.16375732421875,0.9990000128746032,0.4379251003265381,0.368926465511322,293.34210205078125,297.1499938964844,293.1499938964844,0.0048465738072991,-1800.991455078125,297.5682678222656,0.4947907626628876,0.050000000745058,0.2317876815795898,291.1299743652344,291.1499938964844,263.7892761230469,261.8284606933594,281.31134033203125,294.2577514648437,291.1347045898437,1.0,0.2276859730482101,0.916870653629303,0.916870653629303,1.0,1.0,-0.9478368163108826,0.4029135406017303,0.5449232459068298,0.1783012598752975,0.0,0.0,0.4491073191165924,43.8239860534668,34.0,41.08859252929688,-9448.8330078125,118.98860931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862731933594,307.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5390625,18000.0,0.0,0.0,0.2062111496925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752104043960571,0.3752153515815735,-4.947406978317304e-06,0.0,0.0002092781069222,0.0,0.0,18.74529266357422,0.0,0.0,0.0,0.329607605934143,4.0,0.0,1.0
661920,293.1605224609375,297.1499938964844,293.1499938964844,0.0644147843122482,-1638.520751953125,304.15087890625,0.6672705411911011,0.1142597198486328,0.1041311919689178,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4947907626628876,0.050000000745058,0.0488635599613189,293.2695007324219,297.1499938964844,293.1499938964844,0.0139023894444108,-561.8666381835938,304.0184936523437,0.4947907626628876,0.050000000745058,0.0360904596745967,293.2157592773437,297.1499938964844,293.1499938964844,0.3016048371791839,-5811.15380859375,304.16375732421875,0.9990000128746032,0.4379251003265381,0.368926465511322,293.34210205078125,297.1499938964844,293.1499938964844,0.0048465738072991,-1800.991455078125,297.5682678222656,0.4947907626628876,0.050000000745058,0.2317876815795898,291.1299743652344,291.1499938964844,263.7892761230469,261.8284606933594,281.31134033203125,294.2577514648437,291.1347045898437,1.0,0.2276859730482101,0.916870653629303,0.916870653629303,1.0,1.0,-0.9478368163108826,0.4029135406017303,0.5449232459068298,0.1783012598752975,0.0,0.0,0.4491073191165924,43.8239860534668,34.0,41.08859252929688,-9448.8330078125,118.98860931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862731933594,307.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5390625,18000.0,0.0,0.0,0.2062111496925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752104043960571,0.3752153515815735,-4.947406978317304e-06,0.0,0.0002092781069222,0.0,0.0,18.74529266357422,0.0,0.0,0.0,0.329607605934143,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642544701695442,-1635.386474609375,304.1508178710937,0.673245906829834,0.1143567934632301,0.1041358411312103,294.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4990230798721313,0.050000000745058,0.0487925820052623,293.2667541503906,297.1499938964844,293.1499938964844,0.0137441810220479,-558.4677124023438,303.9842834472656,0.4990230798721313,0.050000000745058,0.0360380336642265,293.1998596191406,297.1499938964844,293.1499938964844,0.2919151484966278,-5659.0625,304.1748046875,0.9990000128746032,0.4394791424274444,0.3596831560134887,293.3411560058594,297.1499938964844,293.1499938964844,0.0047796457074582,-1776.729736328125,297.5180358886719,0.4990230798721313,0.050000000745058,0.231451004743576,291.1570739746094,291.1499938964844,263.7796936035156,261.8255615234375,281.26824951171875,294.1888122558594,291.15802001953125,1.0,0.2239016890525818,0.9170294404029846,0.9170294404029846,1.0,1.0,-0.9361910820007324,0.3979778289794922,0.5382132530212402,0.1751071214675903,0.0,0.0,0.4460118114948272,41.88315963745117,37.0,27.146827697753903,-9349.787109375,113.2709503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,306.994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.216796875,18000.0,0.0,0.0,0.2074909061193466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719260394573211,0.3719309866428375,-4.942936357110739e-06,0.0,0.0002105768944602,0.0,0.0,18.532983779907227,0.0,0.0,0.0,0.3288019001483917,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642544701695442,-1635.386474609375,304.1508178710937,0.673245906829834,0.1143567934632301,0.1041358411312103,294.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4990230798721313,0.050000000745058,0.0487925820052623,293.2667541503906,297.1499938964844,293.1499938964844,0.0137441810220479,-558.4677124023438,303.9842834472656,0.4990230798721313,0.050000000745058,0.0360380336642265,293.1998596191406,297.1499938964844,293.1499938964844,0.2919151484966278,-5659.0625,304.1748046875,0.9990000128746032,0.4394791424274444,0.3596831560134887,293.3411560058594,297.1499938964844,293.1499938964844,0.0047796457074582,-1776.729736328125,297.5180358886719,0.4990230798721313,0.050000000745058,0.231451004743576,291.1570739746094,291.1499938964844,263.7796936035156,261.8255615234375,281.26824951171875,294.1888122558594,291.15802001953125,1.0,0.2239016890525818,0.9170294404029846,0.9170294404029846,1.0,1.0,-0.9361910820007324,0.3979778289794922,0.5382132530212402,0.1751071214675903,0.0,0.0,0.4460118114948272,41.88315963745117,37.0,27.146827697753903,-9349.787109375,113.2709503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,306.994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.216796875,18000.0,0.0,0.0,0.2074909061193466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719260394573211,0.3719309866428375,-4.942936357110739e-06,0.0,0.0002105768944602,0.0,0.0,18.532983779907227,0.0,0.0,0.0,0.3288019001483917,4.0,0.0,1.0
662100,293.15777587890625,297.1499938964844,293.1499938964844,0.0642834305763244,-1635.9041748046875,304.150634765625,0.6751531958580017,0.1144327446818351,0.1041757836937904,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5003147125244141,0.050000000745058,0.048771932721138,293.2652587890625,297.1499938964844,293.1499938964844,0.013691009953618,-557.490234375,303.96783447265625,0.5003147125244141,0.050000000745058,0.0360227823257446,293.1929931640625,297.1499938964844,293.1499938964844,0.2891121804714203,-5615.955078125,304.17535400390625,0.9990000128746032,0.4401980638504028,0.3569488525390625,293.3404541015625,297.1499938964844,293.1499938964844,0.0047509111464023,-1766.9677734375,297.4874572753906,0.5003147125244141,0.050000000745058,0.2313530445098877,291.1583557128906,291.1499938964844,263.7748413085937,261.8240661621094,281.2472229003906,294.1605529785156,291.1580505371094,1.0,0.222743347287178,0.9171088337898254,0.9171088337898254,1.0,1.0,-0.9327957034111024,0.3966256380081177,0.5361700654029846,0.1739640533924102,0.0,0.0,0.4452997148036957,41.314430236816406,37.0,13.252702713012695,-9319.6337890625,111.62197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,306.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.052734375,18000.0,0.0,0.0,0.2080066800117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704420030117035,0.3704469203948974,-4.936216100759339e-06,0.0,0.0002111003414029,0.0,0.0,18.4216423034668,0.0,0.0,0.0,0.3283752202987671,4.0,0.0,1.0
662160,293.15679931640625,297.1499938964844,293.1499938964844,0.0643497854471206,-1637.1129150390625,304.150390625,0.6764817237854004,0.1145264506340026,0.1042392700910568,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.501157820224762,0.050000000745058,0.0487587116658687,293.263671875,297.1499938964844,293.1499938964844,0.0136465141549706,-556.7320556640625,303.9518127441406,0.501157820224762,0.050000000745058,0.0360130183398723,293.1872863769531,297.1499938964844,293.1499938964844,0.2872853875160217,-5588.46533203125,304.1740417480469,0.9990000128746032,0.4407785534858703,0.3551869392395019,293.33966064453125,297.1499938964844,293.1499938964844,0.0047244112938642,-1758.1142578125,297.4557189941406,0.501157820224762,0.050000000745058,0.2312903404235839,291.1566467285156,291.1499938964844,263.7698974609375,261.8225402832031,281.2274475097656,294.1369323730469,291.1559753417969,1.0,0.2220126837491989,0.917274296283722,0.917274296283722,1.0,1.0,-0.9306535124778748,0.3958490788936615,0.5348044037818909,0.1730621010065078,0.0,0.0,0.4450238049030304,40.94710159301758,40.0,3.645329713821411,-9305.0283203125,110.5734634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,306.95703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.693359375,18000.0,0.0,0.0,0.2084571421146392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697049021720886,0.3697098195552826,-4.931468083668733e-06,0.0,0.0002115574898198,0.0,0.0,18.36174774169922,0.0,0.0,0.0,0.3281359076499939,4.0,0.0,1.0
662220,293.1548156738281,297.1499938964844,293.1499938964844,0.0645561441779136,-1640.8629150390625,304.14990234375,0.6775561571121216,0.1147564128041267,0.1044267639517784,294.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016170144081116,0.050000000745058,0.0487516038119792,293.2603759765625,297.1499938964844,293.1499938964844,0.0135745368897914,-555.619384765625,303.9210205078125,0.5016170144081116,0.050000000745058,0.0360077694058418,293.1797180175781,297.1499938964844,293.1499938964844,0.2861665487289428,-5573.71240234375,304.1678161621094,0.9990000128746032,0.4413798749446869,0.3542350530624389,293.3379211425781,297.1499938964844,293.1499938964844,0.0046748756431043,-1741.733642578125,297.3913879394531,0.5016170144081116,0.050000000745058,0.2312566190958023,291.1500549316406,291.1499938964844,263.7599792480469,261.81939697265625,281.1919860839844,294.1025695800781,291.1488952636719,1.0,0.221681147813797,0.9176053404808044,0.9176053404808044,1.0,1.0,-0.929679274559021,0.395799309015274,0.5338799953460693,0.1719084084033966,0.0,0.0,0.4454197287559509,40.73725509643555,43.0,-7.792994499206543,-9308.673828125,110.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,306.94842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.2092340439558029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696469664573669,0.3696519136428833,-4.928220732836053e-06,0.0,0.0002123459562426,0.0,0.0,18.347415924072266,0.0,0.0,0.0,0.3280738294124603,4.0,0.0,1.0
662280,293.1548156738281,297.1499938964844,293.1499938964844,0.0645561441779136,-1640.8629150390625,304.14990234375,0.6775561571121216,0.1147564128041267,0.1044267639517784,294.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016170144081116,0.050000000745058,0.0487516038119792,293.2603759765625,297.1499938964844,293.1499938964844,0.0135745368897914,-555.619384765625,303.9210205078125,0.5016170144081116,0.050000000745058,0.0360077694058418,293.1797180175781,297.1499938964844,293.1499938964844,0.2861665487289428,-5573.71240234375,304.1678161621094,0.9990000128746032,0.4413798749446869,0.3542350530624389,293.3379211425781,297.1499938964844,293.1499938964844,0.0046748756431043,-1741.733642578125,297.3913879394531,0.5016170144081116,0.050000000745058,0.2312566190958023,291.1500549316406,291.1499938964844,263.7599792480469,261.81939697265625,281.1919860839844,294.1025695800781,291.1488952636719,1.0,0.221681147813797,0.9176053404808044,0.9176053404808044,1.0,1.0,-0.929679274559021,0.395799309015274,0.5338799953460693,0.1719084084033966,0.0,0.0,0.4454197287559509,40.73725509643555,43.0,-7.792994499206543,-9308.673828125,110.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,306.94842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.2092340439558029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696469664573669,0.3696519136428833,-4.928220732836053e-06,0.0,0.0002123459562426,0.0,0.0,18.347415924072266,0.0,0.0,0.0,0.3280738294124603,4.0,0.0,1.0
662340,293.15289306640625,297.1499938964844,293.1499938964844,0.0648369416594505,-1645.9622802734375,304.14947509765625,0.6768067479133606,0.1150237843394279,0.1046736538410186,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5006799697875977,0.050000000745058,0.0487662069499492,293.2570495605469,297.1499938964844,293.1499938964844,0.01352094206959,-554.9472045898438,303.8914794921875,0.5006799697875977,0.050000000745058,0.0360185541212558,293.1773376464844,297.1499938964844,293.1499938964844,0.2879650592803955,-5604.83154296875,304.1588439941406,0.9990000128746032,0.4411192238330841,0.3561834394931793,293.3361511230469,297.1499938964844,293.1499938964844,0.0046289577148854,-1726.7335205078125,297.32586669921875,0.5006799697875977,0.050000000745058,0.2313258796930313,291.14013671875,291.1499938964844,263.75,261.81622314453125,281.1619873046875,294.0830078125,291.13873291015625,1.0,0.222622811794281,0.9179363250732422,0.9179363250732422,1.0,1.0,-0.9324264526367188,0.3974246382713318,0.535001814365387,0.1715182960033416,0.0,0.0,0.4473817050457001,41.117218017578125,46.0,-13.339251518249512,-9349.5654296875,111.22920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,306.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.71484375,18000.0,0.0,0.0,0.2099599987268448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716012835502624,0.3716062009334564,-4.933089257974643e-06,0.0,0.0002130827051587,0.0,0.0,18.480371475219727,0.0,0.0,0.0,0.3286046087741852,4.0,0.0,1.0
662400,293.15289306640625,297.1499938964844,293.1499938964844,0.0648369416594505,-1645.9622802734375,304.14947509765625,0.6768067479133606,0.1150237843394279,0.1046736538410186,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5006799697875977,0.050000000745058,0.0487662069499492,293.2570495605469,297.1499938964844,293.1499938964844,0.01352094206959,-554.9472045898438,303.8914794921875,0.5006799697875977,0.050000000745058,0.0360185541212558,293.1773376464844,297.1499938964844,293.1499938964844,0.2879650592803955,-5604.83154296875,304.1588439941406,0.9990000128746032,0.4411192238330841,0.3561834394931793,293.3361511230469,297.1499938964844,293.1499938964844,0.0046289577148854,-1726.7335205078125,297.32586669921875,0.5006799697875977,0.050000000745058,0.2313258796930313,291.14013671875,291.1499938964844,263.75,261.81622314453125,281.1619873046875,294.0830078125,291.13873291015625,1.0,0.222622811794281,0.9179363250732422,0.9179363250732422,1.0,1.0,-0.9324264526367188,0.3974246382713318,0.535001814365387,0.1715182960033416,0.0,0.0,0.4473817050457001,41.117218017578125,46.0,-13.339251518249512,-9349.5654296875,111.22920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,306.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.71484375,18000.0,0.0,0.0,0.2099599987268448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716012835502624,0.3716062009334564,-4.933089257974643e-06,0.0,0.0002130827051587,0.0,0.0,18.480371475219727,0.0,0.0,0.0,0.3286046087741852,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651555433869361,-1651.7305908203125,304.14910888671875,0.6745854616165161,0.1153100132942199,0.1049582585692405,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4986470341682434,0.050000000745058,0.0487987287342548,293.2537841796875,297.1499938964844,293.1499938964844,0.0134793063625693,-554.54052734375,303.86297607421875,0.4986470341682434,0.050000000745058,0.0360425747931003,293.17974853515625,297.1499938964844,293.1499938964844,0.2921452522277832,-5672.82568359375,304.14892578125,0.9990000128746032,0.4399433434009552,0.3604872524738312,293.3345947265625,297.1499938964844,293.1499938964844,0.0045850640162825,-1712.397216796875,297.26007080078125,0.4986470341682434,0.050000000745058,0.2314801663160324,291.1296081542969,291.1499938964844,263.7387084960937,261.8118896484375,281.1365966796875,294.07550048828125,291.1282653808594,1.0,0.2245994657278061,0.9181684255599976,0.9181684255599976,1.0,1.0,-0.9381855130195618,0.4003914296627044,0.5377940535545349,0.1717724204063415,0.0,0.0,0.4508099257946014,41.98411560058594,49.0,-14.556966781616213,-9421.1923828125,113.87342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,306.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.912109375,18000.0,0.0,0.0,0.2107838690280914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756537139415741,0.3756586611270904,-4.9468903853266966e-06,0.0,0.0002139188291039,0.0,0.0,18.77022361755371,0.0,0.0,0.0,0.32976034283638,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651555433869361,-1651.7305908203125,304.14910888671875,0.6745854616165161,0.1153100132942199,0.1049582585692405,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4986470341682434,0.050000000745058,0.0487987287342548,293.2537841796875,297.1499938964844,293.1499938964844,0.0134793063625693,-554.54052734375,303.86297607421875,0.4986470341682434,0.050000000745058,0.0360425747931003,293.17974853515625,297.1499938964844,293.1499938964844,0.2921452522277832,-5672.82568359375,304.14892578125,0.9990000128746032,0.4399433434009552,0.3604872524738312,293.3345947265625,297.1499938964844,293.1499938964844,0.0045850640162825,-1712.397216796875,297.26007080078125,0.4986470341682434,0.050000000745058,0.2314801663160324,291.1296081542969,291.1499938964844,263.7387084960937,261.8118896484375,281.1365966796875,294.07550048828125,291.1282653808594,1.0,0.2245994657278061,0.9181684255599976,0.9181684255599976,1.0,1.0,-0.9381855130195618,0.4003914296627044,0.5377940535545349,0.1717724204063415,0.0,0.0,0.4508099257946014,41.98411560058594,49.0,-14.556966781616213,-9421.1923828125,113.87342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,306.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.912109375,18000.0,0.0,0.0,0.2107838690280914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756537139415741,0.3756586611270904,-4.9468903853266966e-06,0.0,0.0002139188291039,0.0,0.0,18.77022361755371,0.0,0.0,0.0,0.32976034283638,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0654922872781753,-1657.8104248046875,304.1488647460937,0.6712294816970825,0.1156036853790283,0.1052660942077636,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4957936704158783,0.050000000745058,0.0488463528454303,293.2505798339844,297.1499938964844,293.1499938964844,0.0134466644376516,-554.3204345703125,303.8353881835937,0.4957936704158783,0.050000000745058,0.0360777489840984,293.1864318847656,297.1499938964844,293.1499938964844,0.2982881069183349,-5770.63525390625,304.1390686035156,0.9990000128746032,0.4378445744514465,0.3666989505290985,293.3332824707031,297.1499938964844,293.1499938964844,0.0045425533317029,-1698.4432373046875,297.1943054199219,0.4957936704158783,0.050000000745058,0.2317060679197311,291.11962890625,291.1499938964844,263.7249450683594,261.8054504394531,281.1147766113281,294.077880859375,291.118408203125,1.0,0.2274174839258194,0.9184005856513976,0.9184005856513976,1.0,1.0,-0.9463799595832824,0.4044346213340759,0.5419453382492065,0.1725835800170898,0.0,0.0,0.4555401802062988,43.26113128662109,52.0,-13.969120979309082,-9516.4287109375,117.7533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,306.9721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.912109375,18000.0,0.0,0.0,0.211844727396965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816136121749878,0.3816185891628265,-4.96935081173433e-06,0.0,0.0002149954816559,0.0,0.0,19.20828056335449,0.0,0.0,0.0,0.33150514960289,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0654922872781753,-1657.8104248046875,304.1488647460937,0.6712294816970825,0.1156036853790283,0.1052660942077636,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4957936704158783,0.050000000745058,0.0488463528454303,293.2505798339844,297.1499938964844,293.1499938964844,0.0134466644376516,-554.3204345703125,303.8353881835937,0.4957936704158783,0.050000000745058,0.0360777489840984,293.1864318847656,297.1499938964844,293.1499938964844,0.2982881069183349,-5770.63525390625,304.1390686035156,0.9990000128746032,0.4378445744514465,0.3666989505290985,293.3332824707031,297.1499938964844,293.1499938964844,0.0045425533317029,-1698.4432373046875,297.1943054199219,0.4957936704158783,0.050000000745058,0.2317060679197311,291.11962890625,291.1499938964844,263.7249450683594,261.8054504394531,281.1147766113281,294.077880859375,291.118408203125,1.0,0.2274174839258194,0.9184005856513976,0.9184005856513976,1.0,1.0,-0.9463799595832824,0.4044346213340759,0.5419453382492065,0.1725835800170898,0.0,0.0,0.4555401802062988,43.26113128662109,52.0,-13.969120979309082,-9516.4287109375,117.7533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,306.9721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.912109375,18000.0,0.0,0.0,0.211844727396965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816136121749878,0.3816185891628265,-4.96935081173433e-06,0.0,0.0002149954816559,0.0,0.0,19.20828056335449,0.0,0.0,0.0,0.33150514960289,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656637996435165,-1660.901611328125,304.14874267578125,0.6692298054695129,0.115751102566719,0.1054257005453109,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4941364228725433,0.050000000745058,0.0488750524818897,293.2490234375,297.1499938964844,293.1499938964844,0.0134330578148365,-554.2642211914062,303.8219299316406,0.4941364228725433,0.050000000745058,0.0360989458858966,293.1911315917969,297.1499938964844,293.1499938964844,0.3019762933254242,-5828.72412109375,304.1343688964844,0.9990000128746032,0.43645840883255,0.3703921139240265,293.3327331542969,297.1499938964844,293.1499938964844,0.0045216246508061,-1691.535400390625,297.1614685058594,0.4941364228725433,0.050000000745058,0.2318422049283981,291.114990234375,291.1499938964844,263.7171936035156,261.8014831542969,281.1052551269531,294.08233642578125,291.1138610839844,1.0,0.2290869355201721,0.9185166358947754,0.9185166358947754,1.0,1.0,-0.9512268900871276,0.4067825376987457,0.5444443225860596,0.1731765121221542,0.0,0.0,0.4583441615104675,44.03237533569336,52.0,-13.295398712158203,-9571.162109375,120.10098266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,306.9741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.1640625,18000.0,0.0,0.0,0.2124999314546585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852671384811401,0.3852721154689789,-4.983773578715045e-06,0.0,0.0002156604168703,0.0,0.0,19.48175811767578,0.0,0.0,0.0,0.3325896561145782,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658357739448547,-1663.9970703125,304.148681640625,0.6670665144920349,0.1158982962369918,0.1055879816412925,294.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.4923586845397949,0.050000000745058,0.0489066503942012,293.2474975585937,297.1499938964844,293.1499938964844,0.0134209468960762,-554.2355346679688,303.8087158203125,0.4923586845397949,0.050000000745058,0.0361222848296165,293.1966552734375,297.1499938964844,293.1499938964844,0.3060174286365509,-5891.96337890625,304.1298828125,0.9990000128746032,0.4348554313182831,0.3744159638881683,293.3322448730469,297.1499938964844,293.1499938964844,0.0045008459128439,-1684.6451416015625,297.1286926269531,0.4923586845397949,0.050000000745058,0.2319920808076858,291.11065673828125,291.1499938964844,263.7088928222656,261.7970275878906,281.0967712402344,294.0888061523437,291.109619140625,1.0,0.2309039533138275,0.9185934662818908,0.9185934662818908,1.0,1.0,-0.9564965963363647,0.4093103110790252,0.5471863150596619,0.1738834083080291,0.0,0.0,0.4614025950431824,44.88230895996094,40.0,-12.42953395843506,-9629.765625,122.69499206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881530761719,306.974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.779296875,18000.0,0.0,0.0,0.2132536619901657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389336347579956,0.3893413543701172,-5.000309101887979e-06,0.0,0.0002164253528462,0.0,0.0,19.790462493896484,0.0,0.0,0.0,0.3338050544261932,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.066033124923706,-1667.384033203125,304.1488037109375,0.6699410676956177,0.1162376627326011,0.1058500334620475,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.4939740300178528,0.050000000745058,0.0488778948783874,293.244140625,297.1499938964844,293.1499938964844,0.0133405327796936,-552.6087036132812,303.7842712402344,0.4939740300178528,0.050000000745058,0.036101046949625,293.2024841308594,297.1499938964844,293.1499938964844,0.3027932345867157,-5837.689453125,304.142578125,0.9990000128746032,0.4324591755867004,0.3707571625709533,293.33123779296875,297.1499938964844,293.1499938964844,0.0044494508765637,-1666.42236328125,297.0702819824219,0.4939740300178528,0.050000000745058,0.2318556904792785,291.1147155761719,291.1499938964844,263.6907958984375,261.78680419921875,281.08123779296875,294.08380126953125,291.1180114746094,1.0,0.2287900298833847,0.9187471270561218,0.9187471270561218,1.0,1.0,-0.952203333377838,0.4075799584388733,0.5446233749389648,0.1724845319986343,0.0,0.0,0.4662471115589142,44.09721374511719,28.0,15.12830924987793,-9670.6298828125,120.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324890136719,307.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.689453125,18000.0,0.0,0.0,0.2149726599454879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974950313568115,0.397500067949295,-5.037702521804022e-06,0.0,0.0002181699237553,0.0,0.0,20.432605743408203,0.0,0.0,0.0,0.3362700641155243,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.066033124923706,-1667.384033203125,304.1488037109375,0.6699410676956177,0.1162376627326011,0.1058500334620475,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.4939740300178528,0.050000000745058,0.0488778948783874,293.244140625,297.1499938964844,293.1499938964844,0.0133405327796936,-552.6087036132812,303.7842712402344,0.4939740300178528,0.050000000745058,0.036101046949625,293.2024841308594,297.1499938964844,293.1499938964844,0.3027932345867157,-5837.689453125,304.142578125,0.9990000128746032,0.4324591755867004,0.3707571625709533,293.33123779296875,297.1499938964844,293.1499938964844,0.0044494508765637,-1666.42236328125,297.0702819824219,0.4939740300178528,0.050000000745058,0.2318556904792785,291.1147155761719,291.1499938964844,263.6907958984375,261.78680419921875,281.08123779296875,294.08380126953125,291.1180114746094,1.0,0.2287900298833847,0.9187471270561218,0.9187471270561218,1.0,1.0,-0.952203333377838,0.4075799584388733,0.5446233749389648,0.1724845319986343,0.0,0.0,0.4662471115589142,44.09721374511719,28.0,15.12830924987793,-9670.6298828125,120.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324890136719,307.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.689453125,18000.0,0.0,0.0,0.2149726599454879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974950313568115,0.397500067949295,-5.037702521804022e-06,0.0,0.0002181699237553,0.0,0.0,20.432605743408203,0.0,0.0,0.0,0.3362700641155243,4.0,0.0,1.0
662940,293.1450500488281,297.1499938964844,293.1499938964844,0.0660364627838134,-1666.94970703125,304.1492004394531,0.6797667145729065,0.1166542693972587,0.1061023771762847,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5004668235778809,0.050000000745058,0.0487695634365081,293.2401428222656,297.1499938964844,293.1499938964844,0.0131961302831768,-549.0030517578125,303.76373291015625,0.5004668235778809,0.050000000745058,0.0360210351645946,293.1928100585937,297.1499938964844,293.1499938964844,0.2886826395988464,-5611.63916015625,304.16876220703125,0.9990000128746032,0.4330563843250274,0.356629878282547,293.3299560546875,297.1499938964844,293.1499938964844,0.0043857893906533,-1642.0406494140625,297.02947998046875,0.5004668235778809,0.050000000745058,0.2313418090343475,291.148681640625,291.1499938964844,263.6708374023437,261.77496337890625,281.0468444824219,294.02783203125,291.15362548828125,1.0,0.2222981005907058,0.9189007878303528,0.9189007878303528,1.0,1.0,-0.9347115755081176,0.3998700082302093,0.5348415374755859,0.1684745550155639,0.0,0.0,0.4642844796180725,41.15666961669922,31.0,42.90286636352539,-9589.1494140625,111.7901840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108215332031,307.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.2165211737155914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978267610073089,0.3978318274021148,-5.0526791710581165e-06,0.0,0.0002197414723923,0.0,0.0,20.507476806640625,0.0,0.0,0.0,0.3365387320518493,4.0,0.0,1.0
663000,293.1450500488281,297.1499938964844,293.1499938964844,0.0660364627838134,-1666.94970703125,304.1492004394531,0.6797667145729065,0.1166542693972587,0.1061023771762847,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5004668235778809,0.050000000745058,0.0487695634365081,293.2401428222656,297.1499938964844,293.1499938964844,0.0131961302831768,-549.0030517578125,303.76373291015625,0.5004668235778809,0.050000000745058,0.0360210351645946,293.1928100585937,297.1499938964844,293.1499938964844,0.2886826395988464,-5611.63916015625,304.16876220703125,0.9990000128746032,0.4330563843250274,0.356629878282547,293.3299560546875,297.1499938964844,293.1499938964844,0.0043857893906533,-1642.0406494140625,297.02947998046875,0.5004668235778809,0.050000000745058,0.2313418090343475,291.148681640625,291.1499938964844,263.6708374023437,261.77496337890625,281.0468444824219,294.02783203125,291.15362548828125,1.0,0.2222981005907058,0.9189007878303528,0.9189007878303528,1.0,1.0,-0.9347115755081176,0.3998700082302093,0.5348415374755859,0.1684745550155639,0.0,0.0,0.4642844796180725,41.15666961669922,31.0,42.90286636352539,-9589.1494140625,111.7901840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108215332031,307.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.2165211737155914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978267610073089,0.3978318274021148,-5.0526791710581165e-06,0.0,0.0002197414723923,0.0,0.0,20.507476806640625,0.0,0.0,0.0,0.3365387320518493,4.0,0.0,1.0
663060,293.143310546875,297.1499938964844,293.1499938964844,0.0661697015166282,-1668.94873046875,304.14923095703125,0.687309205532074,0.117130771279335,0.1064504534006118,294.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5052587389945984,0.050000000745058,0.0486972518265247,293.23565673828125,297.1499938964844,293.1499938964844,0.0130856614559888,-546.2506103515625,303.745849609375,0.5052587389945984,0.050000000745058,0.0359676256775856,293.1744079589844,297.1499938964844,293.1499938964844,0.2785013914108276,-5450.90576171875,304.178955078125,0.9990000128746032,0.4357074499130249,0.3468770980834961,293.3281555175781,297.1499938964844,293.1499938964844,0.004327405244112,-1619.9566650390625,296.9879150390625,0.5052587389945984,0.050000000745058,0.2309987992048263,291.17730712890625,291.1499938964844,263.6492004394531,261.7616271972656,280.9956359863281,293.9501647949219,291.17852783203125,1.0,0.2183636575937271,0.9191657900810242,0.9191657900810242,1.0,1.0,-0.9228563904762268,0.3947489559650421,0.5281074047088623,0.1655451655387878,0.0,0.0,0.4583989977836609,39.18864822387695,34.0,29.08232307434082,-9492.3828125,106.13031005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,307.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3671875,18000.0,0.0,0.0,0.2173953652381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390553206205368,0.3905582427978515,-5.0305134209338576e-06,0.0,0.000220628659008,0.0,0.0,19.97270774841309,0.0,0.0,0.0,0.334503710269928,4.0,0.0,1.0
