time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.143310546875,297.1499938964844,293.1499938964844,0.0661697015166282,-1668.94873046875,304.14923095703125,0.687309205532074,0.117130771279335,0.1064504534006118,294.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5052587389945984,0.050000000745058,0.0486972518265247,293.23565673828125,297.1499938964844,293.1499938964844,0.0130856614559888,-546.2506103515625,303.745849609375,0.5052587389945984,0.050000000745058,0.0359676256775856,293.1744079589844,297.1499938964844,293.1499938964844,0.2785013914108276,-5450.90576171875,304.178955078125,0.9990000128746032,0.4357074499130249,0.3468770980834961,293.3281555175781,297.1499938964844,293.1499938964844,0.004327405244112,-1619.9566650390625,296.9879150390625,0.5052587389945984,0.050000000745058,0.2309987992048263,291.17730712890625,291.1499938964844,263.6492004394531,261.7616271972656,280.9956359863281,293.9501647949219,291.17852783203125,1.0,0.2183636575937271,0.9191657900810242,0.9191657900810242,1.0,1.0,-0.9228563904762268,0.3947489559650421,0.5281074047088623,0.1655451655387878,0.0,0.0,0.4583989977836609,39.18864822387695,34.0,29.08232307434082,-9492.3828125,106.13031005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,307.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3671875,18000.0,0.0,0.0,0.2173953652381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390553206205368,0.3905582427978515,-5.0305134209338576e-06,0.0,0.000220628659008,0.0,0.0,19.97270774841309,0.0,0.0,0.0,0.334503710269928,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665558949112892,-1675.822021484375,304.1488342285156,0.6918383836746216,0.1176678091287612,0.1068842411041259,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5078065395355225,0.050000000745058,0.0486613363027572,293.2308044433594,297.1499938964844,293.1499938964844,0.013032391667366,-545.1963500976562,303.7295837402344,0.5078065395355225,0.050000000745058,0.0359410978853702,293.15936279296875,297.1499938964844,293.1499938964844,0.2734301090240478,-5372.91064453125,304.1775817871094,0.9990000128746032,0.4381479024887085,0.3419299125671386,293.32586669921875,297.1499938964844,293.1499938964844,0.0042795343324542,-1603.201416015625,296.9326171875,0.5078065395355225,0.050000000745058,0.2308284342288971,291.1773376464844,291.1499938964844,263.6260986328125,261.7470397949219,280.94873046875,293.8899841308594,291.1765441894531,1.0,0.2163454443216323,0.9194308519363404,0.9194308519363404,1.0,1.0,-0.9171582460403442,0.3924044966697693,0.524753749370575,0.163866713643074,0.0,0.0,0.4545855224132538,38.20851135253906,37.0,3.384120225906372,-9444.9775390625,103.40047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,307.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.642578125,18000.0,0.0,0.0,0.2175809144973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841833174228668,0.3841882944107055,-5.000163127988344e-06,0.0,0.0002208169607911,0.0,0.0,19.472389221191406,0.0,0.0,0.0,0.3325648009777069,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665558949112892,-1675.822021484375,304.1488342285156,0.6918383836746216,0.1176678091287612,0.1068842411041259,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5078065395355225,0.050000000745058,0.0486613363027572,293.2308044433594,297.1499938964844,293.1499938964844,0.013032391667366,-545.1963500976562,303.7295837402344,0.5078065395355225,0.050000000745058,0.0359410978853702,293.15936279296875,297.1499938964844,293.1499938964844,0.2734301090240478,-5372.91064453125,304.1775817871094,0.9990000128746032,0.4381479024887085,0.3419299125671386,293.32586669921875,297.1499938964844,293.1499938964844,0.0042795343324542,-1603.201416015625,296.9326171875,0.5078065395355225,0.050000000745058,0.2308284342288971,291.1773376464844,291.1499938964844,263.6260986328125,261.7470397949219,280.94873046875,293.8899841308594,291.1765441894531,1.0,0.2163454443216323,0.9194308519363404,0.9194308519363404,1.0,1.0,-0.9171582460403442,0.3924044966697693,0.524753749370575,0.163866713643074,0.0,0.0,0.4545855224132538,38.20851135253906,37.0,3.384120225906372,-9444.9775390625,103.40047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,307.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.642578125,18000.0,0.0,0.0,0.2175809144973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841833174228668,0.3841882944107055,-5.000163127988344e-06,0.0,0.0002208169607911,0.0,0.0,19.472389221191406,0.0,0.0,0.0,0.3325648009777069,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0667968094348907,-1680.1549072265625,304.14862060546875,0.6931801438331604,0.1179575622081756,0.1071311607956886,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5083685517311096,0.050000000745058,0.0486536435782909,293.2282409667969,297.1499938964844,293.1499938964844,0.0130167407914996,-544.9647827148438,303.7222595214844,0.5083685517311096,0.050000000745058,0.0359354130923748,293.15380859375,297.1499938964844,293.1499938964844,0.2722967267036438,-5356.4248046875,304.1745910644531,0.9990000128746032,0.4391217529773712,0.340860366821289,293.3246154785156,297.1499938964844,293.1499938964844,0.0042579718865454,-1595.838623046875,296.90350341796875,0.5083685517311096,0.050000000745058,0.2307919263839721,291.1737365722656,291.1499938964844,263.61407470703125,261.73931884765625,280.9276733398437,293.8667907714844,291.17254638671875,1.0,0.2159515023231506,0.919563353061676,0.919563353061676,1.0,1.0,-0.9161102771759032,0.3920423984527588,0.5240678787231445,0.1633928567171096,0.0,0.0,0.4533580839633941,37.99737930297852,37.0,-4.565821647644043,-9440.583984375,102.8535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,307.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.69140625,18000.0,0.0,0.0,0.2174826115369796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820688426494598,0.3820738196372986,-4.988917680748273e-06,0.0,0.0002207171928603,0.0,0.0,19.303783416748047,0.0,0.0,0.0,0.3318958878517151,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670614317059516,-1684.9310302734375,304.1483764648437,0.693969190120697,0.1182579100131988,0.1073944121599197,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5085018873214722,0.050000000745058,0.0486518293619155,293.22564697265625,297.1499938964844,293.1499938964844,0.0130067756399512,-544.882568359375,303.7154541015625,0.5085018873214722,0.050000000745058,0.0359340757131576,293.149658203125,297.1499938964844,293.1499938964844,0.2719806432723999,-5352.97900390625,304.17071533203125,0.9990000128746032,0.439890444278717,0.3406077325344085,293.3233642578125,297.1499938964844,293.1499938964844,0.0042374203912913,-1588.905517578125,296.87384033203125,0.5085018873214722,0.050000000745058,0.2307833433151245,291.168701171875,291.1499938964844,263.60174560546875,261.7313232421875,280.9081726074219,293.8477478027344,291.16717529296875,1.0,0.2159148603677749,0.9197142124176024,0.9197142124176024,1.0,1.0,-0.916108250617981,0.3921488523483276,0.5239593982696533,0.1631364375352859,0.0,0.0,0.452609121799469,37.94631576538086,40.0,-10.672524452209473,-9446.2744140625,102.77365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,307.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.51953125,18000.0,0.0,0.0,0.2172995060682296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805766105651855,0.3805815875530243,-4.980372523277765e-06,0.0,0.0002205313794547,0.0,0.0,19.18317604064941,0.0,0.0,0.0,0.3314171731472015,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676442980766296,-1695.488525390625,304.14794921875,0.6940687894821167,0.1188795119524002,0.1079581454396247,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5076351761817932,0.050000000745058,0.0486637093126773,293.22039794921875,297.1499938964844,293.1499938964844,0.0130010191351175,-545.0850830078125,303.7032165527344,0.5076351761817932,0.050000000745058,0.0359428524971008,293.1455078125,297.1499938964844,293.1499938964844,0.2735248506069183,-5380.56787109375,304.16119384765625,0.9990000128746032,0.440752238035202,0.3422576189041137,293.3208923339844,297.1499938964844,293.1499938964844,0.0041988114826381,-1576.0716552734375,296.8130798339844,0.5076351761817932,0.050000000745058,0.2308396846055984,291.1553955078125,291.1499938964844,263.5762939453125,261.71466064453125,280.8736267089844,293.8208312988281,291.1534423828125,1.0,0.2167836129665374,0.9200159311294556,0.9200159311294556,1.0,1.0,-0.9188563227653505,0.3935858607292175,0.5252704620361328,0.1632128953933715,0.0,0.0,0.4527533948421478,38.26639938354492,43.0,-18.128252029418945,-9486.2509765625,103.8453140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.216806948184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797734677791595,0.3797784447669983,-4.972208898834651e-06,0.0,0.0002200314920628,0.0,0.0,19.10616874694824,0.0,0.0,0.0,0.3311105072498321,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676442980766296,-1695.488525390625,304.14794921875,0.6940687894821167,0.1188795119524002,0.1079581454396247,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5076351761817932,0.050000000745058,0.0486637093126773,293.22039794921875,297.1499938964844,293.1499938964844,0.0130010191351175,-545.0850830078125,303.7032165527344,0.5076351761817932,0.050000000745058,0.0359428524971008,293.1455078125,297.1499938964844,293.1499938964844,0.2735248506069183,-5380.56787109375,304.16119384765625,0.9990000128746032,0.440752238035202,0.3422576189041137,293.3208923339844,297.1499938964844,293.1499938964844,0.0041988114826381,-1576.0716552734375,296.8130798339844,0.5076351761817932,0.050000000745058,0.2308396846055984,291.1553955078125,291.1499938964844,263.5762939453125,261.71466064453125,280.8736267089844,293.8208312988281,291.1534423828125,1.0,0.2167836129665374,0.9200159311294556,0.9200159311294556,1.0,1.0,-0.9188563227653505,0.3935858607292175,0.5252704620361328,0.1632128953933715,0.0,0.0,0.4527533948421478,38.26639938354492,43.0,-18.128252029418945,-9486.2509765625,103.8453140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.216806948184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797734677791595,0.3797784447669983,-4.972208898834651e-06,0.0,0.0002200314920628,0.0,0.0,19.10616874694824,0.0,0.0,0.0,0.3311105072498321,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682642012834549,-1706.737060546875,304.1476135253906,0.692497193813324,0.1195134669542312,0.1085539758205413,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.50552898645401,0.050000000745058,0.0486933812499046,293.2152404785156,297.1499938964844,293.1499938964844,0.0130085451528429,-545.6067504882812,303.6925964355469,0.50552898645401,0.050000000745058,0.0359647646546363,293.1465148925781,297.1499938964844,293.1499938964844,0.2775276899337768,-5446.64013671875,304.1507873535156,0.9990000128746032,0.4406670928001404,0.3463447093963623,293.31866455078125,297.1499938964844,293.1499938964844,0.0041622421704232,-1563.9876708984375,296.751708984375,0.50552898645401,0.050000000745058,0.2309804260730743,291.1406555175781,291.1499938964844,263.54998779296875,261.6972351074219,280.8448181152344,293.8067932128906,291.1387634277344,1.0,0.2187185585498809,0.9203177094459534,0.9203177094459534,1.0,1.0,-0.9247066378593444,0.3963896632194519,0.5283169746398926,0.1639899164438247,0.0,0.0,0.4549837708473205,39.07113265991211,46.0,-20.32120513916016,-9558.7236328125,106.33836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16015625,307.1784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62109375,18000.0,0.0,0.0,0.2163628339767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819355964660644,0.3819405734539032,-4.976789568900131e-06,0.0,0.0002195807755924,0.0,0.0,19.253650665283203,0.0,0.0,0.0,0.3316936194896698,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682642012834549,-1706.737060546875,304.1476135253906,0.692497193813324,0.1195134669542312,0.1085539758205413,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.50552898645401,0.050000000745058,0.0486933812499046,293.2152404785156,297.1499938964844,293.1499938964844,0.0130085451528429,-545.6067504882812,303.6925964355469,0.50552898645401,0.050000000745058,0.0359647646546363,293.1465148925781,297.1499938964844,293.1499938964844,0.2775276899337768,-5446.64013671875,304.1507873535156,0.9990000128746032,0.4406670928001404,0.3463447093963623,293.31866455078125,297.1499938964844,293.1499938964844,0.0041622421704232,-1563.9876708984375,296.751708984375,0.50552898645401,0.050000000745058,0.2309804260730743,291.1406555175781,291.1499938964844,263.54998779296875,261.6972351074219,280.8448181152344,293.8067932128906,291.1387634277344,1.0,0.2187185585498809,0.9203177094459534,0.9203177094459534,1.0,1.0,-0.9247066378593444,0.3963896632194519,0.5283169746398926,0.1639899164438247,0.0,0.0,0.4549837708473205,39.07113265991211,46.0,-20.32120513916016,-9558.7236328125,106.33836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16015625,307.1784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62109375,18000.0,0.0,0.0,0.2163628339767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819355964660644,0.3819405734539032,-4.976789568900131e-06,0.0,0.0002195807755924,0.0,0.0,19.253650665283203,0.0,0.0,0.0,0.3316936194896698,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0688949450850486,-1718.1878662109375,304.1473388671875,0.6896065473556519,0.1201468333601951,0.1091658398509025,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5025047659873962,0.050000000745058,0.048738058656454,293.2101135253906,297.1499938964844,293.1499938964844,0.0130260456353425,-546.3421020507812,303.6835632324219,0.5025047659873962,0.050000000745058,0.0359977632761001,293.15216064453125,297.1499938964844,293.1499938964844,0.2835454642772674,-5543.67041015625,304.1405334472656,0.9990000128746032,0.4396227896213531,0.3524101674556732,293.3167419433594,297.1499938964844,293.1499938964844,0.0041268556378781,-1552.2467041015625,296.6904296875,0.5025047659873962,0.050000000745058,0.2311923652887344,291.12652587890625,291.1499938964844,263.5230407714844,261.67919921875,280.8214111328125,293.80328369140625,291.124755859375,1.0,0.2215220183134079,0.9205278754234314,0.9205278754234314,1.0,1.0,-0.9330675601959229,0.4002808928489685,0.5327866673469543,0.1653802245855331,0.0,0.0,0.4590724110603332,40.284912109375,49.0,-19.72820472717285,-9655.89453125,110.04884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,307.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.90625,18000.0,0.0,0.0,0.2162044197320938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868192136287689,0.3868241906166076,-4.993712082068669e-06,0.0,0.000219420006033,0.0,0.0,19.611928939819336,0.0,0.0,0.0,0.3331092894077301,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0688949450850486,-1718.1878662109375,304.1473388671875,0.6896065473556519,0.1201468333601951,0.1091658398509025,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5025047659873962,0.050000000745058,0.048738058656454,293.2101135253906,297.1499938964844,293.1499938964844,0.0130260456353425,-546.3421020507812,303.6835632324219,0.5025047659873962,0.050000000745058,0.0359977632761001,293.15216064453125,297.1499938964844,293.1499938964844,0.2835454642772674,-5543.67041015625,304.1405334472656,0.9990000128746032,0.4396227896213531,0.3524101674556732,293.3167419433594,297.1499938964844,293.1499938964844,0.0041268556378781,-1552.2467041015625,296.6904296875,0.5025047659873962,0.050000000745058,0.2311923652887344,291.12652587890625,291.1499938964844,263.5230407714844,261.67919921875,280.8214111328125,293.80328369140625,291.124755859375,1.0,0.2215220183134079,0.9205278754234314,0.9205278754234314,1.0,1.0,-0.9330675601959229,0.4002808928489685,0.5327866673469543,0.1653802245855331,0.0,0.0,0.4590724110603332,40.284912109375,49.0,-19.72820472717285,-9655.89453125,110.04884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,307.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.90625,18000.0,0.0,0.0,0.2162044197320938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868192136287689,0.3868241906166076,-4.993712082068669e-06,0.0,0.000219420006033,0.0,0.0,19.611928939819336,0.0,0.0,0.0,0.3331092894077301,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695249289274215,-1729.627197265625,304.1471862792969,0.6857295632362366,0.1207742169499397,0.109785608947277,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.498845636844635,0.050000000745058,0.0487955287098884,293.2049865722656,297.1499938964844,293.1499938964844,0.0130521031096577,-547.2457885742188,303.6764221191406,0.498845636844635,0.050000000745058,0.0360402129590511,293.1617126464844,297.1499938964844,293.1499938964844,0.2912149131298065,-5665.48095703125,304.1309509277344,0.9990000128746032,0.4376364350318908,0.3600624203681946,293.3151550292969,297.1499938964844,293.1499938964844,0.0040921354666352,-1540.631103515625,296.62945556640625,0.498845636844635,0.050000000745058,0.2314649820327758,291.1136169433594,291.1499938964844,263.49560546875,261.6607360839844,280.8028869628906,293.8081359863281,291.1120910644531,1.0,0.2250268012285232,0.9207380414009094,0.9207380414009094,1.0,1.0,-0.9434421062469482,0.4050307869911194,0.5384113192558289,0.1673171371221542,0.0,0.0,0.4648084640502929,41.84746170043945,52.0,-17.927398681640625,-9772.033203125,114.82242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,307.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.556640625,18000.0,0.0,0.0,0.2165255546569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942074775695801,0.3942124843597412,-5.022533059673151e-06,0.0,0.0002197459107264,0.0,0.0,20.17213630676269,0.0,0.0,0.0,0.3353004455566406,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695249289274215,-1729.627197265625,304.1471862792969,0.6857295632362366,0.1207742169499397,0.109785608947277,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.498845636844635,0.050000000745058,0.0487955287098884,293.2049865722656,297.1499938964844,293.1499938964844,0.0130521031096577,-547.2457885742188,303.6764221191406,0.498845636844635,0.050000000745058,0.0360402129590511,293.1617126464844,297.1499938964844,293.1499938964844,0.2912149131298065,-5665.48095703125,304.1309509277344,0.9990000128746032,0.4376364350318908,0.3600624203681946,293.3151550292969,297.1499938964844,293.1499938964844,0.0040921354666352,-1540.631103515625,296.62945556640625,0.498845636844635,0.050000000745058,0.2314649820327758,291.1136169433594,291.1499938964844,263.49560546875,261.6607360839844,280.8028869628906,293.8081359863281,291.1120910644531,1.0,0.2250268012285232,0.9207380414009094,0.9207380414009094,1.0,1.0,-0.9434421062469482,0.4050307869911194,0.5384113192558289,0.1673171371221542,0.0,0.0,0.4648084640502929,41.84746170043945,52.0,-17.927398681640625,-9772.033203125,114.82242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,307.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.556640625,18000.0,0.0,0.0,0.2165255546569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942074775695801,0.3942124843597412,-5.022533059673151e-06,0.0,0.0002197459107264,0.0,0.0,20.17213630676269,0.0,0.0,0.0,0.3353004455566406,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.06983632594347,-1735.2811279296875,304.1471252441406,0.6835160255432129,0.1210833042860031,0.1100960597395896,294.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.4968515634536743,0.050000000745058,0.0488284528255462,293.2025146484375,297.1499938964844,293.1499938964844,0.0130673190578818,-547.7367553710938,303.67333984375,0.4968515634536743,0.050000000745058,0.0360645279288291,293.1677551269531,297.1499938964844,293.1499938964844,0.2955647110939026,-5733.91748046875,304.1264953613281,0.9990000128746032,0.4363014996051788,0.3643735647201538,293.31451416015625,297.1499938964844,293.1499938964844,0.0040749032050371,-1534.8179931640625,296.5991516113281,0.4968515634536743,0.050000000745058,0.2316211462020874,291.1077880859375,291.1499938964844,263.4817810058594,261.6513977050781,280.7957458496094,293.8138427734375,291.1064147949219,1.0,0.2269951105117797,0.9208431243896484,0.9208431243896484,1.0,1.0,-0.9492447972297668,0.4076633155345917,0.5415814518928528,0.1684698313474655,0.0,0.0,0.4682106971740722,42.74284744262695,52.0,-16.68648338317871,-9835.6279296875,117.56607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,307.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.912109375,18000.0,0.0,0.0,0.2169107496738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987654447555542,0.3987704813480377,-5.041294116381323e-06,0.0,0.000220136847929,0.0,0.0,20.52554512023925,0.0,0.0,0.0,0.3366680741310119,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701433420181274,-1740.85400390625,304.1470947265625,0.6811637878417969,0.1213883608579635,0.1104054972529411,294.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4947780072689056,0.050000000745058,0.0488638691604137,293.2000732421875,297.1499938964844,293.1499938964844,0.0130835697054862,-548.2427978515625,303.6705017089844,0.4947780072689056,0.050000000745058,0.0360906869173049,293.1745300292969,297.1499938964844,293.1499938964844,0.3002063035964966,-5806.51025390625,304.1223449707031,0.9990000128746032,0.4347471594810486,0.3689554929733276,293.3139343261719,297.1499938964844,293.1499938964844,0.0040577105246484,-1528.97900390625,296.5690612792969,0.4947780072689056,0.050000000745058,0.231789156794548,291.1025085449219,291.1499938964844,263.4678955078125,261.6420288085937,280.7901306152344,293.82183837890625,291.10125732421875,1.0,0.2290847897529602,0.920912265777588,0.920912265777588,1.0,1.0,-0.9553907513618468,0.4104360342025757,0.5449547171592712,0.1697332113981247,0.0,0.0,0.4719099998474121,43.70629501342773,55.0,-15.246905326843262,-9902.068359375,120.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,307.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.771484375,18000.0,0.0,0.0,0.2174618542194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038412570953369,0.4038462936878204,-5.062861418991815e-06,0.0,0.0002206961362389,0.0,0.0,20.92552375793457,0.0,0.0,0.0,0.3382024466991424,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707408413290977,-1751.692138671875,304.1470642089844,0.676154613494873,0.1219848319888114,0.1110190376639366,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.4904465079307556,0.050000000745058,0.0489415116608142,293.19549560546875,297.1499938964844,293.1499938964844,0.0131184626370668,-549.281494140625,303.6654968261719,0.4904465079307556,0.050000000745058,0.0361480340361595,293.18994140625,297.1499938964844,293.1499938964844,0.3102418482303619,-5962.10498046875,304.1148681640625,0.9990000128746032,0.4310008883476257,0.3788056373596191,293.31298828125,297.1499938964844,293.1499938964844,0.0040233465842902,-1517.1800537109375,296.5094909667969,0.4904465079307556,0.050000000745058,0.2321574538946151,291.0937194824219,291.1499938964844,263.44012451171875,261.6232604980469,280.7836608886719,293.8447570800781,291.0928039550781,1.0,0.2335739135742187,0.9210505485534668,0.9210505485534668,1.0,1.0,-0.968553066253662,0.4163344502449035,0.5522186160087585,0.1725650876760482,0.0,0.0,0.4800311028957367,45.81852722167969,43.0,-12.010581970214844,-10041.4443359375,127.06018829345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,307.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.302734375,18000.0,0.0,0.0,0.2190932929515838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153589904308319,0.4153640866279602,-5.114037321618525e-06,0.0,0.0002223518386017,0.0,0.0,21.857372283935547,0.0,0.0,0.0,0.3417249023914337,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707408413290977,-1751.692138671875,304.1470642089844,0.676154613494873,0.1219848319888114,0.1110190376639366,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.4904465079307556,0.050000000745058,0.0489415116608142,293.19549560546875,297.1499938964844,293.1499938964844,0.0131184626370668,-549.281494140625,303.6654968261719,0.4904465079307556,0.050000000745058,0.0361480340361595,293.18994140625,297.1499938964844,293.1499938964844,0.3102418482303619,-5962.10498046875,304.1148681640625,0.9990000128746032,0.4310008883476257,0.3788056373596191,293.31298828125,297.1499938964844,293.1499938964844,0.0040233465842902,-1517.1800537109375,296.5094909667969,0.4904465079307556,0.050000000745058,0.2321574538946151,291.0937194824219,291.1499938964844,263.44012451171875,261.6232604980469,280.7836608886719,293.8447570800781,291.0928039550781,1.0,0.2335739135742187,0.9210505485534668,0.9210505485534668,1.0,1.0,-0.968553066253662,0.4163344502449035,0.5522186160087585,0.1725650876760482,0.0,0.0,0.4800311028957367,45.81852722167969,43.0,-12.010581970214844,-10041.4443359375,127.06018829345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,307.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.302734375,18000.0,0.0,0.0,0.2190932929515838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153589904308319,0.4153640866279602,-5.114037321618525e-06,0.0,0.0002223518386017,0.0,0.0,21.857372283935547,0.0,0.0,0.0,0.3417249023914337,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711715295910835,-1759.316162109375,304.1473388671875,0.6785232424736023,0.1226110532879829,0.1115547716617584,294.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.4912754893302917,0.050000000745058,0.0489262752234935,293.1909484863281,297.1499938964844,293.1499938964844,0.0130975572392344,-548.7247924804688,303.6625671386719,0.4912754893302917,0.050000000745058,0.0361367799341678,293.2000732421875,297.1499938964844,293.1499938964844,0.3089210391044616,-5936.00439453125,304.12939453125,0.9990000128746032,0.4279059171676636,0.376895546913147,293.31207275390625,297.1499938964844,293.1499938964844,0.0039802268147468,-1501.3060302734375,296.4580078125,0.4912754893302917,0.050000000745058,0.232085183262825,291.0983581542969,291.1499938964844,263.4125061035156,261.60455322265625,280.7738647460937,293.8504333496094,291.1015625,1.0,0.2322772592306137,0.9211888313293456,0.9211888313293456,1.0,1.0,-0.9667925834655762,0.4155834019184112,0.5512092113494873,0.1721048206090927,0.0,0.0,0.4870063960552215,45.41177368164063,31.0,15.160664558410645,-10100.666015625,125.97239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83477783203125,307.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.3203125,18000.0,0.0,0.0,0.2213135957717895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272449314594269,0.4272501170635223,-5.172855253476882e-06,0.0,0.000224605173571,0.0,0.0,22.86607360839844,0.0,0.0,0.0,0.3454229533672333,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711715295910835,-1759.316162109375,304.1473388671875,0.6785232424736023,0.1226110532879829,0.1115547716617584,294.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.4912754893302917,0.050000000745058,0.0489262752234935,293.1909484863281,297.1499938964844,293.1499938964844,0.0130975572392344,-548.7247924804688,303.6625671386719,0.4912754893302917,0.050000000745058,0.0361367799341678,293.2000732421875,297.1499938964844,293.1499938964844,0.3089210391044616,-5936.00439453125,304.12939453125,0.9990000128746032,0.4279059171676636,0.376895546913147,293.31207275390625,297.1499938964844,293.1499938964844,0.0039802268147468,-1501.3060302734375,296.4580078125,0.4912754893302917,0.050000000745058,0.232085183262825,291.0983581542969,291.1499938964844,263.4125061035156,261.60455322265625,280.7738647460937,293.8504333496094,291.1015625,1.0,0.2322772592306137,0.9211888313293456,0.9211888313293456,1.0,1.0,-0.9667925834655762,0.4155834019184112,0.5512092113494873,0.1721048206090927,0.0,0.0,0.4870063960552215,45.41177368164063,31.0,15.160664558410645,-10100.666015625,125.97239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83477783203125,307.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.3203125,18000.0,0.0,0.0,0.2213135957717895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272449314594269,0.4272501170635223,-5.172855253476882e-06,0.0,0.000224605173571,0.0,0.0,22.86607360839844,0.0,0.0,0.0,0.3454229533672333,4.0,0.0,1.0
664260,293.1300354003906,297.1499938964844,293.1499938964844,0.0713940486311912,-1762.8154296875,304.1478576660156,0.6879099607467651,0.123297780752182,0.1120630502700805,294.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4968979656696319,0.050000000745058,0.0488276369869709,293.18621826171875,297.1499938964844,293.1499938964844,0.0130114844068884,-546.1771850585938,303.66290283203125,0.4968979656696319,0.050000000745058,0.0360639281570911,293.1938781738281,297.1499938964844,293.1499938964844,0.2964264154434204,-5734.64453125,304.15728759765625,0.9990000128746032,0.4278606474399566,0.3642721176147461,293.3108825683594,297.1499938964844,293.1499938964844,0.0039260685443878,-1479.876708984375,296.424560546875,0.4968979656696319,0.050000000745058,0.2316172868013382,291.1314697265625,291.1499938964844,263.3851928710937,261.5861511230469,280.73834228515625,293.80230712890625,291.1361694335937,1.0,0.2264730781316757,0.9213281273841858,0.9213281273841858,1.0,1.0,-0.951488435268402,0.4088641703128814,0.5426242351531982,0.1684975624084472,0.0,0.0,0.4873935878276825,42.73824691772461,34.0,41.9038200378418,-10037.8037109375,118.06543731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7532653808594,307.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.513671875,18000.0,0.0,0.0,0.2235732972621917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311677515506744,0.4311729669570923,-5.206542937230552e-06,0.0,0.0002268984826514,0.0,0.0,23.260427474975582,0.0,0.0,0.0,0.3468308448791504,4.0,0.0,1.0
664320,293.1300354003906,297.1499938964844,293.1499938964844,0.0713940486311912,-1762.8154296875,304.1478576660156,0.6879099607467651,0.123297780752182,0.1120630502700805,294.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4968979656696319,0.050000000745058,0.0488276369869709,293.18621826171875,297.1499938964844,293.1499938964844,0.0130114844068884,-546.1771850585938,303.66290283203125,0.4968979656696319,0.050000000745058,0.0360639281570911,293.1938781738281,297.1499938964844,293.1499938964844,0.2964264154434204,-5734.64453125,304.15728759765625,0.9990000128746032,0.4278606474399566,0.3642721176147461,293.3108825683594,297.1499938964844,293.1499938964844,0.0039260685443878,-1479.876708984375,296.424560546875,0.4968979656696319,0.050000000745058,0.2316172868013382,291.1314697265625,291.1499938964844,263.3851928710937,261.5861511230469,280.73834228515625,293.80230712890625,291.1361694335937,1.0,0.2264730781316757,0.9213281273841858,0.9213281273841858,1.0,1.0,-0.951488435268402,0.4088641703128814,0.5426242351531982,0.1684975624084472,0.0,0.0,0.4873935878276825,42.73824691772461,34.0,41.9038200378418,-10037.8037109375,118.06543731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7532653808594,307.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.513671875,18000.0,0.0,0.0,0.2235732972621917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311677515506744,0.4311729669570923,-5.206542937230552e-06,0.0,0.0002268984826514,0.0,0.0,23.260427474975582,0.0,0.0,0.0,0.3468308448791504,4.0,0.0,1.0
664380,293.1291809082031,297.1499938964844,293.1499938964844,0.0716326460242271,-1766.7696533203125,304.1480407714844,0.6938561201095581,0.1238738670945167,0.112524464726448,294.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5002708435058594,0.050000000745058,0.0487726666033268,293.18231201171875,297.1499938964844,293.1499938964844,0.0129599077627062,-544.5757446289062,303.6645812988281,0.5002708435058594,0.050000000745058,0.0360233262181282,293.181396484375,297.1499938964844,293.1499938964844,0.2888607978820801,-5614.66943359375,304.1679992675781,0.9990000128746032,0.4294707775115967,0.3570414185523987,293.30963134765625,297.1499938964844,293.1499938964844,0.003885134588927,-1463.743408203125,296.3985595703125,0.5002708435058594,0.050000000745058,0.231356531381607,291.1569519042969,291.1499938964844,263.3637390136719,261.5717163085937,280.69793701171875,293.7445678710937,291.15924072265625,1.0,0.2236363291740417,0.9214395880699158,0.9214395880699158,1.0,1.0,-0.942931592464447,0.4051436185836792,0.5377879738807678,0.1664130836725235,0.0,0.0,0.4844826459884643,41.247161865234375,34.0,35.66353988647461,-9975.392578125,113.74520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7387390136719,307.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.283203125,18000.0,0.0,0.0,0.225022405385971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281724989414215,0.4281777143478393,-5.2021177907590754e-06,0.0,0.0002283691283082,0.0,0.0,23.04162979125977,0.0,0.0,0.0,0.3460510373115539,4.0,0.0,1.0
664440,293.12896728515625,297.1499938964844,293.1499938964844,0.0717198550701141,-1768.306884765625,304.14801025390625,0.6949936151504517,0.124020867049694,0.1126459166407585,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5008707046508789,0.050000000745058,0.0487632304430007,293.1813049316406,297.1499938964844,293.1499938964844,0.0129535188898444,-544.3763427734375,303.6650695800781,0.5008707046508789,0.050000000745058,0.0360163561999797,293.17840576171875,297.1499938964844,293.1499938964844,0.2875568866729736,-5594.216796875,304.16912841796875,0.9990000128746032,0.4298837780952453,0.3557852208614349,293.30926513671875,297.1499938964844,293.1499938964844,0.0038758644368499,-1460.2435302734375,296.39031982421875,0.5008707046508789,0.050000000745058,0.2313117682933807,291.1600341796875,291.1499938964844,263.3584289550781,261.56817626953125,280.6885681152344,293.73175048828125,291.1614990234375,1.0,0.2231214791536331,0.921467423439026,0.921467423439026,1.0,1.0,-0.9414958953857422,0.4045218825340271,0.5369740128517151,0.166059523820877,0.0,0.0,0.4838390052318573,40.99153137207031,37.0,30.205808639526367,-9962.5517578125,113.01812744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413024902344,307.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.56640625,18000.0,0.0,0.0,0.2253248393535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270972013473511,0.4271024167537689,-5.197957307245815e-06,0.0,0.0002286760718561,0.0,0.0,22.95339012145996,0.0,0.0,0.0,0.3457422852516174,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719745829701423,-1772.873779296875,304.1479187011719,0.6973726153373718,0.1243953704833984,0.1129606068134307,294.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5020386576652527,0.050000000745058,0.0487451441586017,293.17877197265625,297.1499938964844,293.1499938964844,0.0129459826275706,-544.1321411132812,303.66656494140625,0.5020386576652527,0.050000000745058,0.0360029973089695,293.171630859375,297.1499938964844,293.1499938964844,0.2850602269172668,-5555.45361328125,304.170166015625,0.9990000128746032,0.4308549761772156,0.3533658683300018,293.30828857421875,297.1499938964844,293.1499938964844,0.0038541802205145,-1452.251708984375,296.3673095703125,0.5020386576652527,0.050000000745058,0.2312259823083877,291.16326904296875,291.1499938964844,263.3453063964844,261.5594177246094,280.6669006347656,293.7032470703125,291.1635131835937,1.0,0.2221516519784927,0.9215371012687684,0.9215371012687684,1.0,1.0,-0.9388282895088196,0.4033739268779754,0.5354543328285217,0.1653873026371002,0.0,0.0,0.4826052486896515,40.50243377685547,37.0,17.385602951049805,-9940.8466796875,111.6497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75634765625,307.1649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9765625,18000.0,0.0,0.0,0.2259780615568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248220026493072,0.4248271882534027,-5.186999260331504e-06,0.0,0.0002293390134582,0.0,0.0,22.759002685546875,0.0,0.0,0.0,0.3450522124767303,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.072261244058609,-1778.062255859375,304.14776611328125,0.6991380453109741,0.1247793510556221,0.1132906302809715,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5027632117271423,0.050000000745058,0.0487341172993183,293.1761474609375,297.1499938964844,293.1499938964844,0.0129464948549866,-544.1138305664062,303.6685791015625,0.5027632117271423,0.050000000745058,0.035994853824377,293.1659851074219,297.1499938964844,293.1499938964844,0.2835037112236023,-5531.82861328125,304.1693115234375,0.9990000128746032,0.4316903948783874,0.3518825471401214,293.3072204589844,297.1499938964844,293.1499938964844,0.003834264120087,-1445.0462646484375,296.3427734375,0.5027632117271423,0.050000000745058,0.2311736792325973,291.1632995605469,291.1499938964844,263.3323974609375,261.5508117675781,280.64764404296875,293.6796569824219,291.1630554199219,1.0,0.2215931713581085,0.9216903448104858,0.9216903448104858,1.0,1.0,-0.9373575448989868,0.4027554988861084,0.5346020460128784,0.1649928241968155,0.0,0.0,0.4817066192626953,40.20550537109375,40.0,7.820218563079834,-9932.3515625,110.85466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802429199219,307.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.693359375,18000.0,0.0,0.0,0.2265035510063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231398999691009,0.4231450855731964,-5.177513685339363e-06,0.0,0.0002298723120475,0.0,0.0,22.61058235168457,0.0,0.0,0.0,0.3445120453834533,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0728958770632743,-1789.6212158203125,304.1474609375,0.7010073065757751,0.1255684345960617,0.1139899119734764,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5030020475387573,0.050000000745058,0.0487305149435997,293.1707458496094,297.1499938964844,293.1499938964844,0.0129649098962545,-544.5341796875,303.6742858886719,0.5030020475387573,0.050000000745058,0.0359921939671039,293.1585998535156,297.1499938964844,293.1499938964844,0.2828461527824402,-5523.77587890625,304.16387939453125,0.9990000128746032,0.4327946901321411,0.3513965308666229,293.30499267578125,297.1499938964844,293.1499938964844,0.0037973616272211,-1431.9000244140625,296.2919311523437,0.5030020475387573,0.050000000745058,0.231156587600708,291.1590881347656,291.1499938964844,263.30731201171875,261.5342712402344,280.6162109375,293.64630126953125,291.158203125,1.0,0.2215645462274551,0.9219968914985656,0.9219968914985656,1.0,1.0,-0.9375841617584229,0.4029106497764587,0.5346735119819641,0.1649380922317505,0.0,0.0,0.4807251095771789,40.11442947387695,43.0,-4.612209320068359,-9944.67578125,110.75895690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410949707031,307.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.435546875,18000.0,0.0,0.0,0.2272546589374542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210555851459503,0.4210607409477234,-5.1645238272612914e-06,0.0,0.0002306345850229,0.0,0.0,22.42271423339844,0.0,0.0,0.0,0.3438215553760528,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0728958770632743,-1789.6212158203125,304.1474609375,0.7010073065757751,0.1255684345960617,0.1139899119734764,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5030020475387573,0.050000000745058,0.0487305149435997,293.1707458496094,297.1499938964844,293.1499938964844,0.0129649098962545,-544.5341796875,303.6742858886719,0.5030020475387573,0.050000000745058,0.0359921939671039,293.1585998535156,297.1499938964844,293.1499938964844,0.2828461527824402,-5523.77587890625,304.16387939453125,0.9990000128746032,0.4327946901321411,0.3513965308666229,293.30499267578125,297.1499938964844,293.1499938964844,0.0037973616272211,-1431.9000244140625,296.2919311523437,0.5030020475387573,0.050000000745058,0.231156587600708,291.1590881347656,291.1499938964844,263.30731201171875,261.5342712402344,280.6162109375,293.64630126953125,291.158203125,1.0,0.2215645462274551,0.9219968914985656,0.9219968914985656,1.0,1.0,-0.9375841617584229,0.4029106497764587,0.5346735119819641,0.1649380922317505,0.0,0.0,0.4807251095771789,40.11442947387695,43.0,-4.612209320068359,-9944.67578125,110.75895690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410949707031,307.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.435546875,18000.0,0.0,0.0,0.2272546589374542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210555851459503,0.4210607409477234,-5.1645238272612914e-06,0.0,0.0002306345850229,0.0,0.0,22.42271423339844,0.0,0.0,0.0,0.3438215553760528,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0735895708203315,-1802.330078125,304.14715576171875,0.7009733319282532,0.1263702511787414,0.114724576473236,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5018715858459473,0.050000000745058,0.0487477071583271,293.16522216796875,297.1499938964844,293.1499938964844,0.0130027057603001,-545.455078125,303.68194580078125,0.5018715858459473,0.050000000745058,0.0360048897564411,293.156494140625,297.1499938964844,293.1499938964844,0.2850125432014465,-5560.3369140625,304.1556091308594,0.9990000128746032,0.4330136179924011,0.3537096977233886,293.30279541015625,297.1499938964844,293.1499938964844,0.0037634074687957,-1420.022705078125,296.2390441894531,0.5018715858459473,0.050000000745058,0.2312381416559219,291.1505432128906,291.1499938964844,263.2833251953125,261.5187072753906,280.5934753417969,293.6290283203125,291.1492614746094,1.0,0.2227624803781509,0.9223034381866456,0.9223034381866456,1.0,1.0,-0.9413749575614928,0.4046263992786407,0.5367485284805298,0.1657227128744125,0.0,0.0,0.481198102235794,40.590240478515625,46.0,-11.498351097106934,-9990.412109375,112.34928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022216796875,307.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.2277532815933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209910929203033,0.4209962487220764,-5.160667114978423e-06,0.0,0.0002311406278749,0.0,0.0,22.40373039245605,0.0,0.0,0.0,0.3437552452087402,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0735895708203315,-1802.330078125,304.14715576171875,0.7009733319282532,0.1263702511787414,0.114724576473236,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5018715858459473,0.050000000745058,0.0487477071583271,293.16522216796875,297.1499938964844,293.1499938964844,0.0130027057603001,-545.455078125,303.68194580078125,0.5018715858459473,0.050000000745058,0.0360048897564411,293.156494140625,297.1499938964844,293.1499938964844,0.2850125432014465,-5560.3369140625,304.1556091308594,0.9990000128746032,0.4330136179924011,0.3537096977233886,293.30279541015625,297.1499938964844,293.1499938964844,0.0037634074687957,-1420.022705078125,296.2390441894531,0.5018715858459473,0.050000000745058,0.2312381416559219,291.1505432128906,291.1499938964844,263.2833251953125,261.5187072753906,280.5934753417969,293.6290283203125,291.1492614746094,1.0,0.2227624803781509,0.9223034381866456,0.9223034381866456,1.0,1.0,-0.9413749575614928,0.4046263992786407,0.5367485284805298,0.1657227128744125,0.0,0.0,0.481198102235794,40.590240478515625,46.0,-11.498351097106934,-9990.412109375,112.34928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022216796875,307.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.2277532815933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209910929203033,0.4209962487220764,-5.160667114978423e-06,0.0,0.0002311406278749,0.0,0.0,22.40373039245605,0.0,0.0,0.0,0.3437552452087402,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743078961968422,-1815.52734375,304.1469116210937,0.6993952393531799,0.1271684020757675,0.1154758110642433,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4996750652790069,0.050000000745058,0.048782143741846,293.1597900390625,297.1499938964844,293.1499938964844,0.0130544630810618,-546.7085571289062,303.6913757324219,0.4996750652790069,0.050000000745058,0.0360303223133087,293.1593322753906,297.1499938964844,293.1499938964844,0.2894924879074096,-5632.85009765625,304.1462707519531,0.9990000128746032,0.4322841465473175,0.3582979142665863,293.3008117675781,297.1499938964844,293.1499938964844,0.0037311948835849,-1408.8299560546875,296.1853332519531,0.4996750652790069,0.050000000745058,0.2314014732837677,291.1403503417969,291.1499938964844,263.2607116699219,261.5042724609375,280.5784606933594,293.625244140625,291.1390686035156,1.0,0.2249574214220047,0.9225183725357056,0.9225183725357056,1.0,1.0,-0.9480504393577576,0.4075983464717865,0.5404521226882935,0.1672015488147735,0.0,0.0,0.4831597208976745,41.53595352172852,49.0,-14.010711669921877,-10063.7900390625,115.34972381591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,307.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.84375,18000.0,0.0,0.0,0.2281907498836517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232074916362762,0.4232126772403717,-5.1677038754860405e-06,0.0,0.0002315846068086,0.0,0.0,22.57744026184082,0.0,0.0,0.0,0.3443971276283264,4.0,0.0,1.0
