time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743078961968422,-1815.52734375,304.1469116210937,0.6993952393531799,0.1271684020757675,0.1154758110642433,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4996750652790069,0.050000000745058,0.048782143741846,293.1597900390625,297.1499938964844,293.1499938964844,0.0130544630810618,-546.7085571289062,303.6913757324219,0.4996750652790069,0.050000000745058,0.0360303223133087,293.1593322753906,297.1499938964844,293.1499938964844,0.2894924879074096,-5632.85009765625,304.1462707519531,0.9990000128746032,0.4322841465473175,0.3582979142665863,293.3008117675781,297.1499938964844,293.1499938964844,0.0037311948835849,-1408.8299560546875,296.1853332519531,0.4996750652790069,0.050000000745058,0.2314014732837677,291.1403503417969,291.1499938964844,263.2607116699219,261.5042724609375,280.5784606933594,293.625244140625,291.1390686035156,1.0,0.2249574214220047,0.9225183725357056,0.9225183725357056,1.0,1.0,-0.9480504393577576,0.4075983464717865,0.5404521226882935,0.1672015488147735,0.0,0.0,0.4831597208976745,41.53595352172852,49.0,-14.010711669921877,-10063.7900390625,115.34972381591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,307.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.84375,18000.0,0.0,0.0,0.2281907498836517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232074916362762,0.4232126772403717,-5.1677038754860405e-06,0.0,0.0002315846068086,0.0,0.0,22.57744026184082,0.0,0.0,0.0,0.3443971276283264,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750279501080513,-1828.775390625,304.146728515625,0.6965986490249634,0.1279506683349609,0.1162290796637535,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4966892600059509,0.050000000745058,0.0488311499357223,293.1544494628906,297.1499938964844,293.1499938964844,0.0131166940554976,-548.189453125,303.7023620605469,0.4966892600059509,0.050000000745058,0.0360665209591388,293.1665344238281,297.1499938964844,293.1499938964844,0.2958733141422272,-5734.30322265625,304.13690185546875,0.9990000128746032,0.4305941462516784,0.3647284805774688,293.29913330078125,297.1499938964844,293.1499938964844,0.0037000621668994,-1398.00146484375,296.1315002441406,0.4966892600059509,0.050000000745058,0.2316339462995529,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.57037353515625,293.63311767578125,291.1289978027344,1.0,0.2279615253210067,0.9227333068847656,0.9227333068847656,1.0,1.0,-0.9570531845092772,0.4115833044052124,0.5454698801040649,0.1692611277103424,0.0,0.0,0.4864862561225891,42.878414154052734,52.0,-14.158825874328612,-10158.0185546875,119.56212615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,307.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6484375,18000.0,0.0,0.0,0.2287489473819732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275832772254944,0.4275884628295898,-5.185694590181811e-06,0.0,0.0002321511128684,0.0,0.0,22.93843650817871,0.0,0.0,0.0,0.3457227647304535,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750279501080513,-1828.775390625,304.146728515625,0.6965986490249634,0.1279506683349609,0.1162290796637535,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4966892600059509,0.050000000745058,0.0488311499357223,293.1544494628906,297.1499938964844,293.1499938964844,0.0131166940554976,-548.189453125,303.7023620605469,0.4966892600059509,0.050000000745058,0.0360665209591388,293.1665344238281,297.1499938964844,293.1499938964844,0.2958733141422272,-5734.30322265625,304.13690185546875,0.9990000128746032,0.4305941462516784,0.3647284805774688,293.29913330078125,297.1499938964844,293.1499938964844,0.0037000621668994,-1398.00146484375,296.1315002441406,0.4966892600059509,0.050000000745058,0.2316339462995529,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.57037353515625,293.63311767578125,291.1289978027344,1.0,0.2279615253210067,0.9227333068847656,0.9227333068847656,1.0,1.0,-0.9570531845092772,0.4115833044052124,0.5454698801040649,0.1692611277103424,0.0,0.0,0.4864862561225891,42.878414154052734,52.0,-14.158825874328612,-10158.0185546875,119.56212615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,307.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6484375,18000.0,0.0,0.0,0.2287489473819732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275832772254944,0.4275884628295898,-5.185694590181811e-06,0.0,0.0002321511128684,0.0,0.0,22.93843650817871,0.0,0.0,0.0,0.3457227647304535,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753842666745185,-1835.3360595703125,304.1466979980469,0.6948412656784058,0.1283333450555801,0.116603210568428,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4949770867824554,0.050000000745058,0.0488603860139846,293.15185546875,297.1499938964844,293.1499938964844,0.0131510458886623,-548.9953002929688,303.7083740234375,0.4949770867824554,0.050000000745058,0.0360881127417087,293.17156982421875,297.1499938964844,293.1499938964844,0.299660861492157,-5793.9296875,304.1324157714844,0.9990000128746032,0.4293974339962005,0.3685111403465271,293.29840087890625,297.1499938964844,293.1499938964844,0.0036847351584583,-1392.6524658203125,296.1045837402344,0.4949770867824554,0.050000000745058,0.231772631406784,291.1253662109375,291.1499938964844,263.22967529296875,261.4851989746094,280.5687561035156,293.6409912109375,291.12420654296875,1.0,0.2297136336565017,0.9228407740592957,0.9228407740592957,1.0,1.0,-0.9622693061828612,0.4138860702514648,0.5483832359313965,0.1704763174057006,0.0,0.0,0.4886155128479004,43.67830276489258,52.0,-13.737037658691406,-10211.1884765625,122.0698013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,307.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.884765625,18000.0,0.0,0.0,0.2291221618652343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305305182933807,0.4305357038974762,-5.198675353312865e-06,0.0,0.000232529870118,0.0,0.0,23.18675994873047,0.0,0.0,0.0,0.3466291129589081,4.0,0.0,1.0
665160,293.12359619140625,297.1499938964844,293.1499938964844,0.0757363736629486,-1841.8211669921875,304.1466369628906,0.6928919553756714,0.1287095993757248,0.1169744580984115,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4931515157222748,0.050000000745058,0.0488924346864223,293.1493225097656,297.1499938964844,293.1499938964844,0.0131872603669762,-549.8361206054688,303.7147216796875,0.4931515157222748,0.050000000745058,0.0361117832362651,293.17742919921875,297.1499938964844,293.1499938964844,0.3037910759449005,-5858.55908203125,304.12811279296875,0.9990000128746032,0.4279735684394836,0.3726137578487396,293.2977294921875,297.1499938964844,293.1499938964844,0.0036695145536214,-1387.322998046875,296.0777282714844,0.4931515157222748,0.050000000745058,0.2319246530532837,291.12078857421875,291.1499938964844,263.2202453613281,261.4796142578125,280.5687561035156,293.6513366699219,291.1197204589844,1.0,0.2316073030233383,0.9229111075401306,0.9229111075401306,1.0,1.0,-0.9678879976272584,0.4163621068000793,0.551525890827179,0.1717983335256576,0.0,0.0,0.4910233616828918,44.55461120605469,40.0,-13.085189819335938,-10267.5791015625,124.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586486816406,307.30242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.423828125,18000.0,0.0,0.0,0.2295797914266586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339499771595001,0.4339551925659179,-5.214239081396954e-06,0.0,0.0002329943090444,0.0,0.0,23.47873878479004,0.0,0.0,0.0,0.3476890325546264,4.0,0.0,1.0
665220,293.123046875,297.1499938964844,293.1499938964844,0.0762819945812225,-1851.6929931640625,304.1468811035156,0.69663405418396,0.1294898986816406,0.1176390200853347,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4947130680084228,0.050000000745058,0.0488649420440197,293.1441345214844,297.1499938964844,293.1499938964844,0.0132062984630465,-550.0069580078125,303.7295227050781,0.4947130680084228,0.050000000745058,0.0360914804041385,293.183837890625,297.1499938964844,293.1499938964844,0.3007790744304657,-5807.3974609375,304.1410217285156,0.9990000128746032,0.4259463548660278,0.3691002130508423,293.29644775390625,297.1499938964844,293.1499938964844,0.0036318250931799,-1373.270751953125,296.0316772460937,0.4947130680084228,0.050000000745058,0.2317942380905151,291.1234741210937,291.1499938964844,263.2027893066406,261.4696960449219,280.5615539550781,293.6517639160156,291.1263427734375,1.0,0.2296297550201416,0.9230517148971558,0.9230517148971558,1.0,1.0,-0.9642621874809264,0.4147727191448211,0.549489438533783,0.1709447503089904,0.0,0.0,0.4947657883167267,43.81694793701172,28.0,12.329275131225586,-10299.94921875,122.7591781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,307.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.931640625,18000.0,0.0,0.0,0.2306734174489975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409723877906799,0.4409776329994201,-5.250523827271536e-06,0.0,0.0002341041981708,0.0,0.0,24.102144241333008,0.0,0.0,0.0,0.3498930931091308,4.0,0.0,1.0
665280,293.123046875,297.1499938964844,293.1499938964844,0.0762819945812225,-1851.6929931640625,304.1468811035156,0.69663405418396,0.1294898986816406,0.1176390200853347,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4947130680084228,0.050000000745058,0.0488649420440197,293.1441345214844,297.1499938964844,293.1499938964844,0.0132062984630465,-550.0069580078125,303.7295227050781,0.4947130680084228,0.050000000745058,0.0360914804041385,293.183837890625,297.1499938964844,293.1499938964844,0.3007790744304657,-5807.3974609375,304.1410217285156,0.9990000128746032,0.4259463548660278,0.3691002130508423,293.29644775390625,297.1499938964844,293.1499938964844,0.0036318250931799,-1373.270751953125,296.0316772460937,0.4947130680084228,0.050000000745058,0.2317942380905151,291.1234741210937,291.1499938964844,263.2027893066406,261.4696960449219,280.5615539550781,293.6517639160156,291.1263427734375,1.0,0.2296297550201416,0.9230517148971558,0.9230517148971558,1.0,1.0,-0.9642621874809264,0.4147727191448211,0.549489438533783,0.1709447503089904,0.0,0.0,0.4947657883167267,43.81694793701172,28.0,12.329275131225586,-10299.94921875,122.7591781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,307.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.931640625,18000.0,0.0,0.0,0.2306734174489975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409723877906799,0.4409776329994201,-5.250523827271536e-06,0.0,0.0002341041981708,0.0,0.0,24.102144241333008,0.0,0.0,0.0,0.3498930931091308,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.076610043644905,-1857.204345703125,304.1473693847656,0.7075596451759338,0.1303199082612991,0.118270568549633,294.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.501200795173645,0.050000000745058,0.0487580373883247,293.1386413574219,297.1499938964844,293.1499938964844,0.0131620829924941,-548.2554321289062,303.7478942871094,0.501200795173645,0.050000000745058,0.0360125191509723,293.1741638183594,297.1499938964844,293.1499938964844,0.2869209051132202,-5584.93896484375,304.1673278808594,0.9990000128746032,0.4270151853561401,0.3550976812839508,293.294921875,297.1499938964844,293.1499938964844,0.0035845001693814,-1354.2799072265625,296.0043334960937,0.501200795173645,0.050000000745058,0.2312871366739273,291.1541748046875,291.1499938964844,263.1875,261.461669921875,280.528076171875,293.5995788574219,291.1586303710937,1.0,0.2232553213834762,0.9231923222541808,0.9231923222541808,1.0,1.0,-0.9473863244056702,0.4074008464813232,0.5399854779243469,0.1668821275234222,0.0,0.0,0.4922881126403808,40.91498947143555,31.0,38.710716247558594,-10212.2666015625,114.19927978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,307.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.099609375,18000.0,0.0,0.0,0.2315778285264969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403359293937683,0.4403412044048309,-5.261070327833295e-06,0.0,0.0002350220602238,0.0,0.0,24.100481033325195,0.0,0.0,0.0,0.349852591753006,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.076610043644905,-1857.204345703125,304.1473693847656,0.7075596451759338,0.1303199082612991,0.118270568549633,294.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.501200795173645,0.050000000745058,0.0487580373883247,293.1386413574219,297.1499938964844,293.1499938964844,0.0131620829924941,-548.2554321289062,303.7478942871094,0.501200795173645,0.050000000745058,0.0360125191509723,293.1741638183594,297.1499938964844,293.1499938964844,0.2869209051132202,-5584.93896484375,304.1673278808594,0.9990000128746032,0.4270151853561401,0.3550976812839508,293.294921875,297.1499938964844,293.1499938964844,0.0035845001693814,-1354.2799072265625,296.0043334960937,0.501200795173645,0.050000000745058,0.2312871366739273,291.1541748046875,291.1499938964844,263.1875,261.461669921875,280.528076171875,293.5995788574219,291.1586303710937,1.0,0.2232553213834762,0.9231923222541808,0.9231923222541808,1.0,1.0,-0.9473863244056702,0.4074008464813232,0.5399854779243469,0.1668821275234222,0.0,0.0,0.4922881126403808,40.91498947143555,31.0,38.710716247558594,-10212.2666015625,114.19927978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,307.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.099609375,18000.0,0.0,0.0,0.2315778285264969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403359293937683,0.4403412044048309,-5.261070327833295e-06,0.0,0.0002350220602238,0.0,0.0,24.100481033325195,0.0,0.0,0.0,0.349852591753006,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770343914628028,-1864.612548828125,304.14752197265625,0.7155972719192505,0.1311764419078827,0.1189687848091125,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5059871077537537,0.050000000745058,0.0486867725849151,293.1329650878906,297.1499938964844,293.1499938964844,0.0131472526118159,-547.2734985351562,303.7684020996094,0.5059871077537537,0.050000000745058,0.0359598845243454,293.1552429199219,297.1499938964844,293.1499938964844,0.2769265174865722,-5426.84814453125,304.1777038574219,0.9990000128746032,0.4302422404289245,0.345445841550827,293.29296875,297.1499938964844,293.1499938964844,0.0035405636299401,-1336.8765869140625,295.9761047363281,0.5059871077537537,0.050000000745058,0.2309490889310836,291.18048095703125,291.1499938964844,263.1745300292969,261.4556579589844,280.4830627441406,293.52801513671875,291.181640625,1.0,0.2194269150495529,0.9234407544136048,0.9234407544136048,1.0,1.0,-0.9360806345939636,0.4025059342384338,0.5335747003555298,0.164100170135498,0.0,0.0,0.4861558079719543,38.9796142578125,34.0,26.871017456054688,-10112.7314453125,108.6242904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,307.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.490234375,18000.0,0.0,0.0,0.2318389862775802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320401847362518,0.432045429944992,-5.229927410255186e-06,0.0,0.0002352871088078,0.0,0.0,23.410892486572266,0.0,0.0,0.0,0.3474040627479553,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770343914628028,-1864.612548828125,304.14752197265625,0.7155972719192505,0.1311764419078827,0.1189687848091125,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5059871077537537,0.050000000745058,0.0486867725849151,293.1329650878906,297.1499938964844,293.1499938964844,0.0131472526118159,-547.2734985351562,303.7684020996094,0.5059871077537537,0.050000000745058,0.0359598845243454,293.1552429199219,297.1499938964844,293.1499938964844,0.2769265174865722,-5426.84814453125,304.1777038574219,0.9990000128746032,0.4302422404289245,0.345445841550827,293.29296875,297.1499938964844,293.1499938964844,0.0035405636299401,-1336.8765869140625,295.9761047363281,0.5059871077537537,0.050000000745058,0.2309490889310836,291.18048095703125,291.1499938964844,263.1745300292969,261.4556579589844,280.4830627441406,293.52801513671875,291.181640625,1.0,0.2194269150495529,0.9234407544136048,0.9234407544136048,1.0,1.0,-0.9360806345939636,0.4025059342384338,0.5335747003555298,0.164100170135498,0.0,0.0,0.4861558079719543,38.9796142578125,34.0,26.871017456054688,-10112.7314453125,108.6242904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,307.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.490234375,18000.0,0.0,0.0,0.2318389862775802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320401847362518,0.432045429944992,-5.229927410255186e-06,0.0,0.0002352871088078,0.0,0.0,23.410892486572266,0.0,0.0,0.0,0.3474040627479553,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0776799321174621,-1876.4713134765625,304.14727783203125,0.7203075289726257,0.1320611834526062,0.1197224855422973,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5085214376449585,0.050000000745058,0.0486515201628208,293.12713623046875,297.1499938964844,293.1499938964844,0.0131857171654701,-547.8710327148438,303.7903747558594,0.5085214376449585,0.050000000745058,0.0359338484704494,293.1396484375,297.1499938964844,293.1499938964844,0.2719404995441437,-5349.962890625,304.17657470703125,0.9990000128746032,0.433280199766159,0.3405704498291015,293.29058837890625,297.1499938964844,293.1499938964844,0.0035049717407673,-1323.7987060546875,295.93341064453125,0.5085214376449585,0.050000000745058,0.2307818681001663,291.1808166503906,291.1499938964844,263.1640930175781,261.451904296875,280.4493408203125,293.47637939453125,291.1801452636719,1.0,0.2175004929304123,0.9236891269683838,0.9236891269683838,1.0,1.0,-0.9308578372001648,0.4002618789672851,0.5305959582328796,0.1627959609031677,0.0,0.0,0.4818695187568664,38.026458740234375,37.0,3.548585891723633,-10058.3779296875,105.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069091796875,307.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.216796875,18000.0,0.0,0.0,0.2314783036708831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244812130928039,0.4244864284992218,-5.190119736653287e-06,0.0,0.0002349210553802,0.0,0.0,22.748291015625,0.0,0.0,0.0,0.3450202941894531,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0776799321174621,-1876.4713134765625,304.14727783203125,0.7203075289726257,0.1320611834526062,0.1197224855422973,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5085214376449585,0.050000000745058,0.0486515201628208,293.12713623046875,297.1499938964844,293.1499938964844,0.0131857171654701,-547.8710327148438,303.7903747558594,0.5085214376449585,0.050000000745058,0.0359338484704494,293.1396484375,297.1499938964844,293.1499938964844,0.2719404995441437,-5349.962890625,304.17657470703125,0.9990000128746032,0.433280199766159,0.3405704498291015,293.29058837890625,297.1499938964844,293.1499938964844,0.0035049717407673,-1323.7987060546875,295.93341064453125,0.5085214376449585,0.050000000745058,0.2307818681001663,291.1808166503906,291.1499938964844,263.1640930175781,261.451904296875,280.4493408203125,293.47637939453125,291.1801452636719,1.0,0.2175004929304123,0.9236891269683838,0.9236891269683838,1.0,1.0,-0.9308578372001648,0.4002618789672851,0.5305959582328796,0.1627959609031677,0.0,0.0,0.4818695187568664,38.026458740234375,37.0,3.548585891723633,-10058.3779296875,105.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069091796875,307.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.216796875,18000.0,0.0,0.0,0.2314783036708831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244812130928039,0.4244864284992218,-5.190119736653287e-06,0.0,0.0002349210553802,0.0,0.0,22.748291015625,0.0,0.0,0.0,0.3450202941894531,4.0,0.0,1.0
665700,293.1203308105469,297.1499938964844,293.1499938964844,0.0780407264828682,-1883.150634765625,304.1470947265625,0.7217535376548767,0.1325135678052902,0.1201189160346984,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.509076714515686,0.050000000745058,0.0486440137028694,293.1241760253906,297.1499938964844,293.1499938964844,0.01321551669389,-548.4496459960938,303.8021240234375,0.509076714515686,0.050000000745058,0.035928301513195,293.1338806152344,297.1499938964844,293.1499938964844,0.2708280384540558,-5333.71826171875,304.1737670898437,0.9990000128746032,0.4345462918281555,0.3395233750343323,293.289306640625,297.1499938964844,293.1499938964844,0.0034890207462012,-1318.0843505859375,295.9104919433594,0.509076714515686,0.050000000745058,0.230746254324913,291.1776428222656,291.1499938964844,263.1598815917969,261.4508972167969,280.4369201660156,293.4582214355469,291.17657470703125,1.0,0.2171455770730972,0.9238133430480956,0.9238133430480956,1.0,1.0,-0.9300178289413452,0.3999123573303222,0.530105471611023,0.1625670343637466,0.0,0.0,0.480340838432312,37.82623291015625,37.0,-3.807583570480346,-10048.7470703125,105.4993133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151733398437,307.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.109375,18000.0,0.0,0.0,0.2311325520277023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217463135719299,0.421751469373703,-5.17461376148276e-06,0.0,0.0002345701650483,0.0,0.0,22.506988525390625,0.0,0.0,0.0,0.3441340625286102,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784194692969322,-1890.1845703125,304.1469421386719,0.7226693630218506,0.1329694241285324,0.1205251887440681,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5091997981071472,0.050000000745058,0.0486423596739769,293.1212158203125,297.1499938964844,293.1499938964844,0.0132510494440793,-549.1734008789062,303.8143310546875,0.5091997981071472,0.050000000745058,0.0359270796179771,293.12957763671875,297.1499938964844,293.1499938964844,0.270528107881546,-5330.45947265625,304.16998291015625,0.9990000128746032,0.4355973899364471,0.3392921984195709,293.2880554199219,297.1499938964844,293.1499938964844,0.0034738488029688,-1312.7188720703125,295.88690185546875,0.5091997981071472,0.050000000745058,0.230738416314125,291.173095703125,291.1499938964844,263.1564025878906,261.4505310058594,280.4272155761719,293.4447021484375,291.17169189453125,1.0,0.2171466946601867,0.9239550232887268,0.9239550232887268,1.0,1.0,-0.9302144646644592,0.4000145196914673,0.5301999449729919,0.1625877767801284,0.0,0.0,0.4792526960372925,37.78591537475586,40.0,-9.482880592346191,-10048.4013671875,105.4771957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592102050781,307.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.640625,18000.0,0.0,0.0,0.230716735124588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196367561817169,0.41964191198349,-5.1621723287098575e-06,0.0,0.0002341481449548,0.0,0.0,22.320030212402344,0.0,0.0,0.0,0.3434454202651977,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792136043310165,-1904.9837646484373,304.1466369628906,0.7231012582778931,0.1338807046413421,0.12135561555624,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5083073973655701,0.050000000745058,0.0486544296145439,293.1153869628906,297.1499938964844,293.1499938964844,0.0133366556838154,-550.9766235351562,303.8400573730469,0.5083073973655701,0.050000000745058,0.0359359979629516,293.1253356933594,297.1499938964844,293.1499938964844,0.2720860540866852,-5358.181640625,304.1606750488281,0.9990000128746032,0.4369852244853973,0.3409759402275085,293.2855834960937,297.1499938964844,293.1499938964844,0.0034454497508704,-1302.8348388671875,295.838134765625,0.5083073973655701,0.050000000745058,0.2307956665754318,291.160888671875,291.1499938964844,263.1516418457031,261.45172119140625,280.4154052734375,293.4299621582031,291.1591491699219,1.0,0.2180840224027633,0.924238383769989,0.924238383769989,1.0,1.0,-0.9333248138427734,0.4013987183570862,0.5319260954856873,0.1632898300886154,0.0,0.0,0.4785867929458618,38.12568283081055,43.0,-16.51352310180664,-10073.751953125,106.67636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,307.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.12109375,18000.0,0.0,0.0,0.2297986447811126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175976514816284,0.4176027774810791,-5.1474089559633285e-06,0.0,0.0002332164149265,0.0,0.0,22.12978744506836,0.0,0.0,0.0,0.3427433669567108,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792136043310165,-1904.9837646484373,304.1466369628906,0.7231012582778931,0.1338807046413421,0.12135561555624,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5083073973655701,0.050000000745058,0.0486544296145439,293.1153869628906,297.1499938964844,293.1499938964844,0.0133366556838154,-550.9766235351562,303.8400573730469,0.5083073973655701,0.050000000745058,0.0359359979629516,293.1253356933594,297.1499938964844,293.1499938964844,0.2720860540866852,-5358.181640625,304.1606750488281,0.9990000128746032,0.4369852244853973,0.3409759402275085,293.2855834960937,297.1499938964844,293.1499938964844,0.0034454497508704,-1302.8348388671875,295.838134765625,0.5083073973655701,0.050000000745058,0.2307956665754318,291.160888671875,291.1499938964844,263.1516418457031,261.45172119140625,280.4154052734375,293.4299621582031,291.1591491699219,1.0,0.2180840224027633,0.924238383769989,0.924238383769989,1.0,1.0,-0.9333248138427734,0.4013987183570862,0.5319260954856873,0.1632898300886154,0.0,0.0,0.4785867929458618,38.12568283081055,43.0,-16.51352310180664,-10073.751953125,106.67636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,307.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.12109375,18000.0,0.0,0.0,0.2297986447811126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175976514816284,0.4176027774810791,-5.1474089559633285e-06,0.0,0.0002332164149265,0.0,0.0,22.12978744506836,0.0,0.0,0.0,0.3427433669567108,4.0,0.0,1.0
665940,293.1186218261719,297.1499938964844,293.1499938964844,0.0800232514739036,-1920.104248046875,304.1464233398437,0.721947193145752,0.1347759664058685,0.1221925020217895,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5061700344085693,0.050000000745058,0.0486841686069965,293.1097717285156,297.1499938964844,293.1499938964844,0.0134366769343614,-553.0978393554688,303.86724853515625,0.5061700344085693,0.050000000745058,0.0359579622745513,293.1265869140625,297.1499938964844,293.1499938964844,0.2760886251926422,-5424.23095703125,304.15045166015625,0.9990000128746032,0.4373645186424255,0.3450884521007538,293.28338623046875,297.1499938964844,293.1499938964844,0.00341861625202,-1293.5703125,295.7885437011719,0.5061700344085693,0.050000000745058,0.2309367358684539,291.1473083496094,291.1499938964844,263.1499938964844,261.4556884765625,280.41259765625,293.4293212890625,291.1455383300781,1.0,0.2200790643692016,0.9245217442512512,0.9245217442512512,1.0,1.0,-0.9394956231117249,0.4041087925434112,0.535386860370636,0.1647501587867736,0.0,0.0,0.479857325553894,38.94816207885742,46.0,-18.74085807800293,-10128.6845703125,109.31224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,307.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.2289691567420959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185310900211334,0.4185362458229065,-5.14696830578032e-06,0.0,0.0002323745866306,0.0,0.0,22.18944931030273,0.0,0.0,0.0,0.342965304851532,4.0,0.0,1.0
666000,293.1186218261719,297.1499938964844,293.1499938964844,0.0800232514739036,-1920.104248046875,304.1464233398437,0.721947193145752,0.1347759664058685,0.1221925020217895,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5061700344085693,0.050000000745058,0.0486841686069965,293.1097717285156,297.1499938964844,293.1499938964844,0.0134366769343614,-553.0978393554688,303.86724853515625,0.5061700344085693,0.050000000745058,0.0359579622745513,293.1265869140625,297.1499938964844,293.1499938964844,0.2760886251926422,-5424.23095703125,304.15045166015625,0.9990000128746032,0.4373645186424255,0.3450884521007538,293.28338623046875,297.1499938964844,293.1499938964844,0.00341861625202,-1293.5703125,295.7885437011719,0.5061700344085693,0.050000000745058,0.2309367358684539,291.1473083496094,291.1499938964844,263.1499938964844,261.4556884765625,280.41259765625,293.4293212890625,291.1455383300781,1.0,0.2200790643692016,0.9245217442512512,0.9245217442512512,1.0,1.0,-0.9394956231117249,0.4041087925434112,0.535386860370636,0.1647501587867736,0.0,0.0,0.479857325553894,38.94816207885742,46.0,-18.74085807800293,-10128.6845703125,109.31224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,307.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.2289691567420959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185310900211334,0.4185362458229065,-5.14696830578032e-06,0.0,0.0002323745866306,0.0,0.0,22.18944931030273,0.0,0.0,0.0,0.342965304851532,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808613449335098,-1935.7686767578125,304.1462097167969,0.7196083664894104,0.1357269436120987,0.1230660751461982,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5031182169914246,0.050000000745058,0.0487287268042564,293.1039733886719,297.1499938964844,293.1499938964844,0.0135516319423913,-555.4973754882812,303.8969421386719,0.5031182169914246,0.050000000745058,0.035990871489048,293.1322937011719,297.1499938964844,293.1499938964844,0.2820874154567718,-5520.99462890625,304.14031982421875,0.9990000128746032,0.4368084967136383,0.3511603772640228,293.2810363769531,297.1499938964844,293.1499938964844,0.0033938765991479,-1285.0426025390625,295.7402038574219,0.5031182169914246,0.050000000745058,0.2311480939388275,291.1340637207031,291.1499938964844,263.1499938964844,261.4610900878906,280.4170837402344,293.4402770996094,291.1324462890625,1.0,0.2229354977607727,0.9247177839279176,0.9247177839279176,1.0,1.0,-0.9481775760650636,0.4079020917415619,0.540275514125824,0.1668467968702316,0.0,0.0,0.4828747510910034,40.175777435302734,49.0,-18.49442672729492,-10206.5732421875,113.18423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,307.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.744140625,18000.0,0.0,0.0,0.2284484505653381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222010970115661,0.4222062528133392,-5.160251021152362e-06,0.0,0.000231846133829,0.0,0.0,22.48217964172364,0.0,0.0,0.0,0.3440491259098053,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808613449335098,-1935.7686767578125,304.1462097167969,0.7196083664894104,0.1357269436120987,0.1230660751461982,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5031182169914246,0.050000000745058,0.0487287268042564,293.1039733886719,297.1499938964844,293.1499938964844,0.0135516319423913,-555.4973754882812,303.8969421386719,0.5031182169914246,0.050000000745058,0.035990871489048,293.1322937011719,297.1499938964844,293.1499938964844,0.2820874154567718,-5520.99462890625,304.14031982421875,0.9990000128746032,0.4368084967136383,0.3511603772640228,293.2810363769531,297.1499938964844,293.1499938964844,0.0033938765991479,-1285.0426025390625,295.7402038574219,0.5031182169914246,0.050000000745058,0.2311480939388275,291.1340637207031,291.1499938964844,263.1499938964844,261.4610900878906,280.4170837402344,293.4402770996094,291.1324462890625,1.0,0.2229354977607727,0.9247177839279176,0.9247177839279176,1.0,1.0,-0.9481775760650636,0.4079020917415619,0.540275514125824,0.1668467968702316,0.0,0.0,0.4828747510910034,40.175777435302734,49.0,-18.49442672729492,-10206.5732421875,113.18423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,307.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.744140625,18000.0,0.0,0.0,0.2284484505653381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222010970115661,0.4222062528133392,-5.160251021152362e-06,0.0,0.000231846133829,0.0,0.0,22.48217964172364,0.0,0.0,0.0,0.3440491259098053,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817706957459449,-1952.7706298828125,304.1459655761719,0.7164708971977234,0.1367561370134353,0.1240309700369834,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4994426965713501,0.050000000745058,0.0487858168780803,293.09771728515625,297.1499938964844,293.1499938964844,0.0136812962591648,-558.1489868164062,303.92999267578125,0.4994426965713501,0.050000000745058,0.0360330380499362,293.1415100097656,297.1499938964844,293.1499938964844,0.2897163033485412,-5642.2490234375,304.1308898925781,0.9990000128746032,0.4353914260864258,0.3587900996208191,293.2783203125,297.1499938964844,293.1499938964844,0.003371252445504,-1277.2451171875,295.6941833496094,0.4994426965713501,0.050000000745058,0.2314189076423645,291.12164306640625,291.1499938964844,263.1499938964844,261.4664306640625,280.42724609375,293.4615478515625,291.1201477050781,1.0,0.2264896780252456,0.9249138236045836,0.9249138236045836,1.0,1.0,-0.9589364528656006,0.4125975966453552,0.5463388562202454,0.1694763898849487,0.0,0.0,0.4875057935714721,41.746185302734375,52.0,-17.281497955322266,-10303.087890625,118.14672088623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,307.4853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.31640625,18000.0,0.0,0.0,0.2284171879291534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284376502037048,0.4284428358078003,-5.1867132242477965e-06,0.0,0.0002318144106538,0.0,0.0,22.99960899353028,0.0,0.0,0.0,0.3459502458572387,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817706957459449,-1952.7706298828125,304.1459655761719,0.7164708971977234,0.1367561370134353,0.1240309700369834,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4994426965713501,0.050000000745058,0.0487858168780803,293.09771728515625,297.1499938964844,293.1499938964844,0.0136812962591648,-558.1489868164062,303.92999267578125,0.4994426965713501,0.050000000745058,0.0360330380499362,293.1415100097656,297.1499938964844,293.1499938964844,0.2897163033485412,-5642.2490234375,304.1308898925781,0.9990000128746032,0.4353914260864258,0.3587900996208191,293.2783203125,297.1499938964844,293.1499938964844,0.003371252445504,-1277.2451171875,295.6941833496094,0.4994426965713501,0.050000000745058,0.2314189076423645,291.12164306640625,291.1499938964844,263.1499938964844,261.4664306640625,280.42724609375,293.4615478515625,291.1201477050781,1.0,0.2264896780252456,0.9249138236045836,0.9249138236045836,1.0,1.0,-0.9589364528656006,0.4125975966453552,0.5463388562202454,0.1694763898849487,0.0,0.0,0.4875057935714721,41.746185302734375,52.0,-17.281497955322266,-10303.087890625,118.14672088623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,307.4853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.31640625,18000.0,0.0,0.0,0.2284171879291534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284376502037048,0.4284428358078003,-5.1867132242477965e-06,0.0,0.0002318144106538,0.0,0.0,22.99960899353028,0.0,0.0,0.0,0.3459502458572387,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822386518120765,-1961.52001953125,304.1458435058594,0.7146429419517517,0.1372850835323333,0.1245330795645713,294.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.4974425733089447,0.050000000745058,0.0488184951245784,293.0945129394531,297.1499938964844,293.1499938964844,0.0137509331107139,-559.5491943359375,303.9476013183594,0.4974425733089447,0.050000000745058,0.03605717420578,293.1473083496094,297.1499938964844,293.1499938964844,0.2940433919429779,-5710.3876953125,304.1264953613281,0.9990000128746032,0.4343632757663727,0.3630852103233337,293.2768859863281,297.1499938964844,293.1499938964844,0.0033605343196541,-1273.5384521484375,295.6719970703125,0.4974425733089447,0.050000000745058,0.2315739244222641,291.11590576171875,291.1499938964844,263.1499938964844,261.4691162109375,280.43426513671875,293.475830078125,291.1145324707031,1.0,0.2284818440675735,0.9250118136405944,0.9250118136405944,1.0,1.0,-0.9649480581283568,0.4152225255966186,0.5497255921363831,0.17095248401165,0.0,0.0,0.4903596937656402,42.64401626586914,52.0,-16.336523056030273,-10357.07421875,120.99443817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,307.4740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.0234375,18000.0,0.0,0.0,0.2286271303892135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4324592649936676,0.4324644804000854,-5.204798526392551e-06,0.0,0.0002320274797966,0.0,0.0,23.34078788757324,0.0,0.0,0.0,0.3471929728984833,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827112421393394,-1970.35498046875,304.145751953125,0.7126628756523132,0.1378206312656402,0.1250442266464233,294.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4953643381595611,0.050000000745058,0.048853650689125,293.0912780761719,297.1499938964844,293.1499938964844,0.0138234319165349,-560.9889526367188,303.9658508300781,0.4953643381595611,0.050000000745058,0.0360831394791603,293.1537780761719,297.1499938964844,293.1499938964844,0.2986624538898468,-5782.69677734375,304.12237548828125,0.9990000128746032,0.4331286549568176,0.3676494359970093,293.27545166015625,297.1499938964844,293.1499938964844,0.0033501365687698,-1269.927490234375,295.650390625,0.4953643381595611,0.050000000745058,0.2317406833171844,291.1105651855469,291.1499938964844,263.1499938964844,261.4717712402344,280.4424743652344,293.492431640625,291.1093444824219,1.0,0.2305949926376342,0.925074338912964,0.925074338912964,1.0,1.0,-0.971312940120697,0.41800257563591,0.5533103942871094,0.172517329454422,0.0,0.0,0.4935225546360016,43.609073638916016,55.0,-15.201573371887209,-10414.173828125,124.06635284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567077636719,307.4590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.19140625,18000.0,0.0,0.0,0.2290028631687164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370288252830505,0.4370340406894684,-5.22601521879551e-06,0.0,0.0002324087981833,0.0,0.0,23.73454093933105,0.0,0.0,0.0,0.3486168384552002,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836643502116203,-1988.16650390625,304.14556884765625,0.7082868814468384,0.138907328248024,0.1260883510112762,294.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4910285770893097,0.050000000745058,0.0489307194948196,293.084716796875,297.1499938964844,293.1499938964844,0.0139764137566089,-563.9675903320312,304.0043334960937,0.4910285770893097,0.050000000745058,0.0361400619149208,293.16845703125,297.1499938964844,293.1499938964844,0.3086572289466858,-5937.82177734375,304.1149597167969,0.9990000128746032,0.4300578832626343,0.3774626851081848,293.27252197265625,297.1499938964844,293.1499938964844,0.0033301927614957,-1262.9434814453125,295.6089172363281,0.4910285770893097,0.050000000745058,0.2321062535047531,291.1014404296875,291.1499938964844,263.1499938964844,261.4770812988281,280.4624328613281,293.5323486328125,291.1004638671875,1.0,0.2351308465003967,0.925199329853058,0.925199329853058,1.0,1.0,-0.9849434494972228,0.4239640533924103,0.560979425907135,0.1758769154548645,0.0,0.0,0.5006341338157654,45.72251510620117,43.0,-12.522610664367676,-10536.0517578125,130.83877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472717285156,307.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17917.16015625,18000.0,0.0,0.0,0.2302834391593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476479291915893,0.447653204202652,-5.277473974274471e-06,0.0,0.0002337084151804,0.0,0.0,24.67282485961914,0.0,0.0,0.0,0.3519674241542816,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836643502116203,-1988.16650390625,304.14556884765625,0.7082868814468384,0.138907328248024,0.1260883510112762,294.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4910285770893097,0.050000000745058,0.0489307194948196,293.084716796875,297.1499938964844,293.1499938964844,0.0139764137566089,-563.9675903320312,304.0043334960937,0.4910285770893097,0.050000000745058,0.0361400619149208,293.16845703125,297.1499938964844,293.1499938964844,0.3086572289466858,-5937.82177734375,304.1149597167969,0.9990000128746032,0.4300578832626343,0.3774626851081848,293.27252197265625,297.1499938964844,293.1499938964844,0.0033301927614957,-1262.9434814453125,295.6089172363281,0.4910285770893097,0.050000000745058,0.2321062535047531,291.1014404296875,291.1499938964844,263.1499938964844,261.4770812988281,280.4624328613281,293.5323486328125,291.1004638671875,1.0,0.2351308465003967,0.925199329853058,0.925199329853058,1.0,1.0,-0.9849434494972228,0.4239640533924103,0.560979425907135,0.1758769154548645,0.0,0.0,0.5006341338157654,45.72251510620117,43.0,-12.522610664367676,-10536.0517578125,130.83877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472717285156,307.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17917.16015625,18000.0,0.0,0.0,0.2302834391593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476479291915893,0.447653204202652,-5.277473974274471e-06,0.0,0.0002337084151804,0.0,0.0,24.67282485961914,0.0,0.0,0.0,0.3519674241542816,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844731777906417,-2003.076416015625,304.1457214355469,0.7114903330802917,0.1400594562292099,0.1270877569913864,294.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4918856918811798,0.050000000745058,0.0489150807261467,293.077880859375,297.1499938964844,293.1499938964844,0.0140736680477857,-565.3952026367188,304.046142578125,0.4918856918811798,0.050000000745058,0.0361285097897052,293.177490234375,297.1499938964844,293.1499938964844,0.307300716638565,-5911.181640625,304.1295166015625,0.9990000128746032,0.427725076675415,0.3754955232143402,293.2693786621094,297.1499938964844,293.1499938964844,0.0033046365715563,-1253.1600341796875,295.5775756835937,0.4918856918811798,0.050000000745058,0.2320320755243301,291.1053771972656,291.1499938964844,263.1499938964844,261.4823608398437,280.4741516113281,293.5526733398437,291.1083984375,1.0,0.2338821440935135,0.925324320793152,0.925324320793152,1.0,1.0,-0.9836679697036744,0.4233837425708771,0.5602842569351196,0.1756357997655868,0.0,0.0,0.5067119002342224,45.31319046020508,31.0,13.828418731689451,-10576.845703125,129.84323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,307.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.751953125,18000.0,0.0,0.0,0.232149451971054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587540626525879,0.4587593972682953,-5.337372385838535e-06,0.0,0.0002356021868763,0.0,0.0,25.70180320739746,0.0,0.0,0.0,0.3555336892604828,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844731777906417,-2003.076416015625,304.1457214355469,0.7114903330802917,0.1400594562292099,0.1270877569913864,294.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4918856918811798,0.050000000745058,0.0489150807261467,293.077880859375,297.1499938964844,293.1499938964844,0.0140736680477857,-565.3952026367188,304.046142578125,0.4918856918811798,0.050000000745058,0.0361285097897052,293.177490234375,297.1499938964844,293.1499938964844,0.307300716638565,-5911.181640625,304.1295166015625,0.9990000128746032,0.427725076675415,0.3754955232143402,293.2693786621094,297.1499938964844,293.1499938964844,0.0033046365715563,-1253.1600341796875,295.5775756835937,0.4918856918811798,0.050000000745058,0.2320320755243301,291.1053771972656,291.1499938964844,263.1499938964844,261.4823608398437,280.4741516113281,293.5526733398437,291.1083984375,1.0,0.2338821440935135,0.925324320793152,0.925324320793152,1.0,1.0,-0.9836679697036744,0.4233837425708771,0.5602842569351196,0.1756357997655868,0.0,0.0,0.5067119002342224,45.31319046020508,31.0,13.828418731689451,-10576.845703125,129.84323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,307.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.751953125,18000.0,0.0,0.0,0.232149451971054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587540626525879,0.4587593972682953,-5.337372385838535e-06,0.0,0.0002356021868763,0.0,0.0,25.70180320739746,0.0,0.0,0.0,0.3555336892604828,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850813686847686,-2013.86474609375,304.1461181640625,0.7212905287742615,0.1413021683692932,0.1280882060527801,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.497577965259552,0.050000000745058,0.048816192895174,293.0705871582031,297.1499938964844,293.1499938964844,0.0141017790883779,-564.8519897460938,304.09185791015625,0.497577965259552,0.050000000745058,0.0360554754734039,293.16943359375,297.1499938964844,293.1499938964844,0.2947773039340973,-5709.21630859375,304.15740966796875,0.9990000128746032,0.4286251962184906,0.3627911508083343,293.2658386230469,297.1499938964844,293.1499938964844,0.0032708179205656,-1239.049560546875,295.5669860839844,0.497577965259552,0.050000000745058,0.2315630167722702,291.1372375488281,291.1499938964844,263.1499938964844,261.4875793457031,280.45611572265625,293.516357421875,291.1417236328125,1.0,0.2281282693147659,0.9254473447799684,0.9254473447799684,1.0,1.0,-0.9688553810119628,0.416899710893631,0.5519556999206543,0.1720352321863174,0.0,0.0,0.5064117312431335,42.63467025756836,34.0,40.13551330566406,-10497.517578125,121.88289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445129394531,307.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.419921875,18000.0,0.0,0.0,0.2340472489595413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617515802383423,0.461756944656372,-5.368529400584521e-06,0.0,0.0002375282056163,0.0,0.0,26.04642868041992,0.0,0.0,0.0,0.3566829264163971,4.0,0.0,1.0
