time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850813686847686,-2013.86474609375,304.1461181640625,0.7212905287742615,0.1413021683692932,0.1280882060527801,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.497577965259552,0.050000000745058,0.048816192895174,293.0705871582031,297.1499938964844,293.1499938964844,0.0141017790883779,-564.8519897460938,304.09185791015625,0.497577965259552,0.050000000745058,0.0360554754734039,293.16943359375,297.1499938964844,293.1499938964844,0.2947773039340973,-5709.21630859375,304.15740966796875,0.9990000128746032,0.4286251962184906,0.3627911508083343,293.2658386230469,297.1499938964844,293.1499938964844,0.0032708179205656,-1239.049560546875,295.5669860839844,0.497577965259552,0.050000000745058,0.2315630167722702,291.1372375488281,291.1499938964844,263.1499938964844,261.4875793457031,280.45611572265625,293.516357421875,291.1417236328125,1.0,0.2281282693147659,0.9254473447799684,0.9254473447799684,1.0,1.0,-0.9688553810119628,0.416899710893631,0.5519556999206543,0.1720352321863174,0.0,0.0,0.5064117312431335,42.63467025756836,34.0,40.13551330566406,-10497.517578125,121.88289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445129394531,307.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.419921875,18000.0,0.0,0.0,0.2340472489595413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617515802383423,0.461756944656372,-5.368529400584521e-06,0.0,0.0002375282056163,0.0,0.0,26.04642868041992,0.0,0.0,0.0,0.3566829264163971,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858117416501045,-2027.0675048828125,304.14617919921875,0.7285866141319275,0.1426069289445877,0.1291869729757309,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.501621663570404,0.050000000745058,0.0487514548003673,293.0629272460937,297.1499938964844,293.1499938964844,0.0141644086688756,-565.1073608398438,304.1406555175781,0.501621663570404,0.050000000745058,0.0360076613724231,293.1514892578125,297.1499938964844,293.1499938964844,0.2858701050281524,-5568.064453125,304.1692810058594,0.9990000128746032,0.4317746758460998,0.3542248606681824,293.2617492675781,297.1499938964844,293.1499938964844,0.0032405415549874,-1226.5738525390625,295.55633544921875,0.501621663570404,0.050000000745058,0.2312559187412262,291.16473388671875,291.1499938964844,263.1499938964844,261.4927673339844,280.4236145019531,293.4566345214844,291.16607666015625,1.0,0.2248294353485107,0.9255703687667848,0.9255703687667848,1.0,1.0,-0.959384024143219,0.4127829968929291,0.5466009974479675,0.1696874648332595,0.0,0.0,0.5023094415664673,40.88346481323242,37.0,29.015361785888672,-10410.1728515625,116.83982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316650390625,307.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.2354439347982406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456562340259552,0.4565677046775818,-5.352799234970007e-06,0.0,0.000238945664023,0.0,0.0,25.609580993652344,0.0,0.0,0.0,0.3551945984363556,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858117416501045,-2027.0675048828125,304.14617919921875,0.7285866141319275,0.1426069289445877,0.1291869729757309,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.501621663570404,0.050000000745058,0.0487514548003673,293.0629272460937,297.1499938964844,293.1499938964844,0.0141644086688756,-565.1073608398438,304.1406555175781,0.501621663570404,0.050000000745058,0.0360076613724231,293.1514892578125,297.1499938964844,293.1499938964844,0.2858701050281524,-5568.064453125,304.1692810058594,0.9990000128746032,0.4317746758460998,0.3542248606681824,293.2617492675781,297.1499938964844,293.1499938964844,0.0032405415549874,-1226.5738525390625,295.55633544921875,0.501621663570404,0.050000000745058,0.2312559187412262,291.16473388671875,291.1499938964844,263.1499938964844,261.4927673339844,280.4236145019531,293.4566345214844,291.16607666015625,1.0,0.2248294353485107,0.9255703687667848,0.9255703687667848,1.0,1.0,-0.959384024143219,0.4127829968929291,0.5466009974479675,0.1696874648332595,0.0,0.0,0.5023094415664673,40.88346481323242,37.0,29.015361785888672,-10410.1728515625,116.83982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316650390625,307.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.2354439347982406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456562340259552,0.4565677046775818,-5.352799234970007e-06,0.0,0.000238945664023,0.0,0.0,25.609580993652344,0.0,0.0,0.0,0.3551945984363556,4.0,0.0,1.0
666900,293.1092529296875,297.1499938964844,293.1499938964844,0.0862804278731346,-2035.768798828125,304.1460266113281,0.7312189340591431,0.1432816982269287,0.129767507314682,294.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5028641223907471,0.050000000745058,0.0487324930727481,293.05908203125,297.1499938964844,293.1499938964844,0.0143632441759109,-569.4837646484375,304.1492919921875,0.5043691992759705,0.0512074008584022,0.0362901985645294,293.1433410644531,297.1499938964844,293.1499938964844,0.2832612693309784,-5527.4521484375,304.1705017089844,0.9990000128746032,0.4333531260490417,0.351676344871521,293.2594909667969,297.1499938964844,293.1499938964844,0.0032285442575812,-1221.9921875,295.5450134277344,0.5028641223907471,0.050000000745058,0.2311659604310989,291.1677551269531,291.1499938964844,263.1499938964844,261.4953308105469,280.4110412597656,293.4337158203125,291.1679382324219,1.0,0.2238916605710983,0.9256318807601928,0.9256318807601928,1.0,1.0,-0.9572290182113647,0.4118467569351196,0.5453822612762451,0.1691589057445526,0.0,0.0,0.5007991790771484,40.37798309326172,37.0,16.575241088867188,-10384.3427734375,115.53009796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456115722656,307.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.626953125,18000.0,0.0,0.0,0.2359285652637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4537261426448822,0.4537314772605896,-5.337867150956299e-06,0.0,0.0002394374896539,0.0,0.0,25.34652328491211,0.0,0.0,0.0,0.3543009757995605,4.0,0.0,1.0
666960,293.1083679199219,297.1499938964844,293.1499938964844,0.0867888703942298,-2045.2645263671875,304.14581298828125,0.7334546446800232,0.1439713537693023,0.1303666532039642,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5037820339202881,0.050000000745058,0.0487187504768371,293.0560913085937,297.1499938964844,293.1499938964844,0.0151855833828449,-587.3228149414062,304.1479187011719,0.511204719543457,0.0529495626688003,0.0374312810599803,293.1361694335937,297.1499938964844,293.1499938964844,0.2813701927661896,-5498.44287109375,304.170166015625,0.9990000128746032,0.4348495304584503,0.3498189747333526,293.25714111328125,297.1499938964844,293.1499938964844,0.0032180678099393,-1218.1234130859375,295.5320129394531,0.5037820339202881,0.050000000745058,0.231100782752037,291.1672668457031,291.1499938964844,263.1499938964844,261.4978942871094,280.4019470214844,293.4176025390625,291.166748046875,1.0,0.2233838438987732,0.9257749915122986,0.9257749915122986,1.0,1.0,-0.9569927453994752,0.4117476642131805,0.5452451109886169,0.1691068708896637,0.0,0.0,0.4996810555458069,40.02724838256836,40.0,5.917953968048096,-10375.490234375,114.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674011230469,307.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.537109375,18000.0,0.0,0.0,0.2362984269857406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515226483345032,0.4515279829502105,-5.324739504430909e-06,0.0,0.0002398128563072,0.0,0.0,25.1369857788086,0.0,0.0,0.0,0.3535763621330261,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0878970026969909,-2066.05712890625,304.1453552246094,0.7363743185997009,0.1453887075185775,0.1316201090812683,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5043540596961975,0.050000000745058,0.0487102903425693,293.0523681640625,297.1499938964844,293.1499938964844,0.0169365387409925,-622.8713989257812,304.1457214355469,0.5235706567764282,0.0560829229652881,0.0396803542971611,293.12530517578125,297.1499938964844,293.1499938964844,0.2801522016525268,-5481.52734375,304.1653747558594,0.9990000128746032,0.4374133050441742,0.3486722111701965,293.2523803710937,297.1499938964844,293.1499938964844,0.003200507722795,-1211.9140625,295.5032958984375,0.5043540596961975,0.050000000745058,0.2310606390237808,291.1600646972656,291.1499938964844,263.1499938964844,261.50299072265625,280.3934326171875,293.4033203125,291.15887451171875,1.0,0.2234874218702316,0.92606121301651,0.92606121301651,1.0,1.0,-0.9597606658935548,0.4129596054553985,0.5468010306358337,0.169803649187088,0.0,0.0,0.4987630546092987,39.84543991088867,43.0,-7.868674278259277,-10391.146484375,115.23062896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197692871094,307.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.552734375,18000.0,0.0,0.0,0.236801192164421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490989744663238,0.4491042792797088,-5.307601895765401e-06,0.0,0.0002403231046628,0.0,0.0,24.89667701721192,0.0,0.0,0.0,0.3527412116527557,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0878970026969909,-2066.05712890625,304.1453552246094,0.7363743185997009,0.1453887075185775,0.1316201090812683,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5043540596961975,0.050000000745058,0.0487102903425693,293.0523681640625,297.1499938964844,293.1499938964844,0.0169365387409925,-622.8713989257812,304.1457214355469,0.5235706567764282,0.0560829229652881,0.0396803542971611,293.12530517578125,297.1499938964844,293.1499938964844,0.2801522016525268,-5481.52734375,304.1653747558594,0.9990000128746032,0.4374133050441742,0.3486722111701965,293.2523803710937,297.1499938964844,293.1499938964844,0.003200507722795,-1211.9140625,295.5032958984375,0.5043540596961975,0.050000000745058,0.2310606390237808,291.1600646972656,291.1499938964844,263.1499938964844,261.50299072265625,280.3934326171875,293.4033203125,291.15887451171875,1.0,0.2234874218702316,0.92606121301651,0.92606121301651,1.0,1.0,-0.9597606658935548,0.4129596054553985,0.5468010306358337,0.169803649187088,0.0,0.0,0.4987630546092987,39.84543991088867,43.0,-7.868674278259277,-10391.146484375,115.23062896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197692871094,307.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.552734375,18000.0,0.0,0.0,0.236801192164421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490989744663238,0.4491042792797088,-5.307601895765401e-06,0.0,0.0002403231046628,0.0,0.0,24.89667701721192,0.0,0.0,0.0,0.3527412116527557,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890726074576377,-2088.157470703125,304.1449584960937,0.7374641299247742,0.1468353867530822,0.1329260766506195,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5034657120704651,0.050000000745058,0.0487234182655811,293.0497131347656,297.1499938964844,293.1499938964844,0.0187470503151416,-656.7006225585938,304.1441345214844,0.5336179733276367,0.0590973645448684,0.0418068468570709,293.1197204589844,297.1499938964844,293.1499938964844,0.2818342745304107,-5510.57275390625,304.15740966796875,0.9990000128746032,0.4391785264015198,0.3504562079906463,293.2477111816406,297.1499938964844,293.1499938964844,0.0031858717557042,-1206.9173583984375,295.47393798828125,0.5034657120704651,0.050000000745058,0.2311229109764099,291.1498413085937,291.1499938964844,263.1499938964844,261.50799560546875,280.3941955566406,293.4066467285156,291.1484680175781,1.0,0.2248527854681015,0.9263474345207214,0.9263474345207214,1.0,1.0,-0.96611088514328,0.4157341718673706,0.5503767132759094,0.1713815927505493,0.0,0.0,0.4994579255580902,40.25246810913086,46.0,-13.677759170532228,-10443.0498046875,117.33245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,307.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6328125,18000.0,0.0,0.0,0.2371549904346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493127763271332,0.4493180811405182,-5.304226306179771e-06,0.0,0.000240682173171,0.0,0.0,24.897918701171875,0.0,0.0,0.0,0.3527491688728332,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890726074576377,-2088.157470703125,304.1449584960937,0.7374641299247742,0.1468353867530822,0.1329260766506195,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5034657120704651,0.050000000745058,0.0487234182655811,293.0497131347656,297.1499938964844,293.1499938964844,0.0187470503151416,-656.7006225585938,304.1441345214844,0.5336179733276367,0.0590973645448684,0.0418068468570709,293.1197204589844,297.1499938964844,293.1499938964844,0.2818342745304107,-5510.57275390625,304.15740966796875,0.9990000128746032,0.4391785264015198,0.3504562079906463,293.2477111816406,297.1499938964844,293.1499938964844,0.0031858717557042,-1206.9173583984375,295.47393798828125,0.5034657120704651,0.050000000745058,0.2311229109764099,291.1498413085937,291.1499938964844,263.1499938964844,261.50799560546875,280.3941955566406,293.4066467285156,291.1484680175781,1.0,0.2248527854681015,0.9263474345207214,0.9263474345207214,1.0,1.0,-0.96611088514328,0.4157341718673706,0.5503767132759094,0.1713815927505493,0.0,0.0,0.4994579255580902,40.25246810913086,46.0,-13.677759170532228,-10443.0498046875,117.33245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,307.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6328125,18000.0,0.0,0.0,0.2371549904346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493127763271332,0.4493180811405182,-5.304226306179771e-06,0.0,0.000240682173171,0.0,0.0,24.897918701171875,0.0,0.0,0.0,0.3527491688728332,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902832970023155,-2110.927978515625,304.1446228027344,0.7370691299438477,0.1482916623353958,0.134261205792427,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5014458298683167,0.050000000745058,0.0487541034817695,293.0474548339844,297.1499938964844,293.1499938964844,0.0207041557878255,-690.5673217773438,304.1428527832031,0.5419836044311523,0.0620981082320213,0.0439286082983017,293.1192932128906,297.1499938964844,293.1499938964844,0.2858776748180389,-5576.4736328125,304.148193359375,0.9990000128746032,0.4400411546230316,0.3545880913734436,293.2432861328125,297.1499938964844,293.1499938964844,0.0031732607167214,-1202.7177734375,295.4447326660156,0.5014458298683167,0.050000000745058,0.2312684804201126,291.13848876953125,291.1499938964844,263.1499938964844,261.5129699707031,280.4019775390625,293.4233093261719,291.1370849609375,1.0,0.2272402346134185,0.9265223145484924,0.9265223145484924,1.0,1.0,-0.975429892539978,0.4198048412799835,0.5556250810623169,0.1736887842416763,0.0,0.0,0.5017454028129578,41.13969802856445,49.0,-15.753625869750977,-10523.37109375,120.9378433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,307.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.744140625,18000.0,0.0,0.0,0.2375588119029998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520733058452606,0.452078640460968,-5.314373993314803e-06,0.0,0.0002410919987596,0.0,0.0,25.133337020874023,0.0,0.0,0.0,0.3535805642604828,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902832970023155,-2110.927978515625,304.1446228027344,0.7370691299438477,0.1482916623353958,0.134261205792427,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5014458298683167,0.050000000745058,0.0487541034817695,293.0474548339844,297.1499938964844,293.1499938964844,0.0207041557878255,-690.5673217773438,304.1428527832031,0.5419836044311523,0.0620981082320213,0.0439286082983017,293.1192932128906,297.1499938964844,293.1499938964844,0.2858776748180389,-5576.4736328125,304.148193359375,0.9990000128746032,0.4400411546230316,0.3545880913734436,293.2432861328125,297.1499938964844,293.1499938964844,0.0031732607167214,-1202.7177734375,295.4447326660156,0.5014458298683167,0.050000000745058,0.2312684804201126,291.13848876953125,291.1499938964844,263.1499938964844,261.5129699707031,280.4019775390625,293.4233093261719,291.1370849609375,1.0,0.2272402346134185,0.9265223145484924,0.9265223145484924,1.0,1.0,-0.975429892539978,0.4198048412799835,0.5556250810623169,0.1736887842416763,0.0,0.0,0.5017454028129578,41.13969802856445,49.0,-15.753625869750977,-10523.37109375,120.9378433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,307.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.744140625,18000.0,0.0,0.0,0.2375588119029998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520733058452606,0.452078640460968,-5.314373993314803e-06,0.0,0.0002410919987596,0.0,0.0,25.133337020874023,0.0,0.0,0.0,0.3535805642604828,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915079861879348,-2133.951904296875,304.1443786621094,0.7354938387870789,0.1497448682785034,0.1356102228164672,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4985781013965606,0.050000000745058,0.0487996563315391,293.0455017089844,297.1499938964844,293.1499938964844,0.0228127222508192,-724.5604858398438,304.1417236328125,0.548856258392334,0.0650883615016937,0.0460548363626003,293.1235046386719,297.1499938964844,293.1499938964844,0.2918811738491058,-5672.39306640625,304.1388244628906,0.9990000128746032,0.4399732947349548,0.3606335520744324,293.2391967773437,297.1499938964844,293.1499938964844,0.0031620629597455,-1199.0379638671875,295.4161682128906,0.4985781013965606,0.050000000745058,0.2314845621585846,291.127197265625,291.1499938964844,263.1499938964844,261.51788330078125,280.4153137207031,293.450927734375,291.1258850097656,1.0,0.2304618209600448,0.9266971945762634,0.9266971945762634,1.0,1.0,-0.9871701002120972,0.4249408841133117,0.5622292160987854,0.1765972375869751,0.0,0.0,0.5055537819862366,42.43334579467773,52.0,-15.733799934387209,-10626.55078125,125.85653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,307.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.16796875,18000.0,0.0,0.0,0.2381943315267563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573623239994049,0.4573676586151123,-5.338305527402554e-06,0.0,0.0002417369687464,0.0,0.0,25.60651397705078,0.0,0.0,0.0,0.3552367389202118,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915079861879348,-2133.951904296875,304.1443786621094,0.7354938387870789,0.1497448682785034,0.1356102228164672,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4985781013965606,0.050000000745058,0.0487996563315391,293.0455017089844,297.1499938964844,293.1499938964844,0.0228127222508192,-724.5604858398438,304.1417236328125,0.548856258392334,0.0650883615016937,0.0460548363626003,293.1235046386719,297.1499938964844,293.1499938964844,0.2918811738491058,-5672.39306640625,304.1388244628906,0.9990000128746032,0.4399732947349548,0.3606335520744324,293.2391967773437,297.1499938964844,293.1499938964844,0.0031620629597455,-1199.0379638671875,295.4161682128906,0.4985781013965606,0.050000000745058,0.2314845621585846,291.127197265625,291.1499938964844,263.1499938964844,261.51788330078125,280.4153137207031,293.450927734375,291.1258850097656,1.0,0.2304618209600448,0.9266971945762634,0.9266971945762634,1.0,1.0,-0.9871701002120972,0.4249408841133117,0.5622292160987854,0.1765972375869751,0.0,0.0,0.5055537819862366,42.43334579467773,52.0,-15.733799934387209,-10626.55078125,125.85653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,307.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.16796875,18000.0,0.0,0.0,0.2381943315267563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573623239994049,0.4573676586151123,-5.338305527402554e-06,0.0,0.0002417369687464,0.0,0.0,25.60651397705078,0.0,0.0,0.0,0.3552367389202118,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921209007501602,-2145.466064453125,304.144287109375,0.7343590259552002,0.150467649102211,0.1362864822149276,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4969086945056915,0.050000000745058,0.0488272570073604,293.044677734375,297.1499938964844,293.1499938964844,0.0239191409200429,-741.5574340820312,304.1412048339844,0.5517940521240234,0.0665768608450889,0.047117494046688,293.12713623046875,297.1499938964844,293.1499938964844,0.2954995334148407,-5729.60693359375,304.13427734375,0.9990000128746032,0.4395975470542907,0.3642469942569732,293.2372741699219,297.1499938964844,293.1499938964844,0.0031568750273436,-1197.33837890625,295.4022216796875,0.4969086945056915,0.050000000745058,0.2316154837608337,291.1217956542969,291.1499938964844,263.1499938964844,261.5202941894531,280.4237365722656,293.4682922363281,291.1205444335937,1.0,0.232330247759819,0.9267846345901488,0.9267846345901488,1.0,1.0,-0.9937840104103088,0.4278383553028106,0.5659456849098206,0.1782376021146774,0.0,0.0,0.5079774260520935,43.21176528930664,52.0,-15.277379035949709,-10684.97265625,128.7545623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,307.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.701171875,18000.0,0.0,0.0,0.2386471480131149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609003663063049,0.4609057307243347,-5.355355824576691e-06,0.0,0.0002421965182293,0.0,0.0,25.93022727966309,0.0,0.0,0.0,0.3563613593578338,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927324593067169,-2156.947265625,304.14422607421875,0.7330383062362671,0.1511869579553604,0.1369626373052597,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4951182007789612,0.050000000745058,0.0488577298820018,293.0439147949219,297.1499938964844,293.1499938964844,0.0250566899776458,-758.5285034179688,304.1407470703125,0.5544345378875732,0.0680596306920051,0.0481785498559474,293.13165283203125,297.1499938964844,293.1499938964844,0.2994737327098846,-5792.05908203125,304.1299133300781,0.9990000128746032,0.4390004277229309,0.3681952953338623,293.2354431152344,297.1499938964844,293.1499938964844,0.0031519141048192,-1195.71142578125,295.3885498046875,0.4951182007789612,0.050000000745058,0.231760025024414,291.1166687011719,291.1499938964844,263.1499938964844,261.522705078125,280.4332275390625,293.4878234863281,291.115478515625,1.0,0.2343448847532272,0.9268326163291932,0.9268326163291932,1.0,1.0,-1.0008177757263184,0.430921733379364,0.5698960423469543,0.1799825131893158,0.0,0.0,0.5107167363166809,44.068504333496094,55.0,-14.615924835205078,-10747.16796875,131.9212188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591369628906,307.43389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.50390625,18000.0,0.0,0.0,0.2392108887434005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650007784366607,0.4650061726570129,-5.375738055590773e-06,0.0,0.0002427686413284,0.0,0.0,26.31096076965332,0.0,0.0,0.0,0.3576757609844208,4.0,0.0,1.0
667620,293.1000061035156,297.1499938964844,293.1499938964844,0.093947559595108,-2179.73046875,304.14410400390625,0.7299501895904541,0.1526136845350265,0.1383120566606521,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4912503361701965,0.050000000745058,0.0489264801144599,293.04266357421875,297.1499938964844,293.1499938964844,0.0273483805358409,-792.537109375,304.1400146484375,0.5589253306388855,0.071004681289196,0.050292894244194,293.1430358886719,297.1499938964844,293.1499938964844,0.3083517253398895,-5930.349609375,304.1218566894531,0.9990000128746032,0.4371601343154907,0.3769511878490448,293.2320251464844,297.1499938964844,293.1499938964844,0.0031425827182829,-1192.6319580078125,295.3621520996094,0.4912503361701965,0.050000000745058,0.2320861518383026,291.1073608398437,291.1499938964844,263.1499938964844,261.5274658203125,280.4552001953125,293.53302001953125,291.1063842773437,1.0,0.2387499213218689,0.9269285202026368,0.9269285202026368,1.0,1.0,-1.0159577131271362,0.437570184469223,0.578387439250946,0.1837439388036728,0.0,0.0,0.5170409679412842,45.99443817138672,43.0,-12.83320140838623,-10881.0322265625,139.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,307.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.146484375,18000.0,0.0,0.0,0.2407204210758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747800827026367,0.4747855067253113,-5.426338702818612e-06,0.0,0.0002443006378598,0.0,0.0,27.240577697753903,0.0,0.0,0.0,0.3608492612838745,4.0,0.0,1.0
667680,293.1000061035156,297.1499938964844,293.1499938964844,0.093947559595108,-2179.73046875,304.14410400390625,0.7299501895904541,0.1526136845350265,0.1383120566606521,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4912503361701965,0.050000000745058,0.0489264801144599,293.04266357421875,297.1499938964844,293.1499938964844,0.0273483805358409,-792.537109375,304.1400146484375,0.5589253306388855,0.071004681289196,0.050292894244194,293.1430358886719,297.1499938964844,293.1499938964844,0.3083517253398895,-5930.349609375,304.1218566894531,0.9990000128746032,0.4371601343154907,0.3769511878490448,293.2320251464844,297.1499938964844,293.1499938964844,0.0031425827182829,-1192.6319580078125,295.3621520996094,0.4912503361701965,0.050000000745058,0.2320861518383026,291.1073608398437,291.1499938964844,263.1499938964844,261.5274658203125,280.4552001953125,293.53302001953125,291.1063842773437,1.0,0.2387499213218689,0.9269285202026368,0.9269285202026368,1.0,1.0,-1.0159577131271362,0.437570184469223,0.578387439250946,0.1837439388036728,0.0,0.0,0.5170409679412842,45.99443817138672,43.0,-12.83320140838623,-10881.0322265625,139.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,307.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.146484375,18000.0,0.0,0.0,0.2407204210758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747800827026367,0.4747855067253113,-5.426338702818612e-06,0.0,0.0002443006378598,0.0,0.0,27.240577697753903,0.0,0.0,0.0,0.3608492612838745,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949871987104415,-2198.970458984375,304.14434814453125,0.7337571382522583,0.1540722548961639,0.1395870298147201,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4925137758255005,0.050000000745058,0.0489035509526729,293.0414123535156,297.1499938964844,293.1499938964844,0.0303972382098436,-829.677490234375,304.1380310058594,0.5699838995933533,0.0739741474390029,0.0523420386016368,293.1493530273437,297.1499938964844,293.1499938964844,0.3060095012187958,-5889.03173828125,304.1357421875,0.9990000128746032,0.4360240995883941,0.3740602731704712,293.2286682128906,297.1499938964844,293.1499938964844,0.0031279220711439,-1186.904052734375,295.34539794921875,0.4925137758255005,0.050000000745058,0.2319773882627487,291.1109924316406,291.1499938964844,263.1499938964844,261.5321350097656,280.47076416015625,293.5595397949219,291.11383056640625,1.0,0.237449511885643,0.9270244836807252,0.9270244836807252,1.0,1.0,-1.0163275003433228,0.4376850128173828,0.5786424875259399,0.1839739829301834,0.0,0.0,0.5223963260650635,45.42180633544922,31.0,12.941036224365234,-10933.802734375,138.10850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82012939453125,307.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.595703125,18000.0,0.0,0.0,0.2426535785198211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851608574390411,0.4851663410663605,-5.486240752361482e-06,0.0,0.0002462625270709,0.0,0.0,28.275236129760746,0.0,0.0,0.0,0.3642750084400177,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949871987104415,-2198.970458984375,304.14434814453125,0.7337571382522583,0.1540722548961639,0.1395870298147201,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4925137758255005,0.050000000745058,0.0489035509526729,293.0414123535156,297.1499938964844,293.1499938964844,0.0303972382098436,-829.677490234375,304.1380310058594,0.5699838995933533,0.0739741474390029,0.0523420386016368,293.1493530273437,297.1499938964844,293.1499938964844,0.3060095012187958,-5889.03173828125,304.1357421875,0.9990000128746032,0.4360240995883941,0.3740602731704712,293.2286682128906,297.1499938964844,293.1499938964844,0.0031279220711439,-1186.904052734375,295.34539794921875,0.4925137758255005,0.050000000745058,0.2319773882627487,291.1109924316406,291.1499938964844,263.1499938964844,261.5321350097656,280.47076416015625,293.5595397949219,291.11383056640625,1.0,0.237449511885643,0.9270244836807252,0.9270244836807252,1.0,1.0,-1.0163275003433228,0.4376850128173828,0.5786424875259399,0.1839739829301834,0.0,0.0,0.5223963260650635,45.42180633544922,31.0,12.941036224365234,-10933.802734375,138.10850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82012939453125,307.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.595703125,18000.0,0.0,0.0,0.2426535785198211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851608574390411,0.4851663410663605,-5.486240752361482e-06,0.0,0.0002462625270709,0.0,0.0,28.275236129760746,0.0,0.0,0.0,0.3642750084400177,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957860425114631,-2213.291748046875,304.1448974609375,0.7442992925643921,0.1555874049663543,0.1408336609601974,294.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4986358880996704,0.050000000745058,0.048798594623804,293.0400695800781,297.1499938964844,293.1499938964844,0.0320093445479869,-854.0542602539062,304.1390991210937,0.5872886180877686,0.0769995003938674,0.0543689802289009,293.13873291015625,297.1499938964844,293.1499938964844,0.2926078140735626,-5673.814453125,304.1630554199219,0.9990000128746032,0.4381561279296875,0.3605089485645294,293.2251281738281,297.1499938964844,293.1499938964844,0.0031049950048327,-1176.919921875,295.3489074707031,0.4986358880996704,0.050000000745058,0.2314795106649398,291.14208984375,291.1499938964844,263.1499938964844,261.5367431640625,280.4603271484375,293.5328369140625,291.1463317871094,1.0,0.2317127883434295,0.927108108997345,0.927108108997345,1.0,1.0,-1.003272294998169,0.4318780303001404,0.5713943243026733,0.1809406131505966,0.0,0.0,0.5215002298355103,42.60889053344727,34.0,38.86833953857422,-10866.146484375,130.03196716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77813720703125,307.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.2444958090782165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872631728649139,0.4872686862945556,-5.514037184184417e-06,0.0,0.0002481321571394,0.0,0.0,28.556716918945312,0.0,0.0,0.0,0.3651535511016845,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957860425114631,-2213.291748046875,304.1448974609375,0.7442992925643921,0.1555874049663543,0.1408336609601974,294.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4986358880996704,0.050000000745058,0.048798594623804,293.0400695800781,297.1499938964844,293.1499938964844,0.0320093445479869,-854.0542602539062,304.1390991210937,0.5872886180877686,0.0769995003938674,0.0543689802289009,293.13873291015625,297.1499938964844,293.1499938964844,0.2926078140735626,-5673.814453125,304.1630554199219,0.9990000128746032,0.4381561279296875,0.3605089485645294,293.2251281738281,297.1499938964844,293.1499938964844,0.0031049950048327,-1176.919921875,295.3489074707031,0.4986358880996704,0.050000000745058,0.2314795106649398,291.14208984375,291.1499938964844,263.1499938964844,261.5367431640625,280.4603271484375,293.5328369140625,291.1463317871094,1.0,0.2317127883434295,0.927108108997345,0.927108108997345,1.0,1.0,-1.003272294998169,0.4318780303001404,0.5713943243026733,0.1809406131505966,0.0,0.0,0.5215002298355103,42.60889053344727,34.0,38.86833953857422,-10866.146484375,130.03196716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77813720703125,307.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.2444958090782165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872631728649139,0.4872686862945556,-5.514037184184417e-06,0.0,0.0002481321571394,0.0,0.0,28.556716918945312,0.0,0.0,0.0,0.3651535511016845,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0966899842023849,-2229.698974609375,304.14508056640625,0.7527637481689453,0.1571338176727295,0.1421508640050888,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5030945539474487,0.050000000745058,0.0487287938594818,293.03875732421875,297.1499938964844,293.1499938964844,0.03440498188138,-884.9800415039062,304.13873291015625,0.6016473770141602,0.080050490796566,0.0564482435584068,293.11822509765625,297.1499938964844,293.1499938964844,0.2829539179801941,-5521.26123046875,304.1742858886719,0.9990000128746032,0.4426005184650421,0.3512063920497894,293.2212829589844,297.1499938964844,293.1499938964844,0.0030848968308418,-1168.3009033203125,295.3515014648437,0.5030945539474487,0.050000000745058,0.2311484217643737,291.1685791015625,291.1499938964844,263.1499938964844,261.541259765625,280.4374084472656,293.4850769042969,291.16973876953125,1.0,0.2284785509109497,0.9271917343139648,0.9271917343139648,1.0,1.0,-0.9956974387168884,0.4284861385822296,0.5672112703323364,0.1792602241039276,0.0,0.0,0.5169439911842346,40.753395080566406,37.0,27.67796897888184,-10790.7685546875,125.05237579345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798583984375,307.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.548828125,18000.0,0.0,0.0,0.2457560002803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481043130159378,0.4810486137866974,-5.491002866619965e-06,0.0,0.000249411095865,0.0,0.0,27.98649406433105,0.0,0.0,0.0,0.3632782101631164,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0966899842023849,-2229.698974609375,304.14508056640625,0.7527637481689453,0.1571338176727295,0.1421508640050888,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5030945539474487,0.050000000745058,0.0487287938594818,293.03875732421875,297.1499938964844,293.1499938964844,0.03440498188138,-884.9800415039062,304.13873291015625,0.6016473770141602,0.080050490796566,0.0564482435584068,293.11822509765625,297.1499938964844,293.1499938964844,0.2829539179801941,-5521.26123046875,304.1742858886719,0.9990000128746032,0.4426005184650421,0.3512063920497894,293.2212829589844,297.1499938964844,293.1499938964844,0.0030848968308418,-1168.3009033203125,295.3515014648437,0.5030945539474487,0.050000000745058,0.2311484217643737,291.1685791015625,291.1499938964844,263.1499938964844,261.541259765625,280.4374084472656,293.4850769042969,291.16973876953125,1.0,0.2284785509109497,0.9271917343139648,0.9271917343139648,1.0,1.0,-0.9956974387168884,0.4284861385822296,0.5672112703323364,0.1792602241039276,0.0,0.0,0.5169439911842346,40.753395080566406,37.0,27.67796897888184,-10790.7685546875,125.05237579345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798583984375,307.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.548828125,18000.0,0.0,0.0,0.2457560002803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481043130159378,0.4810486137866974,-5.491002866619965e-06,0.0,0.000249411095865,0.0,0.0,27.98649406433105,0.0,0.0,0.0,0.3632782101631164,4.0,0.0,1.0
668100,293.09625244140625,297.1499938964844,293.1499938964844,0.0972469896078109,-2240.025146484375,304.1449584960937,0.7558813095092773,0.1579200774431228,0.1428323239088058,294.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.504480242729187,0.050000000745058,0.0487082302570343,293.0381164550781,297.1499938964844,293.1499938964844,0.0356787368655204,-901.346435546875,304.1384582519531,0.6074661016464233,0.0815833806991577,0.0575021356344223,293.1089172363281,297.1499938964844,293.1499938964844,0.2800945043563843,-5476.88525390625,304.1750183105469,0.9990000128746032,0.444830983877182,0.3484189510345459,293.2192077636719,297.1499938964844,293.1499938964844,0.0030779060907661,-1165.597900390625,295.346435546875,0.504480242729187,0.050000000745058,0.2310508787631988,291.17108154296875,291.1499938964844,263.1499938964844,261.5434875488281,280.4296264648437,293.4681701660156,291.1711730957031,1.0,0.2275811433792114,0.9272335767745972,0.9272335767745972,1.0,1.0,-0.9942920207977296,0.4278250634670257,0.5664669275283813,0.1790361851453781,0.0,0.0,0.5152667760848999,40.218170166015625,37.0,15.45286464691162,-10769.630859375,123.81285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826171875,307.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.98046875,18000.0,0.0,0.0,0.2461562752723693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777736067771911,0.4777790606021881,-5.472433713293867e-06,0.0,0.0002498173271305,0.0,0.0,27.66144752502441,0.0,0.0,0.0,0.3622148633003235,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978397354483604,-2251.049560546875,304.1448059082031,0.7583804726600647,0.1587164998054504,0.143529787659645,294.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5053983330726624,0.050000000745058,0.0486948899924755,293.0375061035156,297.1499938964844,293.1499938964844,0.0369843430817127,-918.0496215820312,304.13818359375,0.6125496625900269,0.0831232592463493,0.058566004037857,293.1007995605469,297.1499938964844,293.1499938964844,0.278200626373291,-5448.05615234375,304.1739196777344,0.9990000128746032,0.4469445645809173,0.3465993106365204,293.217041015625,297.1499938964844,293.1499938964844,0.0030724422540515,-1163.580322265625,295.3399353027344,0.5053983330726624,0.050000000745058,0.2309875935316085,291.1706237792969,291.1499938964844,263.1499938964844,261.5456848144531,280.4244079589844,293.45635986328125,291.1702880859375,1.0,0.2271067947149276,0.927355408668518,0.927355408668518,1.0,1.0,-0.994129240512848,0.4277096390724182,0.5664196014404297,0.1791255474090576,0.0,0.0,0.5139299035072327,39.880977630615234,40.0,6.297843933105469,-10761.6572265625,123.20413208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601989746094,307.4488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.248046875,18000.0,0.0,0.0,0.2464301735162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751671850681305,0.4751726388931274,-5.456137841974851e-06,0.0,0.0002500952978152,0.0,0.0,27.3974838256836,0.0,0.0,0.0,0.361334890127182,4.0,0.0,1.0
668220,293.094482421875,297.1499938964844,293.1499938964844,0.0990994647145271,-2274.51025390625,304.1444396972656,0.7616528272628784,0.1603325307369232,0.1449659913778305,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5059503316879272,0.050000000745058,0.04868695884943,293.0362854003906,297.1499938964844,293.1499938964844,0.0396650619804859,-952.1923828125,304.1376647949219,0.6205489039421082,0.08621796220541,0.0607198141515255,293.0887756347656,297.1499938964844,293.1499938964844,0.2769443690776825,-5430.87158203125,304.1679382324219,0.9990000128746032,0.4506404399871826,0.3455153107643127,293.2126159667969,297.1499938964844,293.1499938964844,0.0030643523205071,-1160.796630859375,295.3252868652344,0.5059503316879272,0.050000000745058,0.2309499830007553,291.1652526855469,291.1499938964844,263.1499938964844,261.550048828125,280.4208984375,293.446533203125,291.1642150878906,1.0,0.2272708564996719,0.9275991320610046,0.9275991320610046,1.0,1.0,-0.9970810413360596,0.4289185702800751,0.5681625008583069,0.1801077872514724,0.0,0.0,0.5122004747390747,39.72090530395508,43.0,-6.205498218536377,-10775.330078125,123.63104248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,307.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.28515625,18000.0,0.0,0.0,0.2467012852430343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471499353647232,0.471504807472229,-5.431899808172602e-06,0.0,0.0002503704454284,0.0,0.0,27.022937774658203,0.0,0.0,0.0,0.3600774109363556,4.0,0.0,1.0
668280,293.094482421875,297.1499938964844,293.1499938964844,0.0990994647145271,-2274.51025390625,304.1444396972656,0.7616528272628784,0.1603325307369232,0.1449659913778305,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5059503316879272,0.050000000745058,0.04868695884943,293.0362854003906,297.1499938964844,293.1499938964844,0.0396650619804859,-952.1923828125,304.1376647949219,0.6205489039421082,0.08621796220541,0.0607198141515255,293.0887756347656,297.1499938964844,293.1499938964844,0.2769443690776825,-5430.87158203125,304.1679382324219,0.9990000128746032,0.4506404399871826,0.3455153107643127,293.2126159667969,297.1499938964844,293.1499938964844,0.0030643523205071,-1160.796630859375,295.3252868652344,0.5059503316879272,0.050000000745058,0.2309499830007553,291.1652526855469,291.1499938964844,263.1499938964844,261.550048828125,280.4208984375,293.446533203125,291.1642150878906,1.0,0.2272708564996719,0.9275991320610046,0.9275991320610046,1.0,1.0,-0.9970810413360596,0.4289185702800751,0.5681625008583069,0.1801077872514724,0.0,0.0,0.5122004747390747,39.72090530395508,43.0,-6.205498218536377,-10775.330078125,123.63104248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,307.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.28515625,18000.0,0.0,0.0,0.2467012852430343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471499353647232,0.471504807472229,-5.431899808172602e-06,0.0,0.0002503704454284,0.0,0.0,27.022937774658203,0.0,0.0,0.0,0.3600774109363556,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004367768764495,-2299.418701171875,304.1440734863281,0.7628865242004395,0.1619637906551361,0.1464401632547378,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.505030632019043,0.050000000745058,0.0487001538276672,293.03521728515625,297.1499938964844,293.1499938964844,0.0424073226749897,-987.066162109375,304.13720703125,0.6264503598213196,0.0893163084983825,0.0628953054547309,293.08251953125,297.1499938964844,293.1499938964844,0.2786093950271606,-5459.9853515625,304.1591491699219,0.9990000128746032,0.4534719586372375,0.3473251461982727,293.208251953125,297.1499938964844,293.1499938964844,0.0030593092087656,-1159.3558349609375,295.30877685546875,0.505030632019043,0.050000000745058,0.2310125678777694,291.155029296875,291.1499938964844,263.1499938964844,261.5542907714844,280.4247131347656,293.4520263671875,291.15362548828125,1.0,0.2286888062953949,0.9278428554534912,0.9278428554534912,1.0,1.0,-1.0037236213684082,0.4317602217197418,0.571963369846344,0.1819718480110168,0.0,0.0,0.5121801495552063,40.14006042480469,46.0,-13.600592613220217,-10824.2294921875,125.92732238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,307.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.2467786371707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704205095767975,0.470425933599472,-5.421086370915873e-06,0.0,0.0002504489384591,0.0,0.0,26.89763069152832,0.0,0.0,0.0,0.3596628308296203,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004367768764495,-2299.418701171875,304.1440734863281,0.7628865242004395,0.1619637906551361,0.1464401632547378,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.505030632019043,0.050000000745058,0.0487001538276672,293.03521728515625,297.1499938964844,293.1499938964844,0.0424073226749897,-987.066162109375,304.13720703125,0.6264503598213196,0.0893163084983825,0.0628953054547309,293.08251953125,297.1499938964844,293.1499938964844,0.2786093950271606,-5459.9853515625,304.1591491699219,0.9990000128746032,0.4534719586372375,0.3473251461982727,293.208251953125,297.1499938964844,293.1499938964844,0.0030593092087656,-1159.3558349609375,295.30877685546875,0.505030632019043,0.050000000745058,0.2310125678777694,291.155029296875,291.1499938964844,263.1499938964844,261.5542907714844,280.4247131347656,293.4520263671875,291.15362548828125,1.0,0.2286888062953949,0.9278428554534912,0.9278428554534912,1.0,1.0,-1.0037236213684082,0.4317602217197418,0.571963369846344,0.1819718480110168,0.0,0.0,0.5121801495552063,40.14006042480469,46.0,-13.600592613220217,-10824.2294921875,125.92732238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,307.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.2467786371707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704205095767975,0.470425933599472,-5.421086370915873e-06,0.0,0.0002504489384591,0.0,0.0,26.89763069152832,0.0,0.0,0.0,0.3596628308296203,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018131077289581,-2324.9970703125,304.14373779296875,0.7624291777610779,0.1635926663875579,0.14793261885643,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.502949059009552,0.050000000745058,0.0487308874726295,293.03436279296875,297.1499938964844,293.1499938964844,0.0451653264462947,-1022.2250366210938,304.1368713378906,0.6308009624481201,0.092398002743721,0.0650755614042282,293.0816955566406,297.1499938964844,293.1499938964844,0.282680332660675,-5526.6748046875,304.1493225097656,0.9990000128746032,0.4553558230400085,0.3515011072158813,293.2040710449219,297.1499938964844,293.1499938964844,0.0030563962645828,-1158.7935791015625,295.2918395996094,0.502949059009552,0.050000000745058,0.23115836083889,291.1427917480469,291.1499938964844,263.1499938964844,261.55841064453125,280.4339904785156,293.4696044921875,291.1413269042969,1.0,0.2311268597841262,0.9279882907867432,0.9279882907867432,1.0,1.0,-1.0133548974990845,0.4359346032142639,0.5774202942848206,0.1845267713069915,0.0,0.0,0.5139510631561279,41.03960037231445,49.0,-16.74248695373535,-10903.294921875,129.80343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,307.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.90234375,18000.0,0.0,0.0,0.2468845397233963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723021686077118,0.4723075926303863,-5.426361440186156e-06,0.0,0.000250556418905,0.0,0.0,27.058238983154297,0.0,0.0,0.0,0.360215812921524,4.0,0.0,1.0
