time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018131077289581,-2324.9970703125,304.14373779296875,0.7624291777610779,0.1635926663875579,0.14793261885643,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.502949059009552,0.050000000745058,0.0487308874726295,293.03436279296875,297.1499938964844,293.1499938964844,0.0451653264462947,-1022.2250366210938,304.1368713378906,0.6308009624481201,0.092398002743721,0.0650755614042282,293.0816955566406,297.1499938964844,293.1499938964844,0.282680332660675,-5526.6748046875,304.1493225097656,0.9990000128746032,0.4553558230400085,0.3515011072158813,293.2040710449219,297.1499938964844,293.1499938964844,0.0030563962645828,-1158.7935791015625,295.2918395996094,0.502949059009552,0.050000000745058,0.23115836083889,291.1427917480469,291.1499938964844,263.1499938964844,261.55841064453125,280.4339904785156,293.4696044921875,291.1413269042969,1.0,0.2311268597841262,0.9279882907867432,0.9279882907867432,1.0,1.0,-1.0133548974990845,0.4359346032142639,0.5774202942848206,0.1845267713069915,0.0,0.0,0.5139510631561279,41.03960037231445,49.0,-16.74248695373535,-10903.294921875,129.80343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,307.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.90234375,18000.0,0.0,0.0,0.2468845397233963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723021686077118,0.4723075926303863,-5.426361440186156e-06,0.0,0.000250556418905,0.0,0.0,27.058238983154297,0.0,0.0,0.0,0.360215812921524,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032014563679695,-2350.717529296875,304.1435241699219,0.7606313228607178,0.165205180644989,0.1494273096323013,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5000036358833313,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479036644101142,-1057.3236083984375,304.1366882324219,0.6338951587677002,0.0954458191990852,0.0672458484768867,293.08575439453125,297.1499938964844,293.1499938964844,0.2887344658374786,-5623.75927734375,304.13946533203125,0.9990000128746032,0.4562713503837585,0.357600450515747,293.2001953125,297.1499938964844,293.1499938964844,0.0030549396760761,-1158.7889404296875,295.2752990722656,0.5000036358833313,0.050000000745058,0.2313744872808456,291.1302490234375,291.1499938964844,263.1499938964844,261.5624694824219,280.4472961425781,293.4970092773437,291.1288146972656,1.0,0.2343912869691848,0.92813378572464,0.92813378572464,1.0,1.0,-1.0253876447677612,0.4411948919296264,0.5841927528381348,0.1876250207424163,0.0,0.0,0.5174322724342346,42.344268798828125,52.0,-17.39258575439453,-11006.3349609375,135.04791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470886230469,307.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.84765625,18000.0,0.0,0.0,0.2472270280122757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477090984582901,0.4770964086055755,-5.4481720326293726e-06,0.0,0.0002509040059521,0.0,0.0,27.50570678710937,0.0,0.0,0.0,0.3617349565029144,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032014563679695,-2350.717529296875,304.1435241699219,0.7606313228607178,0.165205180644989,0.1494273096323013,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5000036358833313,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479036644101142,-1057.3236083984375,304.1366882324219,0.6338951587677002,0.0954458191990852,0.0672458484768867,293.08575439453125,297.1499938964844,293.1499938964844,0.2887344658374786,-5623.75927734375,304.13946533203125,0.9990000128746032,0.4562713503837585,0.357600450515747,293.2001953125,297.1499938964844,293.1499938964844,0.0030549396760761,-1158.7889404296875,295.2752990722656,0.5000036358833313,0.050000000745058,0.2313744872808456,291.1302490234375,291.1499938964844,263.1499938964844,261.5624694824219,280.4472961425781,293.4970092773437,291.1288146972656,1.0,0.2343912869691848,0.92813378572464,0.92813378572464,1.0,1.0,-1.0253876447677612,0.4411948919296264,0.5841927528381348,0.1876250207424163,0.0,0.0,0.5174322724342346,42.344268798828125,52.0,-17.39258575439453,-11006.3349609375,135.04791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470886230469,307.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.84765625,18000.0,0.0,0.0,0.2472270280122757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477090984582901,0.4770964086055755,-5.4481720326293726e-06,0.0,0.0002509040059521,0.0,0.0,27.50570678710937,0.0,0.0,0.0,0.3617349565029144,4.0,0.0,1.0
668700,293.09136962890625,297.1499938964844,293.1499938964844,0.103894293308258,-2363.51904296875,304.1434326171875,0.7593345046043396,0.1660021692514419,0.1501716673374176,294.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4982896745204925,0.050000000745058,0.0488041006028652,293.0335998535156,297.1499938964844,293.1499938964844,0.0492573976516723,-1074.7689208984375,304.1366577148437,0.6350423693656921,0.0969528257846832,0.0683235526084899,293.08941650390625,297.1499938964844,293.1499938964844,0.2923921346664428,-5681.775390625,304.134765625,0.9990000128746032,0.4563691020011902,0.361251026391983,293.1983642578125,297.1499938964844,293.1499938964844,0.0030546225607395,-1158.9329833984375,295.267333984375,0.4982896745204925,0.050000000745058,0.2315056473016739,291.1241455078125,291.1499938964844,263.1499938964844,261.5644226074219,280.4551696777344,293.513916015625,291.1227722167969,1.0,0.2362812757492065,0.928206503391266,0.928206503391266,1.0,1.0,-1.032146453857422,0.4441646933555603,0.5879817008972168,0.1893385946750641,0.0,0.0,0.5197762846946716,43.129241943359375,52.0,-17.12465476989746,-11065.244140625,138.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368957519531,307.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.55859375,18000.0,0.0,0.0,0.2475440502166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805428683757782,0.4805483222007751,-5.465298272611108e-06,0.0,0.0002512257487978,0.0,0.0,27.837024688720703,0.0,0.0,0.0,0.362851083278656,4.0,0.0,1.0
668760,293.09112548828125,297.1499938964844,293.1499938964844,0.1045838966965675,-2376.2373046875,304.14337158203125,0.7578316926956177,0.1667920649051666,0.1509126722812652,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.4964569211006164,0.050000000745058,0.0488345883786678,293.03350830078125,297.1499938964844,293.1499938964844,0.0505978316068649,-1092.1123046875,304.1366271972656,0.6359637379646301,0.0984473526477813,0.0693949311971664,293.093994140625,297.1499938964844,293.1499938964844,0.296404629945755,-5745.01513671875,304.1302490234375,0.9990000128746032,0.4562385380268097,0.3652342557907104,293.1966247558594,297.1499938964844,293.1499938964844,0.003054519649595,-1159.1468505859375,295.25958251953125,0.4964569211006164,0.050000000745058,0.2316502630710601,291.1182861328125,291.1499938964844,263.1499938964844,261.5663757324219,280.4638366699219,293.5327453613281,291.1169738769531,1.0,0.2383139133453369,0.9282365441322328,0.9282365441322328,1.0,1.0,-1.039312481880188,0.4473216533660888,0.5919908881187439,0.1911393702030182,0.0,0.0,0.5224806070327759,43.991477966308594,55.0,-16.57065200805664,-11128.171875,141.48983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,307.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.54296875,18000.0,0.0,0.0,0.2479803562164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846498668193817,0.484655350446701,-5.486438112711767e-06,0.0,0.0002516685344744,0.0,0.0,28.237594604492188,0.0,0.0,0.0,0.3641918301582336,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059478968381881,-2401.32080078125,304.143310546875,0.7543330192565918,0.1683485358953476,0.1523816287517547,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.4925100207328796,0.050000000745058,0.0489033944904804,293.03350830078125,297.1499938964844,293.1499938964844,0.0532319582998752,-1126.4114990234375,304.13671875,0.6372136473655701,0.1013951823115348,0.0715153664350509,293.1056213378906,297.1499938964844,293.1499938964844,0.3053689002990722,-5885.025390625,304.1219177246094,0.9990000128746032,0.4553015530109405,0.3740670084953308,293.19342041015625,297.1499938964844,293.1499938964844,0.0030548707582056,-1159.7401123046875,295.2449951171875,0.4925100207328796,0.050000000745058,0.2319766581058502,291.1075439453125,291.1499938964844,263.1499938964844,261.5702209472656,280.4832458496094,293.5759582519531,291.1064453125,1.0,0.2427507638931274,0.928296685218811,0.928296685218811,1.0,1.0,-1.0546960830688477,0.4541276395320892,0.6005684733390808,0.1949646472930908,0.0,0.0,0.5288759469985962,45.92831039428711,58.0,-14.823732376098633,-11264.30078125,148.98724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,307.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17916.64453125,18000.0,0.0,0.0,0.2492723315954208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947338700294494,0.4947394132614136,-5.540732672670856e-06,0.0,0.0002529797202441,0.0,0.0,29.246109008789062,0.0,0.0,0.0,0.3675289154052734,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059478968381881,-2401.32080078125,304.143310546875,0.7543330192565918,0.1683485358953476,0.1523816287517547,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.4925100207328796,0.050000000745058,0.0489033944904804,293.03350830078125,297.1499938964844,293.1499938964844,0.0532319582998752,-1126.4114990234375,304.13671875,0.6372136473655701,0.1013951823115348,0.0715153664350509,293.1056213378906,297.1499938964844,293.1499938964844,0.3053689002990722,-5885.025390625,304.1219177246094,0.9990000128746032,0.4553015530109405,0.3740670084953308,293.19342041015625,297.1499938964844,293.1499938964844,0.0030548707582056,-1159.7401123046875,295.2449951171875,0.4925100207328796,0.050000000745058,0.2319766581058502,291.1075439453125,291.1499938964844,263.1499938964844,261.5702209472656,280.4832458496094,293.5759582519531,291.1064453125,1.0,0.2427507638931274,0.928296685218811,0.928296685218811,1.0,1.0,-1.0546960830688477,0.4541276395320892,0.6005684733390808,0.1949646472930908,0.0,0.0,0.5288759469985962,45.92831039428711,58.0,-14.823732376098633,-11264.30078125,148.98724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,307.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17916.64453125,18000.0,0.0,0.0,0.2492723315954208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947338700294494,0.4947394132614136,-5.540732672670856e-06,0.0,0.0002529797202441,0.0,0.0,29.246109008789062,0.0,0.0,0.0,0.3675289154052734,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072859913110733,-2425.8310546875,304.143310546875,0.7503840923309326,0.1698733866214752,0.1538308411836624,294.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.488284707069397,0.050000000745058,0.0489813089370727,293.0338134765625,297.1499938964844,293.1499938964844,0.0557962879538536,-1160.105712890625,304.1368713378906,0.6378258466720581,0.1042857617139816,0.073602870106697,293.1200256347656,297.1499938964844,293.1499938964844,0.3153600990772247,-6039.328125,304.1146545410156,0.9990000128746032,0.453509122133255,0.38382288813591,293.19049072265625,297.1499938964844,293.1499938964844,0.0030558542348444,-1160.4998779296875,295.2319030761719,0.488284707069397,0.050000000745058,0.23234623670578,291.0984802246094,291.1499938964844,263.1499938964844,261.57391357421875,280.5052185058594,293.6260070800781,291.0976257324219,1.0,0.2475841045379638,0.9283567667007446,0.9283567667007446,1.0,1.0,-1.0711873769760132,0.4614624083042145,0.6097249388694763,0.1990173757076263,0.0,0.0,0.5363714098930359,48.11140060424805,61.0,-12.502387046813965,-11411.09375,157.42625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859375,307.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.62890625,18000.0,0.0,0.0,0.2511815428733825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070416927337646,0.5070472955703735,-5.610379048448522e-06,0.0,0.0002549173368606,0.0,0.0,30.520891189575195,0.0,0.0,0.0,0.3716724812984466,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072859913110733,-2425.8310546875,304.143310546875,0.7503840923309326,0.1698733866214752,0.1538308411836624,294.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.488284707069397,0.050000000745058,0.0489813089370727,293.0338134765625,297.1499938964844,293.1499938964844,0.0557962879538536,-1160.105712890625,304.1368713378906,0.6378258466720581,0.1042857617139816,0.073602870106697,293.1200256347656,297.1499938964844,293.1499938964844,0.3153600990772247,-6039.328125,304.1146545410156,0.9990000128746032,0.453509122133255,0.38382288813591,293.19049072265625,297.1499938964844,293.1499938964844,0.0030558542348444,-1160.4998779296875,295.2319030761719,0.488284707069397,0.050000000745058,0.23234623670578,291.0984802246094,291.1499938964844,263.1499938964844,261.57391357421875,280.5052185058594,293.6260070800781,291.0976257324219,1.0,0.2475841045379638,0.9283567667007446,0.9283567667007446,1.0,1.0,-1.0711873769760132,0.4614624083042145,0.6097249388694763,0.1990173757076263,0.0,0.0,0.5363714098930359,48.11140060424805,61.0,-12.502387046813965,-11411.09375,157.42625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859375,307.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.62890625,18000.0,0.0,0.0,0.2511815428733825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070416927337646,0.5070472955703735,-5.610379048448522e-06,0.0,0.0002549173368606,0.0,0.0,30.520891189575195,0.0,0.0,0.0,0.3716724812984466,4.0,0.0,1.0
669060,293.0907287597656,297.1499938964844,293.1499938964844,0.1085949689149856,-2449.71435546875,304.14337158203125,0.7462498545646667,0.1713687479496002,0.1552591770887375,293.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.483873188495636,0.050000000745058,0.0490660443902015,293.02978515625,297.1499938964844,293.1499938964844,0.058701179921627,-1198.7235107421875,304.1363525390625,0.6389786005020142,0.1080261245369911,0.0760149508714675,293.1396484375,297.1499938964844,293.1499938964844,0.3260468542575836,-6202.55224609375,304.1086730957031,0.9990000128746032,0.4503103792667389,0.3941588103771209,293.1877136230469,297.1499938964844,293.1499938964844,0.0030574742704629,-1161.422119140625,295.2205810546875,0.483873188495636,0.050000000745058,0.2327481806278228,291.0912475585937,291.1499938964844,263.1499938964844,261.5774841308594,280.52960205078125,293.68267822265625,291.090576171875,1.0,0.252720296382904,0.9283563494682312,0.9283563494682312,1.0,1.0,-1.0887861251831057,0.4693299829959869,0.6194561719894409,0.2032890319824218,0.0,0.0,0.5447081327438354,50.48332214355469,49.0,-10.18255615234375,-11567.173828125,166.7549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428894042969,307.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.849609375,18000.0,0.0,0.0,0.2537370920181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212162137031555,0.521221935749054,-5.6943231356854085e-06,0.0,0.0002575108665041,0.0,0.0,32.04668045043945,0.0,0.0,0.0,0.3765293955802917,4.0,0.0,1.0
669120,293.0907287597656,297.1499938964844,293.1499938964844,0.1085949689149856,-2449.71435546875,304.14337158203125,0.7462498545646667,0.1713687479496002,0.1552591770887375,293.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.483873188495636,0.050000000745058,0.0490660443902015,293.02978515625,297.1499938964844,293.1499938964844,0.058701179921627,-1198.7235107421875,304.1363525390625,0.6389786005020142,0.1080261245369911,0.0760149508714675,293.1396484375,297.1499938964844,293.1499938964844,0.3260468542575836,-6202.55224609375,304.1086730957031,0.9990000128746032,0.4503103792667389,0.3941588103771209,293.1877136230469,297.1499938964844,293.1499938964844,0.0030574742704629,-1161.422119140625,295.2205810546875,0.483873188495636,0.050000000745058,0.2327481806278228,291.0912475585937,291.1499938964844,263.1499938964844,261.5774841308594,280.52960205078125,293.68267822265625,291.090576171875,1.0,0.252720296382904,0.9283563494682312,0.9283563494682312,1.0,1.0,-1.0887861251831057,0.4693299829959869,0.6194561719894409,0.2032890319824218,0.0,0.0,0.5447081327438354,50.48332214355469,49.0,-10.18255615234375,-11567.173828125,166.7549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428894042969,307.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.849609375,18000.0,0.0,0.0,0.2537370920181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212162137031555,0.521221935749054,-5.6943231356854085e-06,0.0,0.0002575108665041,0.0,0.0,32.04668045043945,0.0,0.0,0.0,0.3765293955802917,4.0,0.0,1.0
669180,293.0906066894531,297.1499938964844,293.1499938964844,0.1096951439976692,-2469.472900390625,304.1437683105469,0.7494624853134155,0.1728952676057815,0.1566002070903778,293.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.4846937358379364,0.050000000745058,0.0490500442683696,293.0211486816406,297.1499938964844,293.1499938964844,0.0624782778322696,-1249.52685546875,304.1346130371094,0.6488215327262878,0.1128279790282249,0.0792942717671394,293.1570129394531,297.1499938964844,293.1499938964844,0.3247976899147033,-6176.66748046875,304.1251525878906,0.9990000128746032,0.4470168650150299,0.3922351598739624,293.1846923828125,297.1499938964844,293.1499938964844,0.0030540684238076,-1159.805419921875,295.2200927734375,0.4846937358379364,0.050000000745058,0.2326722890138626,291.097412109375,291.1499938964844,263.1499938964844,261.5809631347656,280.5547790527344,293.7274475097656,291.10040283203125,1.0,0.252044528722763,0.9283559918403624,0.9283559918403624,1.0,1.0,-1.091921329498291,0.4706541895866394,0.6212671399116516,0.2042679339647293,0.0,0.0,0.5517213940620422,50.124290466308594,37.0,15.79374885559082,-11640.1845703125,166.9904327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62371826171875,307.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.7578125,18000.0,0.0,0.0,0.2568027675151825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356192588806152,0.5356250405311584,-5.787594091088977e-06,0.0,0.0002606221532914,0.0,0.0,33.68125915527344,0.0,0.0,0.0,0.3815519213676452,4.0,0.0,1.0
669240,293.0906066894531,297.1499938964844,293.1499938964844,0.1096951439976692,-2469.472900390625,304.1437683105469,0.7494624853134155,0.1728952676057815,0.1566002070903778,293.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.4846937358379364,0.050000000745058,0.0490500442683696,293.0211486816406,297.1499938964844,293.1499938964844,0.0624782778322696,-1249.52685546875,304.1346130371094,0.6488215327262878,0.1128279790282249,0.0792942717671394,293.1570129394531,297.1499938964844,293.1499938964844,0.3247976899147033,-6176.66748046875,304.1251525878906,0.9990000128746032,0.4470168650150299,0.3922351598739624,293.1846923828125,297.1499938964844,293.1499938964844,0.0030540684238076,-1159.805419921875,295.2200927734375,0.4846937358379364,0.050000000745058,0.2326722890138626,291.097412109375,291.1499938964844,263.1499938964844,261.5809631347656,280.5547790527344,293.7274475097656,291.10040283203125,1.0,0.252044528722763,0.9283559918403624,0.9283559918403624,1.0,1.0,-1.091921329498291,0.4706541895866394,0.6212671399116516,0.2042679339647293,0.0,0.0,0.5517213940620422,50.124290466308594,37.0,15.79374885559082,-11640.1845703125,166.9904327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62371826171875,307.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.7578125,18000.0,0.0,0.0,0.2568027675151825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356192588806152,0.5356250405311584,-5.787594091088977e-06,0.0,0.0002606221532914,0.0,0.0,33.68125915527344,0.0,0.0,0.0,0.3815519213676452,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.110121764242649,-2476.898193359375,304.14410400390625,0.7536751627922058,0.1736804544925689,0.1572579890489578,293.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4868922531604767,0.050000000745058,0.0490076653659343,293.0189514160156,297.1499938964844,293.1499938964844,0.0641473084688186,-1272.064453125,304.1343994140625,0.6558743715286255,0.1148901656270027,0.0808237046003341,293.15802001953125,297.1499938964844,293.1499938964844,0.3197154998779297,-6094.5390625,304.138916015625,0.9990000128746032,0.4467240273952484,0.3870789706707001,293.1830444335937,297.1499938964844,293.1499938964844,0.0030488325282931,-1157.1568603515625,295.22900390625,0.4868922531604767,0.050000000745058,0.2324712574481964,291.11285400390625,291.1499938964844,263.1499938964844,261.5826416015625,280.5592041015625,293.7301025390625,291.11669921875,1.0,0.2499694973230362,0.9283558130264282,0.9283558130264282,1.0,1.0,-1.0880681276321411,0.4688718914985657,0.6191961765289307,0.2034870088100433,0.0,0.0,0.5526723265647888,49.004878997802734,37.0,31.0703353881836,-11629.578125,163.80990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5789489746094,307.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.25,18000.0,0.0,0.0,0.258350521326065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395501255989075,0.5395559072494507,-5.821643753733952e-06,0.0,0.0002621929452288,0.0,0.0,34.17781066894531,0.0,0.0,0.0,0.3830185234546661,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105215698480606,-2483.800537109375,304.1444702148437,0.7594640851020813,0.1744792014360427,0.1579116135835647,293.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4900692105293274,0.050000000745058,0.0489477887749671,293.0194091796875,297.1499938964844,293.1499938964844,0.0654596164822578,-1289.785888671875,304.1348571777344,0.6636652946472168,0.1164668798446655,0.0820602551102638,293.1527404785156,297.1499938964844,293.1499938964844,0.3123210072517395,-5976.74609375,304.1543884277344,0.9990000128746032,0.4476526379585266,0.3796728849411011,293.1813659667969,297.1499938964844,293.1499938964844,0.0030422036070376,-1153.8907470703125,295.24005126953125,0.4900692105293274,0.050000000745058,0.2321872264146804,291.1307678222656,291.1499938964844,263.1499938964844,261.58428955078125,280.5567626953125,293.71728515625,291.1349792480469,1.0,0.2468843460083007,0.9283722043037416,0.9283722043037416,1.0,1.0,-1.0810370445251465,0.4656526446342468,0.6153844594955444,0.201981246471405,0.0,0.0,0.5521626472473145,47.40254974365234,40.0,41.474571228027344,-11589.2451171875,158.86851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5522766113281,307.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.453125,18000.0,0.0,0.0,0.259789228439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406430959701538,0.5406489372253418,-5.838786364620319e-06,0.0,0.000263653055299,0.0,0.0,34.354244232177734,0.0,0.0,0.0,0.383520632982254,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.111454539000988,-2500.199462890625,304.1447448730469,0.7670145034790039,0.176068514585495,0.1592811197042465,293.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.4935519099235534,0.050000000745058,0.0488846562802791,293.0269775390625,297.1499938964844,293.1499938964844,0.0670114234089851,-1310.6597900390625,304.1373596191406,0.6728024482727051,0.118248239159584,0.0835448876023292,293.1317749023437,297.1499938964844,293.1499938964844,0.3038905262947082,-5844.33935546875,304.1664428710937,0.9990000128746032,0.4518278241157532,0.3717032074928283,293.1781005859375,297.1499938964844,293.1499938964844,0.0030323239043354,-1149.03271484375,295.257568359375,0.4935519099235534,0.050000000745058,0.2318877726793289,291.15899658203125,291.1499938964844,263.1499938964844,261.58746337890625,280.5370483398437,293.6734924316406,291.1603088378906,1.0,0.2441563159227371,0.9284051060676576,0.9284051060676576,1.0,1.0,-1.074456810951233,0.4626497030258178,0.611807107925415,0.2005557417869568,0.0,0.0,0.5487571954727173,45.72304153442383,43.0,30.76785087585449,-11530.193359375,153.96731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5565795898437,307.4192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.123046875,18000.0,0.0,0.0,0.2621509432792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363072156906128,0.5363130569458008,-5.826059350511059e-06,0.0,0.0002660498721525,0.0,0.0,33.925880432128906,0.0,0.0,0.0,0.3822134733200073,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.111454539000988,-2500.199462890625,304.1447448730469,0.7670145034790039,0.176068514585495,0.1592811197042465,293.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.4935519099235534,0.050000000745058,0.0488846562802791,293.0269775390625,297.1499938964844,293.1499938964844,0.0670114234089851,-1310.6597900390625,304.1373596191406,0.6728024482727051,0.118248239159584,0.0835448876023292,293.1317749023437,297.1499938964844,293.1499938964844,0.3038905262947082,-5844.33935546875,304.1664428710937,0.9990000128746032,0.4518278241157532,0.3717032074928283,293.1781005859375,297.1499938964844,293.1499938964844,0.0030323239043354,-1149.03271484375,295.257568359375,0.4935519099235534,0.050000000745058,0.2318877726793289,291.15899658203125,291.1499938964844,263.1499938964844,261.58746337890625,280.5370483398437,293.6734924316406,291.1603088378906,1.0,0.2441563159227371,0.9284051060676576,0.9284051060676576,1.0,1.0,-1.074456810951233,0.4626497030258178,0.611807107925415,0.2005557417869568,0.0,0.0,0.5487571954727173,45.72304153442383,43.0,30.76785087585449,-11530.193359375,153.96731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5565795898437,307.4192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.123046875,18000.0,0.0,0.0,0.2621509432792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363072156906128,0.5363130569458008,-5.826059350511059e-06,0.0,0.0002660498721525,0.0,0.0,33.925880432128906,0.0,0.0,0.0,0.3822134733200073,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126169115304946,-2521.095458984375,304.1445617675781,0.7715445756912231,0.1776527315378189,0.1606783121824264,293.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4950060844421386,0.050000000745058,0.0488592013716697,293.0351257324219,297.1499938964844,293.1499938964844,0.0680650770664215,-1324.9918212890625,304.1397705078125,0.6775522828102112,0.1197054907679557,0.0844767764210701,293.1122131347656,297.1499938964844,293.1499938964844,0.3003691434860229,-5790.77978515625,304.1666259765625,0.9990000128746032,0.4562712609767914,0.3684414625167846,293.1747741699219,297.1499938964844,293.1499938964844,0.0030292959418147,-1147.6776123046875,295.26092529296875,0.4950060844421386,0.050000000745058,0.2317670136690139,291.1646728515625,291.1499938964844,263.1499938964844,261.5905456542969,280.5222473144531,293.6455383300781,291.1648864746094,1.0,0.2431878596544265,0.9284379482269288,0.9284379482269288,1.0,1.0,-1.0731600522994995,0.4620659053325653,0.6110942363739014,0.2002576142549514,0.0,0.0,0.5463211536407471,45.06206130981445,46.0,11.752368927001951,-11514.451171875,152.4053497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6147155761719,307.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.375,18000.0,0.0,0.0,0.2638387382030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314677953720093,0.5314736366271973,-5.795098786620656e-06,0.0,0.000267762778094,0.0,0.0,33.37083053588867,0.0,0.0,0.0,0.3805373609066009,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126169115304946,-2521.095458984375,304.1445617675781,0.7715445756912231,0.1776527315378189,0.1606783121824264,293.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4950060844421386,0.050000000745058,0.0488592013716697,293.0351257324219,297.1499938964844,293.1499938964844,0.0680650770664215,-1324.9918212890625,304.1397705078125,0.6775522828102112,0.1197054907679557,0.0844767764210701,293.1122131347656,297.1499938964844,293.1499938964844,0.3003691434860229,-5790.77978515625,304.1666259765625,0.9990000128746032,0.4562712609767914,0.3684414625167846,293.1747741699219,297.1499938964844,293.1499938964844,0.0030292959418147,-1147.6776123046875,295.26092529296875,0.4950060844421386,0.050000000745058,0.2317670136690139,291.1646728515625,291.1499938964844,263.1499938964844,261.5905456542969,280.5222473144531,293.6455383300781,291.1648864746094,1.0,0.2431878596544265,0.9284379482269288,0.9284379482269288,1.0,1.0,-1.0731600522994995,0.4620659053325653,0.6110942363739014,0.2002576142549514,0.0,0.0,0.5463211536407471,45.06206130981445,46.0,11.752368927001951,-11514.451171875,152.4053497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6147155761719,307.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.375,18000.0,0.0,0.0,0.2638387382030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314677953720093,0.5314736366271973,-5.795098786620656e-06,0.0,0.000267762778094,0.0,0.0,33.37083053588867,0.0,0.0,0.0,0.3805373609066009,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138735935091972,-2543.7646484375,304.1442565917969,0.7739381790161133,0.1792397648096084,0.1621001064777374,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.4950664341449737,0.050000000745058,0.0488581396639347,293.037109375,297.1499938964844,293.1499938964844,0.069881796836853,-1350.22802734375,304.1401062011719,0.6821521520614624,0.1222076341509819,0.0860702097415924,293.1013488769531,297.1499938964844,293.1499938964844,0.3000103235244751,-5787.32763671875,304.1615905761719,0.9990000128746032,0.4594463407993316,0.3683069050312042,293.1713256835937,297.1499938964844,293.1499938964844,0.0030300153885036,-1148.0377197265625,295.2607421875,0.4950664341449737,0.050000000745058,0.2317619770765304,291.1629333496094,291.1499938964844,263.1499938964844,261.5934143066406,280.513916015625,293.63623046875,291.16229248046875,1.0,0.2436642199754715,0.9285975694656372,0.9285975694656372,1.0,1.0,-1.076608657836914,0.4636683464050293,0.6129403710365295,0.2009471207857132,0.0,0.0,0.5446276068687439,45.075965881347656,49.0,-1.4152847528457642,-11539.703125,153.37368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697021484375,307.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.982421875,18000.0,0.0,0.0,0.2649955451488495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277847647666931,0.5277904868125916,-5.76940510654822e-06,0.0,0.0002689367975108,0.0,0.0,32.94185256958008,0.0,0.0,0.0,0.379227340221405,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138735935091972,-2543.7646484375,304.1442565917969,0.7739381790161133,0.1792397648096084,0.1621001064777374,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.4950664341449737,0.050000000745058,0.0488581396639347,293.037109375,297.1499938964844,293.1499938964844,0.069881796836853,-1350.22802734375,304.1401062011719,0.6821521520614624,0.1222076341509819,0.0860702097415924,293.1013488769531,297.1499938964844,293.1499938964844,0.3000103235244751,-5787.32763671875,304.1615905761719,0.9990000128746032,0.4594463407993316,0.3683069050312042,293.1713256835937,297.1499938964844,293.1499938964844,0.0030300153885036,-1148.0377197265625,295.2607421875,0.4950664341449737,0.050000000745058,0.2317619770765304,291.1629333496094,291.1499938964844,263.1499938964844,261.5934143066406,280.513916015625,293.63623046875,291.16229248046875,1.0,0.2436642199754715,0.9285975694656372,0.9285975694656372,1.0,1.0,-1.076608657836914,0.4636683464050293,0.6129403710365295,0.2009471207857132,0.0,0.0,0.5446276068687439,45.075965881347656,49.0,-1.4152847528457642,-11539.703125,153.37368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697021484375,307.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.982421875,18000.0,0.0,0.0,0.2649955451488495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277847647666931,0.5277904868125916,-5.76940510654822e-06,0.0,0.0002689367975108,0.0,0.0,32.94185256958008,0.0,0.0,0.0,0.379227340221405,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152108907699585,-2567.921142578125,304.1439514160156,0.7744922041893005,0.1808270961046219,0.1635429859161377,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4939523935317993,0.050000000745058,0.0488775447010993,293.0375671386719,297.1499938964844,293.1499938964844,0.072087861597538,-1381.1968994140625,304.1397399902344,0.6858896017074585,0.1249710842967033,0.0879928842186927,293.0972900390625,297.1499938964844,293.1499938964844,0.3023812174797058,-5826.5439453125,304.1537475585937,0.9990000128746032,0.4615107178688049,0.3708001971244812,293.1677551269531,297.1499938964844,293.1499938964844,0.0030340000521391,-1149.8724365234375,295.2579040527344,0.4939523935317993,0.050000000745058,0.231854036450386,291.1551513671875,291.1499938964844,263.1499938964844,261.5960388183594,280.5121459960937,293.6434326171875,291.15411376953125,1.0,0.2453190684318542,0.9287571310997008,0.9287571310997008,1.0,1.0,-1.083773493766785,0.4669713377952575,0.6168020963668823,0.2024367898702621,0.0,0.0,0.5444294810295105,45.653846740722656,52.0,-9.688676834106444,-11600.3251953125,156.41195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77984619140625,307.5140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9453125,18000.0,0.0,0.0,0.2658096551895141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264180898666382,0.5264238715171814,-5.756174687121529e-06,0.0,0.0002697629970498,0.0,0.0,32.765869140625,0.0,0.0,0.0,0.3786999583244324,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152108907699585,-2567.921142578125,304.1439514160156,0.7744922041893005,0.1808270961046219,0.1635429859161377,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4939523935317993,0.050000000745058,0.0488775447010993,293.0375671386719,297.1499938964844,293.1499938964844,0.072087861597538,-1381.1968994140625,304.1397399902344,0.6858896017074585,0.1249710842967033,0.0879928842186927,293.0972900390625,297.1499938964844,293.1499938964844,0.3023812174797058,-5826.5439453125,304.1537475585937,0.9990000128746032,0.4615107178688049,0.3708001971244812,293.1677551269531,297.1499938964844,293.1499938964844,0.0030340000521391,-1149.8724365234375,295.2579040527344,0.4939523935317993,0.050000000745058,0.231854036450386,291.1551513671875,291.1499938964844,263.1499938964844,261.5960388183594,280.5121459960937,293.6434326171875,291.15411376953125,1.0,0.2453190684318542,0.9287571310997008,0.9287571310997008,1.0,1.0,-1.083773493766785,0.4669713377952575,0.6168020963668823,0.2024367898702621,0.0,0.0,0.5444294810295105,45.653846740722656,52.0,-9.688676834106444,-11600.3251953125,156.41195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77984619140625,307.5140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9453125,18000.0,0.0,0.0,0.2658096551895141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264180898666382,0.5264238715171814,-5.756174687121529e-06,0.0,0.0002697629970498,0.0,0.0,32.765869140625,0.0,0.0,0.0,0.3786999583244324,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1158939599990844,-2580.245849609375,304.143798828125,0.7741750478744507,0.1816169619560241,0.1642685979604721,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.4930243492126465,0.050000000745058,0.0488939695060253,293.0377502441406,297.1499938964844,293.1499938964844,0.0732164606451988,-1397.1348876953125,304.1395568847656,0.6872296929359436,0.1263613402843475,0.0889763832092285,293.0973815917969,297.1499938964844,293.1499938964844,0.3044438064098358,-5859.6630859375,304.1493225097656,0.9990000128746032,0.4621631503105163,0.3728964328765869,293.1659851074219,297.1499938964844,293.1499938964844,0.0030368939042091,-1151.16455078125,295.2562866210937,0.4930243492126465,0.050000000745058,0.2319319397211074,291.1503295898437,291.1499938964844,263.1499938964844,261.5972595214844,280.513427734375,293.6521301269531,291.1492614746094,1.0,0.2465149760246276,0.9288369417190552,0.9288369417190552,1.0,1.0,-1.0884535312652588,0.4691223800182342,0.6193311810493469,0.203429564833641,0.0,0.0,0.544887900352478,46.12691879272461,52.0,-11.885578155517578,-11641.4638671875,158.59141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157043457031,307.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.266154021024704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267447829246521,0.5267505645751953,-5.755751772085205e-06,0.0,0.0002701125049497,0.0,0.0,32.790767669677734,0.0,0.0,0.0,0.3787844181060791,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1165812686085701,-2592.632080078125,304.1436767578125,0.7735224962234497,0.1824019849300384,0.1649943441152572,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4918906688690185,0.050000000745058,0.0489143319427967,293.0379333496094,297.1499938964844,293.1499938964844,0.0743444636464119,-1413.120849609375,304.139404296875,0.6882336735725403,0.1277451664209365,0.0899603441357612,293.09869384765625,297.1499938964844,293.1499938964844,0.3070132732391357,-5900.48291015625,304.144775390625,0.9990000128746032,0.4625722169876098,0.3754790127277374,293.16424560546875,297.1499938964844,293.1499938964844,0.003040243173018,-1152.6380615234375,295.2547302246094,0.4918906688690185,0.050000000745058,0.232028529047966,291.1452941894531,291.1499938964844,263.1499938964844,261.5984191894531,280.5160522460937,293.6637268066406,291.1441650390625,1.0,0.2479202151298523,0.9288623332977296,0.9288623332977296,1.0,1.0,-1.0937453508377075,0.4715480506420135,0.6221973299980164,0.2045669108629226,0.0,0.0,0.5457074642181396,46.707855224609375,55.0,-13.243584632873535,-11688.328125,161.1602325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8457336425781,307.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.830078125,18000.0,0.0,0.0,0.2664914131164551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277261734008789,0.5277319550514221,-5.759499799751211e-06,0.0,0.0002704548824112,0.0,0.0,32.88962936401367,0.0,0.0,0.0,0.3790981769561767,4.0,0.0,1.0
670020,293.0888671875,297.1499938964844,293.1499938964844,0.117957703769207,-2617.385009765625,304.1434936523437,0.7713770270347595,0.1839518994092941,0.1664395034313202,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4891099333763122,0.050000000745058,0.0489655584096908,293.0378723144531,297.1499938964844,293.1499938964844,0.0766158774495124,-1445.470458984375,304.1391296386719,0.6894383430480957,0.1305957287549972,0.0919484049081802,293.10504150390625,297.1499938964844,293.1499938964844,0.3134793639183044,-6001.97998046875,304.1357727050781,0.9990000128746032,0.4625966250896454,0.3818981945514679,293.160888671875,297.1499938964844,293.1499938964844,0.0030481056310236,-1156.0325927734375,295.2520751953125,0.4891099333763122,0.050000000745058,0.232271522283554,291.13494873046875,291.1499938964844,263.1499938964844,261.6005554199219,280.5248413085937,293.6942749023437,291.13385009765625,1.0,0.2512744069099426,0.9289129972457886,0.9289129972457886,1.0,1.0,-1.1059231758117676,0.4771126508712768,0.6288105249404907,0.2072498053312301,0.0,0.0,0.5484097599983215,48.15782928466797,58.0,-14.287053108215332,-11796.5546875,167.36398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,307.5808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8671875,18000.0,0.0,0.0,0.2672387957572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5316457748413086,0.5316515564918518,-5.779618277301779e-06,0.0,0.0002712134155444,0.0,0.0,33.311058044433594,0.0,0.0,0.0,0.380415141582489,4.0,0.0,1.0
670080,293.0888671875,297.1499938964844,293.1499938964844,0.117957703769207,-2617.385009765625,304.1434936523437,0.7713770270347595,0.1839518994092941,0.1664395034313202,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4891099333763122,0.050000000745058,0.0489655584096908,293.0378723144531,297.1499938964844,293.1499938964844,0.0766158774495124,-1445.470458984375,304.1391296386719,0.6894383430480957,0.1305957287549972,0.0919484049081802,293.10504150390625,297.1499938964844,293.1499938964844,0.3134793639183044,-6001.97998046875,304.1357727050781,0.9990000128746032,0.4625966250896454,0.3818981945514679,293.160888671875,297.1499938964844,293.1499938964844,0.0030481056310236,-1156.0325927734375,295.2520751953125,0.4891099333763122,0.050000000745058,0.232271522283554,291.13494873046875,291.1499938964844,263.1499938964844,261.6005554199219,280.5248413085937,293.6942749023437,291.13385009765625,1.0,0.2512744069099426,0.9289129972457886,0.9289129972457886,1.0,1.0,-1.1059231758117676,0.4771126508712768,0.6288105249404907,0.2072498053312301,0.0,0.0,0.5484097599983215,48.15782928466797,58.0,-14.287053108215332,-11796.5546875,167.36398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,307.5808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8671875,18000.0,0.0,0.0,0.2672387957572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5316457748413086,0.5316515564918518,-5.779618277301779e-06,0.0,0.0002712134155444,0.0,0.0,33.311058044433594,0.0,0.0,0.0,0.380415141582489,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.119327113032341,-2641.94287109375,304.14337158203125,0.7684597969055176,0.1854705959558487,0.1678677648305893,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4858404994010925,0.050000000745058,0.0490276999771595,293.03350830078125,297.1499938964844,293.1499938964844,0.0793872103095054,-1485.2435302734375,304.1381225585937,0.6910625696182251,0.1343134045600891,0.0944105312228202,293.118408203125,297.1499938964844,293.1499938964844,0.3213006854057312,-6123.18115234375,304.12750244140625,0.9990000128746032,0.4610354304313659,0.3895435929298401,293.1576232910156,297.1499938964844,293.1499938964844,0.0030573096591979,-1159.9371337890625,295.2501525878906,0.4858404994010925,0.050000000745058,0.2325662970542907,291.12451171875,291.1499938964844,263.1499938964844,261.6024780273437,280.53765869140625,293.7328491210937,291.1234130859375,1.0,0.2552309036254883,0.9289637207984924,0.9289637207984924,1.0,1.0,-1.1201969385147097,0.4836062788963318,0.6365906000137329,0.210508182644844,0.0,0.0,0.5525062084197998,49.9150390625,61.0,-14.606145858764648,-11922.3076171875,174.89305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,307.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.806640625,18000.0,0.0,0.0,0.2682237923145294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381283164024353,0.5381340980529785,-5.816567409056006e-06,0.0,0.0002722130448091,0.0,0.0,34.03302764892578,0.0,0.0,0.0,0.382645845413208,4.0,0.0,1.0
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.119327113032341,-2641.94287109375,304.14337158203125,0.7684597969055176,0.1854705959558487,0.1678677648305893,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4858404994010925,0.050000000745058,0.0490276999771595,293.03350830078125,297.1499938964844,293.1499938964844,0.0793872103095054,-1485.2435302734375,304.1381225585937,0.6910625696182251,0.1343134045600891,0.0944105312228202,293.118408203125,297.1499938964844,293.1499938964844,0.3213006854057312,-6123.18115234375,304.12750244140625,0.9990000128746032,0.4610354304313659,0.3895435929298401,293.1576232910156,297.1499938964844,293.1499938964844,0.0030573096591979,-1159.9371337890625,295.2501525878906,0.4858404994010925,0.050000000745058,0.2325662970542907,291.12451171875,291.1499938964844,263.1499938964844,261.6024780273437,280.53765869140625,293.7328491210937,291.1234130859375,1.0,0.2552309036254883,0.9289637207984924,0.9289637207984924,1.0,1.0,-1.1201969385147097,0.4836062788963318,0.6365906000137329,0.210508182644844,0.0,0.0,0.5525062084197998,49.9150390625,61.0,-14.606145858764648,-11922.3076171875,174.89305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,307.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.806640625,18000.0,0.0,0.0,0.2682237923145294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381283164024353,0.5381340980529785,-5.816567409056006e-06,0.0,0.0002722130448091,0.0,0.0,34.03302764892578,0.0,0.0,0.0,0.382645845413208,4.0,0.0,1.0
670260,293.0892944335937,297.1499938964844,293.1499938964844,0.1206829696893692,-2666.185302734375,304.1433410644531,0.7650467157363892,0.1869610995054245,0.1692777872085571,293.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.4821913838386535,0.050000000745058,0.0490985922515392,293.02587890625,297.1499938964844,293.1499938964844,0.0827902927994728,-1534.417724609375,304.13641357421875,0.6935871243476868,0.1388038545846939,0.0974738448858261,293.1380615234375,297.1499938964844,293.1499938964844,0.3301546573638916,-6258.84619140625,304.1202697753906,0.9990000128746032,0.4578649997711181,0.3980863094329834,293.1543884277344,297.1499938964844,293.1499938964844,0.0030679816845804,-1164.379150390625,295.2496032714844,0.4821913838386535,0.050000000745058,0.2329025864601135,291.1143798828125,291.1499938964844,263.1499938964844,261.60418701171875,280.55682373046875,293.7826538085937,291.1134338378906,1.0,0.259668618440628,0.928935706615448,0.928935706615448,1.0,1.0,-1.136307954788208,0.4909042418003082,0.6454036831855774,0.214309811592102,0.0,0.0,0.557944655418396,51.92285537719727,49.0,-13.799049377441406,-12062.50390625,183.63449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616638183594,307.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.341796875,18000.0,0.0,0.0,0.269592672586441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472053289413452,0.547211229801178,-5.8711416386358906e-06,0.0,0.0002736022870521,0.0,0.0,35.07362365722656,0.0,0.0,0.0,0.3858163952827453,4.0,0.0,1.0
