time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0892944335937,297.1499938964844,293.1499938964844,0.1206829696893692,-2666.185302734375,304.1433410644531,0.7650467157363892,0.1869610995054245,0.1692777872085571,293.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.4821913838386535,0.050000000745058,0.0490985922515392,293.02587890625,297.1499938964844,293.1499938964844,0.0827902927994728,-1534.417724609375,304.13641357421875,0.6935871243476868,0.1388038545846939,0.0974738448858261,293.1380615234375,297.1499938964844,293.1499938964844,0.3301546573638916,-6258.84619140625,304.1202697753906,0.9990000128746032,0.4578649997711181,0.3980863094329834,293.1543884277344,297.1499938964844,293.1499938964844,0.0030679816845804,-1164.379150390625,295.2496032714844,0.4821913838386535,0.050000000745058,0.2329025864601135,291.1143798828125,291.1499938964844,263.1499938964844,261.60418701171875,280.55682373046875,293.7826538085937,291.1134338378906,1.0,0.259668618440628,0.928935706615448,0.928935706615448,1.0,1.0,-1.136307954788208,0.4909042418003082,0.6454036831855774,0.214309811592102,0.0,0.0,0.557944655418396,51.92285537719727,49.0,-13.799049377441406,-12062.50390625,183.63449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616638183594,307.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.341796875,18000.0,0.0,0.0,0.269592672586441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472053289413452,0.547211229801178,-5.8711416386358906e-06,0.0,0.0002736022870521,0.0,0.0,35.07362365722656,0.0,0.0,0.0,0.3858163952827453,4.0,0.0,1.0
670380,293.0893859863281,297.1499938964844,293.1499938964844,0.1218070611357688,-2685.947998046875,304.1437072753906,0.7691282033920288,0.1884803175926208,0.1706027388572693,293.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4835705161094665,0.050000000745058,0.049071617424488,293.0182189941406,297.1499938964844,293.1499938964844,0.0863247811794281,-1585.548095703125,304.13507080078125,0.703856348991394,0.1435076594352722,0.1007760316133499,293.1533203125,297.1499938964844,293.1499938964844,0.3275136649608612,-6212.8564453125,304.1351928710937,0.9990000128746032,0.4550368785858154,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030739055946469,-1166.350830078125,295.2606506347656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1185302734375,291.1499938964844,263.1499938964844,261.60565185546875,280.5784912109375,293.82373046875,291.1211242675781,1.0,0.2584406733512878,0.9289077520370485,0.9289077520370485,1.0,1.0,-1.1378183364868164,0.4915859401226043,0.6462324261665344,0.2146723270416259,0.0,0.0,0.5622869729995728,51.26055908203125,37.0,12.088775634765623,-12117.923828125,182.8168334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148803710937,307.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.53125,18000.0,0.0,0.0,0.2713091373443603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569794774055481,0.5569854378700256,-5.937522928434191e-06,0.0,0.0002753442968241,0.0,0.0,36.25362014770508,0.0,0.0,0.0,0.3892815113067627,4.0,0.0,1.0
670440,293.0893859863281,297.1499938964844,293.1499938964844,0.1218070611357688,-2685.947998046875,304.1437072753906,0.7691282033920288,0.1884803175926208,0.1706027388572693,293.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4835705161094665,0.050000000745058,0.049071617424488,293.0182189941406,297.1499938964844,293.1499938964844,0.0863247811794281,-1585.548095703125,304.13507080078125,0.703856348991394,0.1435076594352722,0.1007760316133499,293.1533203125,297.1499938964844,293.1499938964844,0.3275136649608612,-6212.8564453125,304.1351928710937,0.9990000128746032,0.4550368785858154,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030739055946469,-1166.350830078125,295.2606506347656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1185302734375,291.1499938964844,263.1499938964844,261.60565185546875,280.5784912109375,293.82373046875,291.1211242675781,1.0,0.2584406733512878,0.9289077520370485,0.9289077520370485,1.0,1.0,-1.1378183364868164,0.4915859401226043,0.6462324261665344,0.2146723270416259,0.0,0.0,0.5622869729995728,51.26055908203125,37.0,12.088775634765623,-12117.923828125,182.8168334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148803710937,307.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.53125,18000.0,0.0,0.0,0.2713091373443603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569794774055481,0.5569854378700256,-5.937522928434191e-06,0.0,0.0002753442968241,0.0,0.0,36.25362014770508,0.0,0.0,0.0,0.3892815113067627,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222370117902755,-2693.274169921875,304.1440734863281,0.7738768458366394,0.1892568916082382,0.1712500751018524,293.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4859919250011444,0.050000000745058,0.0490246750414371,293.0169677734375,297.1499938964844,293.1499938964844,0.0877781063318252,-1606.4359130859375,304.1351623535156,0.710934042930603,0.1454257816076278,0.1022140607237815,293.1529846191406,297.1499938964844,293.1499938964844,0.3218794763088226,-6122.98388671875,304.1481628417969,0.9990000128746032,0.4550553262233734,0.3891876935958862,293.1490478515625,297.1499938964844,293.1499938964844,0.0030732448212802,-1165.48681640625,295.2748718261719,0.4859919250011444,0.050000000745058,0.2325519472360611,291.13238525390625,291.1499938964844,263.1499938964844,261.6063232421875,280.58111572265625,293.825439453125,291.1356506347656,1.0,0.2561372518539428,0.9288938045501708,0.9288938045501708,1.0,1.0,-1.133185863494873,0.4895078837871551,0.6436779499053955,0.2135131508111953,0.0,0.0,0.5620909929275513,50.00912094116211,37.0,26.42276763916016,-12097.984375,178.9828338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7997436523437,307.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.546875,18000.0,0.0,0.0,0.2721475660800934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586856007575989,0.5586915612220764,-5.957441317150369e-06,0.0,0.0002761951764114,0.0,0.0,36.50416946411133,0.0,0.0,0.0,0.3899693787097931,4.0,0.0,1.0
670560,293.0892639160156,297.1499938964844,293.1499938964844,0.1226400583982467,-2700.0947265625,304.1444091796875,0.7802507877349854,0.1900421530008316,0.171889841556549,293.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4893580675125122,0.050000000745058,0.0489607639610767,293.0182800292969,297.1499938964844,293.1499938964844,0.0888901054859161,-1622.3126220703125,304.1358337402344,0.7183003425598145,0.1468577086925506,0.103344976902008,293.1462707519531,297.1499938964844,293.1499938964844,0.3140118420124054,-5998.64208984375,304.1628112792969,0.9990000128746032,0.4563306272029876,0.3813202977180481,293.147216796875,297.1499938964844,293.1499938964844,0.0030712180305272,-1164.0355224609375,295.29071044921875,0.4893580675125122,0.050000000745058,0.2322487831115722,291.1481628417969,291.1499938964844,263.1499938964844,261.60693359375,280.57684326171875,293.8125305175781,291.1517028808594,1.0,0.2528513967990875,0.9288971424102784,0.9288971424102784,1.0,1.0,-1.1254297494888306,0.4860295355319977,0.6394002437591553,0.2115834206342697,0.0,0.0,0.5606337189674377,48.28617477416992,40.0,35.8453254699707,-12049.1259765625,173.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79815673828125,307.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.2728679776191711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577974319458008,0.5578033924102783,-5.96083236814593e-06,0.0,0.0002769262937363,0.0,0.0,36.44319152832031,0.0,0.0,0.0,0.3897551596164703,4.0,0.0,1.0
670620,293.0892333984375,297.1499938964844,293.1499938964844,0.1235892176628112,-2716.4794921875,304.1446838378906,0.7885226011276245,0.1915860921144485,0.1732179224491119,293.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4931545257568359,0.050000000745058,0.0488914623856544,293.0272521972656,297.1499938964844,293.1499938964844,0.0901603922247886,-1640.243408203125,304.1384582519531,0.7263424396514893,0.1483840495347976,0.1046398058533668,293.122314453125,297.1499938964844,293.1499938964844,0.3048567473888397,-5856.18408203125,304.1732482910156,0.9990000128746032,0.4612693786621094,0.3726000487804413,293.1438293457031,297.1499938964844,293.1499938964844,0.0030705116223543,-1162.83544921875,295.3166809082031,0.4931545257568359,0.050000000745058,0.2319200485944748,291.1710205078125,291.1499938964844,263.1499938964844,261.60797119140625,280.5543212890625,293.7682800292969,291.17169189453125,1.0,0.2497839927673339,0.9289039373397828,0.9289039373397828,1.0,1.0,-1.11762797832489,0.4825739860534668,0.6350539922714233,0.209536001086235,0.0,0.0,0.5559694170951843,46.42396545410156,43.0,23.87628936767578,-11975.48046875,167.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,307.6400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9453125,18000.0,0.0,0.0,0.2738112807273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504647493362427,0.5504707098007202,-5.9248491197649855e-06,0.0,0.0002778836351353,0.0,0.0,35.622066497802734,0.0,0.0,0.0,0.3873224258422851,4.0,0.0,1.0
670680,293.0892333984375,297.1499938964844,293.1499938964844,0.1235892176628112,-2716.4794921875,304.1446838378906,0.7885226011276245,0.1915860921144485,0.1732179224491119,293.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4931545257568359,0.050000000745058,0.0488914623856544,293.0272521972656,297.1499938964844,293.1499938964844,0.0901603922247886,-1640.243408203125,304.1384582519531,0.7263424396514893,0.1483840495347976,0.1046398058533668,293.122314453125,297.1499938964844,293.1499938964844,0.3048567473888397,-5856.18408203125,304.1732482910156,0.9990000128746032,0.4612693786621094,0.3726000487804413,293.1438293457031,297.1499938964844,293.1499938964844,0.0030705116223543,-1162.83544921875,295.3166809082031,0.4931545257568359,0.050000000745058,0.2319200485944748,291.1710205078125,291.1499938964844,263.1499938964844,261.60797119140625,280.5543212890625,293.7682800292969,291.17169189453125,1.0,0.2497839927673339,0.9289039373397828,0.9289039373397828,1.0,1.0,-1.11762797832489,0.4825739860534668,0.6350539922714233,0.209536001086235,0.0,0.0,0.5559694170951843,46.42396545410156,43.0,23.87628936767578,-11975.48046875,167.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,307.6400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9453125,18000.0,0.0,0.0,0.2738112807273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504647493362427,0.5504707098007202,-5.9248491197649855e-06,0.0,0.0002778836351353,0.0,0.0,35.622066497802734,0.0,0.0,0.0,0.3873224258422851,4.0,0.0,1.0
670740,293.0893249511719,297.1499938964844,293.1499938964844,0.1247677728533744,-2737.272705078125,304.1444702148437,0.7934151887893677,0.1931051164865493,0.174556016921997,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4948577284812927,0.050000000745058,0.048861525952816,293.03765869140625,297.1499938964844,293.1499938964844,0.090952031314373,-1651.483154296875,304.1409606933594,0.7301666736602783,0.1493851840496063,0.1053427010774612,293.0993347167969,297.1499938964844,293.1499938964844,0.3007954061031341,-5795.0830078125,304.1720886230469,0.9990000128746032,0.4666391015052795,0.3687703609466553,293.1404724121094,297.1499938964844,293.1499938964844,0.0030767219141125,-1165.1278076171875,295.3288269042969,0.4948577284812927,0.050000000745058,0.2317780554294586,291.1721496582031,291.1499938964844,263.1499938964844,261.6088256835937,280.5386962890625,293.7401123046875,291.17193603515625,1.0,0.2485391497611999,0.9289106726646424,0.9289106726646424,1.0,1.0,-1.115272879600525,0.4815531969070434,0.6337196230888367,0.2088594883680343,0.0,0.0,0.5528606176376343,45.63234329223633,46.0,5.823802947998047,-11947.3701171875,165.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124755859375,307.6641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.88671875,18000.0,0.0,0.0,0.2741720080375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439250469207764,0.5439308881759644,-5.879433956579305e-06,0.0,0.0002782497322186,0.0,0.0,34.833526611328125,0.0,0.0,0.0,0.3849876523017883,4.0,0.0,1.0
670800,293.0893249511719,297.1499938964844,293.1499938964844,0.1247677728533744,-2737.272705078125,304.1444702148437,0.7934151887893677,0.1931051164865493,0.174556016921997,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4948577284812927,0.050000000745058,0.048861525952816,293.03765869140625,297.1499938964844,293.1499938964844,0.090952031314373,-1651.483154296875,304.1409606933594,0.7301666736602783,0.1493851840496063,0.1053427010774612,293.0993347167969,297.1499938964844,293.1499938964844,0.3007954061031341,-5795.0830078125,304.1720886230469,0.9990000128746032,0.4666391015052795,0.3687703609466553,293.1404724121094,297.1499938964844,293.1499938964844,0.0030767219141125,-1165.1278076171875,295.3288269042969,0.4948577284812927,0.050000000745058,0.2317780554294586,291.1721496582031,291.1499938964844,263.1499938964844,261.6088256835937,280.5386962890625,293.7401123046875,291.17193603515625,1.0,0.2485391497611999,0.9289106726646424,0.9289106726646424,1.0,1.0,-1.115272879600525,0.4815531969070434,0.6337196230888367,0.2088594883680343,0.0,0.0,0.5528606176376343,45.63234329223633,46.0,5.823802947998047,-11947.3701171875,165.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124755859375,307.6641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.88671875,18000.0,0.0,0.0,0.2741720080375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439250469207764,0.5439308881759644,-5.879433956579305e-06,0.0,0.0002782497322186,0.0,0.0,34.833526611328125,0.0,0.0,0.0,0.3849876523017883,4.0,0.0,1.0
670860,293.0894775390625,297.1499938964844,293.1499938964844,0.1260194033384323,-2759.403564453125,304.14422607421875,0.7958377003669739,0.1946115493774414,0.1759063303470611,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4950519800186157,0.050000000745058,0.0488581508398056,293.0448913574219,297.1499938964844,293.1499938964844,0.0919361338019371,-1665.686767578125,304.1423034667969,0.7322567105293274,0.1507526189088821,0.1061995401978492,293.0830383300781,297.1499938964844,293.1499938964844,0.3001311421394348,-5787.5322265625,304.1657409667969,0.9990000128746032,0.4712440371513366,0.3683373034000397,293.1370849609375,297.1499938964844,293.1499938964844,0.0030864698346704,-1168.981689453125,295.3385009765625,0.4950519800186157,0.050000000745058,0.2317620366811752,291.16766357421875,291.1499938964844,263.1499938964844,261.6094665527344,280.53253173828125,293.7322692871094,291.1668395996094,1.0,0.2487733215093612,0.9290404915809632,0.9290404915809632,1.0,1.0,-1.1173774003982544,0.4825323820114136,0.634844958782196,0.2092964500188827,0.0,0.0,0.5507482886314392,45.57283020019531,49.0,-5.089627742767334,-11956.51953125,165.79734802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,307.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.689453125,18000.0,0.0,0.0,0.2741428017616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539252519607544,0.5392583608627319,-5.845355190103874e-06,0.0,0.0002782200754154,0.0,0.0,34.26856994628906,0.0,0.0,0.0,0.3832927048206329,4.0,0.0,1.0
670920,293.0894775390625,297.1499938964844,293.1499938964844,0.1260194033384323,-2759.403564453125,304.14422607421875,0.7958377003669739,0.1946115493774414,0.1759063303470611,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4950519800186157,0.050000000745058,0.0488581508398056,293.0448913574219,297.1499938964844,293.1499938964844,0.0919361338019371,-1665.686767578125,304.1423034667969,0.7322567105293274,0.1507526189088821,0.1061995401978492,293.0830383300781,297.1499938964844,293.1499938964844,0.3001311421394348,-5787.5322265625,304.1657409667969,0.9990000128746032,0.4712440371513366,0.3683373034000397,293.1370849609375,297.1499938964844,293.1499938964844,0.0030864698346704,-1168.981689453125,295.3385009765625,0.4950519800186157,0.050000000745058,0.2317620366811752,291.16766357421875,291.1499938964844,263.1499938964844,261.6094665527344,280.53253173828125,293.7322692871094,291.1668395996094,1.0,0.2487733215093612,0.9290404915809632,0.9290404915809632,1.0,1.0,-1.1173774003982544,0.4825323820114136,0.634844958782196,0.2092964500188827,0.0,0.0,0.5507482886314392,45.57283020019531,49.0,-5.089627742767334,-11956.51953125,165.79734802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,307.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.689453125,18000.0,0.0,0.0,0.2741428017616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539252519607544,0.5392583608627319,-5.845355190103874e-06,0.0,0.0002782200754154,0.0,0.0,34.26856994628906,0.0,0.0,0.0,0.3832927048206329,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273395270109176,-2782.774169921875,304.1439514160156,0.7963120341300964,0.1961054056882858,0.17726531624794,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4940676987171173,0.050000000745058,0.0488752834498882,293.04718017578125,297.1499938964844,293.1499938964844,0.0935258120298385,-1688.8604736328125,304.1421813964844,0.7338648438453674,0.1529450565576553,0.1075968444347381,293.0757751464844,297.1499938964844,293.1499938964844,0.3022066950798034,-5822.61865234375,304.1570129394531,0.9990000128746032,0.474430501461029,0.370539128780365,293.1335754394531,297.1499938964844,293.1499938964844,0.0030993174295872,-1174.2193603515625,295.3460998535156,0.4940676987171173,0.050000000745058,0.2318433076143264,291.1579895019531,291.1499938964844,263.1499938964844,261.60992431640625,280.53271484375,293.738525390625,291.15673828125,1.0,0.2502171099185943,0.929170310497284,0.929170310497284,1.0,1.0,-1.1234451532363892,0.4852828085422516,0.63816237449646,0.2107310444116592,0.0,0.0,0.5502891540527344,46.0860710144043,52.0,-12.739117622375488,-12000.2841796875,168.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,307.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.208984375,18000.0,0.0,0.0,0.273930549621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372162461280823,0.5372220873832703,-5.826781034556916e-06,0.0,0.0002780046779662,0.0,0.0,34.005943298339844,0.0,0.0,0.0,0.3825159072875976,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273395270109176,-2782.774169921875,304.1439514160156,0.7963120341300964,0.1961054056882858,0.17726531624794,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4940676987171173,0.050000000745058,0.0488752834498882,293.04718017578125,297.1499938964844,293.1499938964844,0.0935258120298385,-1688.8604736328125,304.1421813964844,0.7338648438453674,0.1529450565576553,0.1075968444347381,293.0757751464844,297.1499938964844,293.1499938964844,0.3022066950798034,-5822.61865234375,304.1570129394531,0.9990000128746032,0.474430501461029,0.370539128780365,293.1335754394531,297.1499938964844,293.1499938964844,0.0030993174295872,-1174.2193603515625,295.3460998535156,0.4940676987171173,0.050000000745058,0.2318433076143264,291.1579895019531,291.1499938964844,263.1499938964844,261.60992431640625,280.53271484375,293.738525390625,291.15673828125,1.0,0.2502171099185943,0.929170310497284,0.929170310497284,1.0,1.0,-1.1234451532363892,0.4852828085422516,0.63816237449646,0.2107310444116592,0.0,0.0,0.5502891540527344,46.0860710144043,52.0,-12.739117622375488,-12000.2841796875,168.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,307.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.208984375,18000.0,0.0,0.0,0.273930549621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372162461280823,0.5372220873832703,-5.826781034556916e-06,0.0,0.0002780046779662,0.0,0.0,34.005943298339844,0.0,0.0,0.0,0.3825159072875976,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280153691768646,-2794.7333984375,304.1438293457031,0.7959363460540771,0.1968455016613006,0.1779456436634063,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.4932104349136352,0.050000000745058,0.0488904193043708,293.0475158691406,297.1499938964844,293.1499938964844,0.0944994390010833,-1703.068603515625,304.141845703125,0.7344841361045837,0.1541844457387924,0.1084542497992515,293.074951171875,297.1499938964844,293.1499938964844,0.3041192889213562,-5853.6025390625,304.1522521972656,0.9990000128746032,0.4755294620990753,0.3724729716777801,293.1318054199219,297.1499938964844,293.1499938964844,0.0031067363452166,-1177.261962890625,295.3495788574219,0.4932104349136352,0.050000000745058,0.2319151014089584,291.1519470214844,291.1499938964844,263.1499938964844,261.6100769042969,280.5349426269531,293.74627685546875,291.1506042480469,1.0,0.2513192594051361,0.9292352199554444,0.9292352199554444,1.0,1.0,-1.127715826034546,0.4872103631496429,0.6405054926872253,0.2117645293474197,0.0,0.0,0.5507646203041077,46.52604293823242,52.0,-15.111261367797852,-12034.048828125,170.64584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,307.7369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.2738286554813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374367833137512,0.5374425649642944,-5.825078005727846e-06,0.0,0.0002779012720566,0.0,0.0,34.016231536865234,0.0,0.0,0.0,0.3825582563877105,4.0,0.0,1.0
671160,293.0899353027344,297.1499938964844,293.1499938964844,0.1286943554878235,-2806.734619140625,304.1437072753906,0.7952016592025757,0.1975791901350021,0.1786246597766876,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4921424984931946,0.050000000745058,0.0489095412194728,293.0474853515625,297.1499938964844,293.1499938964844,0.0955166071653366,-1717.900390625,304.1414794921875,0.7348735928535461,0.1554853916168213,0.1093488186597824,293.0758056640625,297.1499938964844,293.1499938964844,0.3065492212772369,-5892.4375,304.1474304199219,0.9990000128746032,0.4763168394565582,0.374901533126831,293.13006591796875,297.1499938964844,293.1499938964844,0.0031146735418587,-1180.50927734375,295.3531494140625,0.4921424984931946,0.050000000745058,0.2320058047771453,291.1456298828125,291.1499938964844,263.1499938964844,261.6101989746094,280.5384521484375,293.7567443847656,291.1443176269531,1.0,0.2526386380195617,0.9292483329772948,0.9292483329772948,1.0,1.0,-1.1326508522033691,0.4894331395626068,0.6432176828384399,0.2129683792591095,0.0,0.0,0.5516864061355591,47.0762825012207,55.0,-16.4749698638916,-12074.400390625,173.1699981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,307.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.22265625,18000.0,0.0,0.0,0.2737669646739959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384961366653442,0.5385019183158875,-5.828782377648167e-06,0.0,0.0002778386697173,0.0,0.0,34.123661041259766,0.0,0.0,0.0,0.3828956186771393,4.0,0.0,1.0
671220,293.09033203125,297.1499938964844,293.1499938964844,0.1300501078367233,-2830.652099609375,304.1435546875,0.7928699851036072,0.1990213394165039,0.1799714863300323,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4895070493221283,0.050000000745058,0.0489578917622566,293.0448303222656,297.1499938964844,293.1499938964844,0.09788528829813,-1752.3848876953125,304.1403503417969,0.7355353832244873,0.1586131453514099,0.111443780362606,293.0832214355469,297.1499938964844,293.1499938964844,0.3127059638500213,-5989.46142578125,304.1380615234375,0.9990000128746032,0.4767074584960937,0.3809733688831329,293.12664794921875,297.1499938964844,293.1499938964844,0.0031317756511271,-1187.4761962890625,295.3608703613281,0.4895070493221283,0.050000000745058,0.2322351634502411,291.1328125,291.1499938964844,263.1499938964844,261.6102600097656,280.5479431152344,293.7831726074219,291.1314697265625,1.0,0.2558441162109375,0.9292746186256408,0.9292746186256408,1.0,1.0,-1.1444023847579956,0.494721382856369,0.649681031703949,0.2158668488264084,0.0,0.0,0.5548332333564758,48.459774017333984,58.0,-17.757856369018555,-12172.85546875,179.39833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,307.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.505859375,18000.0,0.0,0.0,0.2738686501979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430399179458618,0.5430458188056946,-5.852263711858541e-06,0.0,0.0002779418719001,0.0,0.0,34.62412643432617,0.0,0.0,0.0,0.3844355344772339,4.0,0.0,1.0
671280,293.09033203125,297.1499938964844,293.1499938964844,0.1300501078367233,-2830.652099609375,304.1435546875,0.7928699851036072,0.1990213394165039,0.1799714863300323,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4895070493221283,0.050000000745058,0.0489578917622566,293.0448303222656,297.1499938964844,293.1499938964844,0.09788528829813,-1752.3848876953125,304.1403503417969,0.7355353832244873,0.1586131453514099,0.111443780362606,293.0832214355469,297.1499938964844,293.1499938964844,0.3127059638500213,-5989.46142578125,304.1380615234375,0.9990000128746032,0.4767074584960937,0.3809733688831329,293.12664794921875,297.1499938964844,293.1499938964844,0.0031317756511271,-1187.4761962890625,295.3608703613281,0.4895070493221283,0.050000000745058,0.2322351634502411,291.1328125,291.1499938964844,263.1499938964844,261.6102600097656,280.5479431152344,293.7831726074219,291.1314697265625,1.0,0.2558441162109375,0.9292746186256408,0.9292746186256408,1.0,1.0,-1.1444023847579956,0.494721382856369,0.649681031703949,0.2158668488264084,0.0,0.0,0.5548332333564758,48.459774017333984,58.0,-17.757856369018555,-12172.85546875,179.39833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,307.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.505859375,18000.0,0.0,0.0,0.2738686501979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430399179458618,0.5430458188056946,-5.852263711858541e-06,0.0,0.0002779418719001,0.0,0.0,34.62412643432617,0.0,0.0,0.0,0.3844355344772339,4.0,0.0,1.0
671340,293.09088134765625,297.1499938964844,293.1499938964844,0.1313917189836502,-2854.256591796875,304.1434631347656,0.7896500825881958,0.2004249840974807,0.1812957227230072,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4863466620445251,0.050000000745058,0.0490177161991596,293.0395202636719,297.1499938964844,293.1499938964844,0.1007565334439277,-1794.00439453125,304.1387634277344,0.7363157868385315,0.1623493134975433,0.113992765545845,293.0974426269531,297.1499938964844,293.1499938964844,0.3202975392341614,-6107.44580078125,304.1294250488281,0.9990000128746032,0.4755263328552246,0.3883544206619262,293.12335205078125,297.1499938964844,293.1499938964844,0.0031504312064498,-1195.0252685546875,295.3695678710937,0.4863466620445251,0.050000000745058,0.2325189411640167,291.1200256347656,291.1499938964844,263.1499938964844,261.61016845703125,280.5613708496094,293.8180847167969,291.1187744140625,1.0,0.2596797943115234,0.9293009042739868,0.9293009042739868,1.0,1.0,-1.1583224534988403,0.5009838342666626,0.6573386192321777,0.2193405479192733,0.0,0.0,0.5596997141838074,50.16608047485352,61.0,-17.570945739746094,-12291.7724609375,187.0503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,307.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.451171875,18000.0,0.0,0.0,0.2744172513484955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508332848548889,0.5508391857147217,-5.897571554669412e-06,0.0,0.0002784986281767,0.0,0.0,35.51783752441406,0.0,0.0,0.0,0.3871466219425201,4.0,0.0,1.0
671400,293.09088134765625,297.1499938964844,293.1499938964844,0.1313917189836502,-2854.256591796875,304.1434631347656,0.7896500825881958,0.2004249840974807,0.1812957227230072,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4863466620445251,0.050000000745058,0.0490177161991596,293.0395202636719,297.1499938964844,293.1499938964844,0.1007565334439277,-1794.00439453125,304.1387634277344,0.7363157868385315,0.1623493134975433,0.113992765545845,293.0974426269531,297.1499938964844,293.1499938964844,0.3202975392341614,-6107.44580078125,304.1294250488281,0.9990000128746032,0.4755263328552246,0.3883544206619262,293.12335205078125,297.1499938964844,293.1499938964844,0.0031504312064498,-1195.0252685546875,295.3695678710937,0.4863466620445251,0.050000000745058,0.2325189411640167,291.1200256347656,291.1499938964844,263.1499938964844,261.61016845703125,280.5613708496094,293.8180847167969,291.1187744140625,1.0,0.2596797943115234,0.9293009042739868,0.9293009042739868,1.0,1.0,-1.1583224534988403,0.5009838342666626,0.6573386192321777,0.2193405479192733,0.0,0.0,0.5596997141838074,50.16608047485352,61.0,-17.570945739746094,-12291.7724609375,187.0503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,307.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.451171875,18000.0,0.0,0.0,0.2744172513484955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508332848548889,0.5508391857147217,-5.897571554669412e-06,0.0,0.0002784986281767,0.0,0.0,35.51783752441406,0.0,0.0,0.0,0.3871466219425201,4.0,0.0,1.0
671460,293.09161376953125,297.1499938964844,293.1499938964844,0.1327336132526397,-2877.843505859375,304.1434020996094,0.7857896089553833,0.2017751187086105,0.1825880110263824,293.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.4827613532543182,0.050000000745058,0.0490872040390968,293.0324401855469,297.1499938964844,293.1499938964844,0.1040804013609886,-1841.889892578125,304.136962890625,0.737217366695404,0.1665848940610885,0.1169192418456077,293.117431640625,297.1499938964844,293.1499938964844,0.3291111290454864,-6242.8935546875,304.1216125488281,0.9990000128746032,0.4728178679943084,0.396755039691925,293.1205139160156,297.1499938964844,293.1499938964844,0.0031690592877566,-1202.6572265625,295.3769836425781,0.4827613532543182,0.050000000745058,0.2328485548496246,291.1055908203125,291.1499938964844,263.1499938964844,261.6098937988281,280.5561218261719,293.8221435546875,291.1036071777344,1.0,0.2640105783939361,0.9292467832565308,0.9292467832565308,1.0,1.0,-1.1739479303359983,0.5080142617225647,0.6659337282180786,0.2232739031314849,0.0,0.0,0.5664989948272705,52.143951416015625,64.0,-21.9951400756836,-12437.3642578125,195.95216369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,307.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.201171875,18000.0,0.0,0.0,0.2755616307258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619189739227295,0.561924934387207,-5.965328000456793e-06,0.0,0.0002796600165311,0.0,0.0,36.82957077026367,0.0,0.0,0.0,0.391075849533081,4.0,0.0,1.0
671520,293.09161376953125,297.1499938964844,293.1499938964844,0.1327336132526397,-2877.843505859375,304.1434020996094,0.7857896089553833,0.2017751187086105,0.1825880110263824,293.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.4827613532543182,0.050000000745058,0.0490872040390968,293.0324401855469,297.1499938964844,293.1499938964844,0.1040804013609886,-1841.889892578125,304.136962890625,0.737217366695404,0.1665848940610885,0.1169192418456077,293.117431640625,297.1499938964844,293.1499938964844,0.3291111290454864,-6242.8935546875,304.1216125488281,0.9990000128746032,0.4728178679943084,0.396755039691925,293.1205139160156,297.1499938964844,293.1499938964844,0.0031690592877566,-1202.6572265625,295.3769836425781,0.4827613532543182,0.050000000745058,0.2328485548496246,291.1055908203125,291.1499938964844,263.1499938964844,261.6098937988281,280.5561218261719,293.8221435546875,291.1036071777344,1.0,0.2640105783939361,0.9292467832565308,0.9292467832565308,1.0,1.0,-1.1739479303359983,0.5080142617225647,0.6659337282180786,0.2232739031314849,0.0,0.0,0.5664989948272705,52.143951416015625,64.0,-21.9951400756836,-12437.3642578125,195.95216369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,307.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.201171875,18000.0,0.0,0.0,0.2755616307258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619189739227295,0.561924934387207,-5.965328000456793e-06,0.0,0.0002796600165311,0.0,0.0,36.82957077026367,0.0,0.0,0.0,0.391075849533081,4.0,0.0,1.0
671580,293.0915832519531,297.1499938964844,293.1499938964844,0.1341114789247512,-2902.063720703125,304.143310546875,0.7815226316452026,0.2032468318939209,0.1838754415512085,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.4787731468677521,0.050000000745058,0.0491651035845279,293.0260009765625,297.1499938964844,293.1499938964844,0.1076790615916252,-1893.364990234375,304.1353454589844,0.7379888296127319,0.1708750873804092,0.1200373843312263,293.142333984375,297.1499938964844,293.1499938964844,0.3389902114868164,-6393.1611328125,304.1146545410156,0.9990000128746032,0.4685991406440735,0.4059661626815796,293.1188049316406,297.1499938964844,293.1499938964844,0.0031878044828772,-1210.4744873046875,295.37994384765625,0.4787731468677521,0.050000000745058,0.2332180887460708,291.08758544921875,291.1499938964844,263.1499938964844,261.6094665527344,280.5431823730469,293.81298828125,291.0860595703125,1.0,0.2687242329120636,0.9291927218437196,0.9291927218437196,1.0,1.0,-1.190828800201416,0.515617311000824,0.6752115488052368,0.227557361125946,0.0,0.0,0.576073408126831,54.35639190673828,52.0,-22.774383544921875,-12614.513671875,205.95050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,307.6770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17852.419921875,18000.0,0.0,0.0,0.2774678468704223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782565474510193,0.5782626271247864,-6.067839876777725e-06,0.0,0.0002815946063492,0.0,0.0,38.82900619506836,0.0,0.0,0.0,0.3969267308712005,4.0,0.0,1.0
671640,293.0915832519531,297.1499938964844,293.1499938964844,0.1341114789247512,-2902.063720703125,304.143310546875,0.7815226316452026,0.2032468318939209,0.1838754415512085,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.4787731468677521,0.050000000745058,0.0491651035845279,293.0260009765625,297.1499938964844,293.1499938964844,0.1076790615916252,-1893.364990234375,304.1353454589844,0.7379888296127319,0.1708750873804092,0.1200373843312263,293.142333984375,297.1499938964844,293.1499938964844,0.3389902114868164,-6393.1611328125,304.1146545410156,0.9990000128746032,0.4685991406440735,0.4059661626815796,293.1188049316406,297.1499938964844,293.1499938964844,0.0031878044828772,-1210.4744873046875,295.37994384765625,0.4787731468677521,0.050000000745058,0.2332180887460708,291.08758544921875,291.1499938964844,263.1499938964844,261.6094665527344,280.5431823730469,293.81298828125,291.0860595703125,1.0,0.2687242329120636,0.9291927218437196,0.9291927218437196,1.0,1.0,-1.190828800201416,0.515617311000824,0.6752115488052368,0.227557361125946,0.0,0.0,0.576073408126831,54.35639190673828,52.0,-22.774383544921875,-12614.513671875,205.95050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,307.6770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17852.419921875,18000.0,0.0,0.0,0.2774678468704223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782565474510193,0.5782626271247864,-6.067839876777725e-06,0.0,0.0002815946063492,0.0,0.0,38.82900619506836,0.0,0.0,0.0,0.3969267308712005,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349675059318542,-2917.048828125,304.1429748535156,0.7825860381126404,0.2042417973279953,0.1847458928823471,293.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.4786407947540283,0.050000000745058,0.0491676516830921,293.02606201171875,297.1499938964844,293.1499938964844,0.1091430783271789,-1914.1064453125,304.1353454589844,0.74021977186203,0.1724353283643722,0.1212964728474617,293.154541015625,297.1499938964844,293.1499938964844,0.3398380279541015,-6403.4833984375,304.1196594238281,0.9990000128746032,0.4662959575653076,0.4062670767307281,293.1181640625,297.1499938964844,293.1499938964844,0.0031946476083248,-1213.3018798828125,295.38287353515625,0.4786407947540283,0.050000000745058,0.2332301586866378,291.08123779296875,291.1499938964844,263.1499938964844,261.6091613769531,280.5270690917969,293.78729248046875,291.0806579589844,1.0,0.2688172459602356,0.9291656613349916,0.9291656613349916,1.0,1.0,-1.1937705278396606,0.5169199109077454,0.6768506169319153,0.2283706963062286,0.0,0.0,0.5813154578208923,54.46498107910156,52.0,-16.49972915649414,-12681.8369140625,207.15391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82574462890625,307.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17834.482421875,18000.0,0.0,0.0,0.2787260711193084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879268646240234,0.5879330039024353,-6.132264843472512e-06,0.0,0.0002828715369105,0.0,0.0,40.06254959106445,0.0,0.0,0.0,0.4004483520984649,4.0,0.0,1.0
671760,293.09033203125,297.1499938964844,293.1499938964844,0.1356090009212494,-2928.06591796875,304.1430969238281,0.7855370044708252,0.2049924880266189,0.1854927986860275,293.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.4798749685287475,0.050000000745058,0.049143549054861,293.0275573730469,297.1499938964844,293.1499938964844,0.1102054417133331,-1928.94677734375,304.1361083984375,0.7436871528625488,0.1737125962972641,0.12226352840662,293.16217041015625,297.1499938964844,293.1499938964844,0.3373541533946991,-6362.2265625,304.1297302246094,0.9990000128746032,0.4647368490695953,0.4034456610679626,293.1175537109375,297.1499938964844,293.1499938964844,0.0031993447337299,-1214.8974609375,295.3917236328125,0.4798749685287475,0.050000000745058,0.2331158369779586,291.0837097167969,291.1499938964844,263.1499938964844,261.6088562011719,280.5159606933594,293.765869140625,291.0854797363281,1.0,0.2676962018013,0.9291104674339294,0.9291104674339294,1.0,1.0,-1.1922781467437744,0.5162323713302612,0.676045835018158,0.2280242890119552,0.0,0.0,0.5855477452278137,53.834381103515625,40.0,1.495418906211853,-12718.65625,205.37423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7584228515625,307.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.130859375,18000.0,0.0,0.0,0.2801164984703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973902344703674,0.5973964333534241,-6.200527877808781e-06,0.0,0.0002842826361302,0.0,0.0,41.32048034667969,0.0,0.0,0.0,0.4039326906204223,4.0,0.0,1.0
671820,293.09197998046875,297.1499938964844,293.1499938964844,0.1361667811870575,-2936.8994140625,304.1444702148437,0.7957797050476074,0.206175610423088,0.1865313351154327,293.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4853597283363342,0.050000000745058,0.0490365661680698,293.0316467285156,297.1499938964844,293.1499938964844,0.111653596162796,-1948.629638671875,304.1383361816406,0.7544170022010803,0.1759883165359497,0.1238215267658233,293.1594543457031,297.1499938964844,293.1499938964844,0.3244619071483612,-6157.75048828125,304.158203125,0.9990000128746032,0.4649259150028229,0.3906683921813965,293.1161193847656,297.1499938964844,293.1499938964844,0.0032012062147259,-1214.0164794921875,295.4293518066406,0.4853597283363342,0.050000000745058,0.232608363032341,291.1171264648437,291.1499938964844,263.1499938964844,261.60809326171875,280.5189208984375,293.7592468261719,291.1219482421875,1.0,0.2622735202312469,0.9290000796318054,0.9290000796318054,1.0,1.0,-1.1793254613876345,0.5103705525398254,0.6689548492431641,0.2247859686613083,0.0,0.0,0.5880261659622192,50.94258117675781,43.0,42.896785736083984,-12675.787109375,195.28372192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6561889648437,307.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17924.431640625,18000.0,0.0,0.0,0.2829311490058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079187989234924,0.6079250574111938,-6.297783784248168e-06,0.0,0.0002871391479857,0.0,0.0,42.86489868164063,0.0,0.0,0.0,0.408020406961441,4.0,0.0,1.0
671880,293.09197998046875,297.1499938964844,293.1499938964844,0.1361667811870575,-2936.8994140625,304.1444702148437,0.7957797050476074,0.206175610423088,0.1865313351154327,293.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4853597283363342,0.050000000745058,0.0490365661680698,293.0316467285156,297.1499938964844,293.1499938964844,0.111653596162796,-1948.629638671875,304.1383361816406,0.7544170022010803,0.1759883165359497,0.1238215267658233,293.1594543457031,297.1499938964844,293.1499938964844,0.3244619071483612,-6157.75048828125,304.158203125,0.9990000128746032,0.4649259150028229,0.3906683921813965,293.1161193847656,297.1499938964844,293.1499938964844,0.0032012062147259,-1214.0164794921875,295.4293518066406,0.4853597283363342,0.050000000745058,0.232608363032341,291.1171264648437,291.1499938964844,263.1499938964844,261.60809326171875,280.5189208984375,293.7592468261719,291.1219482421875,1.0,0.2622735202312469,0.9290000796318054,0.9290000796318054,1.0,1.0,-1.1793254613876345,0.5103705525398254,0.6689548492431641,0.2247859686613083,0.0,0.0,0.5880261659622192,50.94258117675781,43.0,42.896785736083984,-12675.787109375,195.28372192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6561889648437,307.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17924.431640625,18000.0,0.0,0.0,0.2829311490058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079187989234924,0.6079250574111938,-6.297783784248168e-06,0.0,0.0002871391479857,0.0,0.0,42.86489868164063,0.0,0.0,0.0,0.408020406961441,4.0,0.0,1.0
671940,293.0941467285156,297.1499938964844,293.1499938964844,0.1365223228931427,-2942.19287109375,304.14569091796875,0.8029929995536804,0.2072074562311172,0.1874187886714935,293.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4889220595359802,0.050000000745058,0.0489686429500579,293.0352783203125,297.1499938964844,293.1499938964844,0.1130013167858123,-1966.861328125,304.1399230957031,0.7628211975097656,0.1782513260841369,0.1253452897071838,293.1390075683594,297.1499938964844,293.1499938964844,0.315190702676773,-6013.48193359375,304.17041015625,0.9990000128746032,0.4688157439231872,0.3823321163654327,293.1138916015625,297.1499938964844,293.1499938964844,0.0032042495440691,-1213.36962890625,295.47442626953125,0.4889220595359802,0.050000000745058,0.2322861701250076,291.1576843261719,291.1499938964844,263.1499938964844,261.607177734375,280.5370483398437,293.7846984863281,291.1601257324219,1.0,0.2593556642532348,0.9288896918296814,0.9288896918296814,1.0,1.0,-1.1717393398284912,0.5069646239280701,0.6647747159004211,0.2228220105171203,0.0,0.0,0.5840023159980774,49.11433029174805,46.0,44.33193206787109,-12589.865234375,189.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6316223144531,307.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.169921875,18000.0,0.0,0.0,0.2852267920970917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040833592414856,0.6040896773338318,-6.295956154644955e-06,0.0,0.0002894689096137,0.0,0.0,42.48244094848633,0.0,0.0,0.0,0.4068894982337951,4.0,0.0,1.0
672000,293.0941467285156,297.1499938964844,293.1499938964844,0.1365223228931427,-2942.19287109375,304.14569091796875,0.8029929995536804,0.2072074562311172,0.1874187886714935,293.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4889220595359802,0.050000000745058,0.0489686429500579,293.0352783203125,297.1499938964844,293.1499938964844,0.1130013167858123,-1966.861328125,304.1399230957031,0.7628211975097656,0.1782513260841369,0.1253452897071838,293.1390075683594,297.1499938964844,293.1499938964844,0.315190702676773,-6013.48193359375,304.17041015625,0.9990000128746032,0.4688157439231872,0.3823321163654327,293.1138916015625,297.1499938964844,293.1499938964844,0.0032042495440691,-1213.36962890625,295.47442626953125,0.4889220595359802,0.050000000745058,0.2322861701250076,291.1576843261719,291.1499938964844,263.1499938964844,261.607177734375,280.5370483398437,293.7846984863281,291.1601257324219,1.0,0.2593556642532348,0.9288896918296814,0.9288896918296814,1.0,1.0,-1.1717393398284912,0.5069646239280701,0.6647747159004211,0.2228220105171203,0.0,0.0,0.5840023159980774,49.11433029174805,46.0,44.33193206787109,-12589.865234375,189.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6316223144531,307.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.169921875,18000.0,0.0,0.0,0.2852267920970917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040833592414856,0.6040896773338318,-6.295956154644955e-06,0.0,0.0002894689096137,0.0,0.0,42.48244094848633,0.0,0.0,0.0,0.4068894982337951,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370631158351898,-2951.25390625,304.146240234375,0.8066745400428772,0.2080090790987014,0.1881487369537353,293.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4904824197292328,0.050000000745058,0.0489396043121814,293.0392150878906,297.1499938964844,293.1499938964844,0.1146160811185836,-1989.2132568359373,304.1405944824219,0.7683334946632385,0.1803649812936782,0.1268714815378189,293.118408203125,297.1499938964844,293.1499938964844,0.3110660016536712,-5951.34814453125,304.17022705078125,0.9990000128746032,0.4732784330844879,0.3787131011486053,293.1106872558594,297.1499938964844,293.1499938964844,0.0032160650007426,-1217.273193359375,295.5038757324219,0.4904824197292328,0.050000000745058,0.2321484088897705,291.1698303222656,291.1499938964844,263.1499938964844,261.6060791015625,280.537353515625,293.7842102050781,291.1700134277344,1.0,0.2582441568374634,0.9289780259132384,0.9289780259132384,1.0,1.0,-1.1699013710021973,0.5061392784118652,0.663762092590332,0.2223636507987976,0.0,0.0,0.5803050398826599,48.35311126708984,49.0,18.678787231445312,-12544.29296875,187.10020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6717834472656,307.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5703125,18000.0,0.0,0.0,0.2868340015411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965696573257446,0.596575915813446,-6.246013526833849e-06,0.0,0.0002911000337917,0.0,0.0,41.48845672607422,0.0,0.0,0.0,0.4041900038719177,4.0,0.0,1.0
