time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370631158351898,-2951.25390625,304.146240234375,0.8066745400428772,0.2080090790987014,0.1881487369537353,293.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4904824197292328,0.050000000745058,0.0489396043121814,293.0392150878906,297.1499938964844,293.1499938964844,0.1146160811185836,-1989.2132568359373,304.1405944824219,0.7683334946632385,0.1803649812936782,0.1268714815378189,293.118408203125,297.1499938964844,293.1499938964844,0.3110660016536712,-5951.34814453125,304.17022705078125,0.9990000128746032,0.4732784330844879,0.3787131011486053,293.1106872558594,297.1499938964844,293.1499938964844,0.0032160650007426,-1217.273193359375,295.5038757324219,0.4904824197292328,0.050000000745058,0.2321484088897705,291.1698303222656,291.1499938964844,263.1499938964844,261.6060791015625,280.537353515625,293.7842102050781,291.1700134277344,1.0,0.2582441568374634,0.9289780259132384,0.9289780259132384,1.0,1.0,-1.1699013710021973,0.5061392784118652,0.663762092590332,0.2223636507987976,0.0,0.0,0.5803050398826599,48.35311126708984,49.0,18.678787231445312,-12544.29296875,187.10020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6717834472656,307.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5703125,18000.0,0.0,0.0,0.2868340015411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965696573257446,0.596575915813446,-6.246013526833849e-06,0.0,0.0002911000337917,0.0,0.0,41.48845672607422,0.0,0.0,0.0,0.4041900038719177,4.0,0.0,1.0
672180,293.098876953125,297.1499938964844,293.1499938964844,0.137876272201538,-2965.3369140625,304.1461181640625,0.8080160617828369,0.2089989483356475,0.1890107244253158,293.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4905432164669037,0.050000000745058,0.0489384718239307,293.0443725585937,297.1499938964844,293.1499938964844,0.1160301566123962,-2008.8575439453125,304.141357421875,0.770902693271637,0.1821215748786926,0.1280914545059204,293.1038513183594,297.1499938964844,293.1499938964844,0.310643196105957,-5947.48046875,304.1640930175781,0.9990000128746032,0.4770500063896179,0.3785726130008697,293.107177734375,297.1499938964844,293.1499938964844,0.0032335997093468,-1223.92529296875,295.52569580078125,0.4905432164669037,0.050000000745058,0.2321430295705795,291.1675720214844,291.1499938964844,263.1499938964844,261.6048889160156,280.5318908691406,293.7763061523437,291.1669616699219,1.0,0.258589893579483,0.9290663599967957,0.9290663599967957,1.0,1.0,-1.172222375869751,0.5071821212768555,0.6650402545928955,0.2229677140712738,0.0,0.0,0.5780321359634399,48.35729598999024,52.0,0.4929918646812439,-12550.6103515625,187.8415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445068359375,307.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.416015625,18000.0,0.0,0.0,0.2878782749176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911501049995422,0.5911563038825989,-6.20304581389064e-06,0.0,0.0002921598497778,0.0,0.0,40.74308013916016,0.0,0.0,0.0,0.4021448493003845,4.0,0.0,1.0
672240,293.098876953125,297.1499938964844,293.1499938964844,0.137876272201538,-2965.3369140625,304.1461181640625,0.8080160617828369,0.2089989483356475,0.1890107244253158,293.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4905432164669037,0.050000000745058,0.0489384718239307,293.0443725585937,297.1499938964844,293.1499938964844,0.1160301566123962,-2008.8575439453125,304.141357421875,0.770902693271637,0.1821215748786926,0.1280914545059204,293.1038513183594,297.1499938964844,293.1499938964844,0.310643196105957,-5947.48046875,304.1640930175781,0.9990000128746032,0.4770500063896179,0.3785726130008697,293.107177734375,297.1499938964844,293.1499938964844,0.0032335997093468,-1223.92529296875,295.52569580078125,0.4905432164669037,0.050000000745058,0.2321430295705795,291.1675720214844,291.1499938964844,263.1499938964844,261.6048889160156,280.5318908691406,293.7763061523437,291.1669616699219,1.0,0.258589893579483,0.9290663599967957,0.9290663599967957,1.0,1.0,-1.172222375869751,0.5071821212768555,0.6650402545928955,0.2229677140712738,0.0,0.0,0.5780321359634399,48.35729598999024,52.0,0.4929918646812439,-12550.6103515625,187.8415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445068359375,307.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.416015625,18000.0,0.0,0.0,0.2878782749176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911501049995422,0.5911563038825989,-6.20304581389064e-06,0.0,0.0002921598497778,0.0,0.0,40.74308013916016,0.0,0.0,0.0,0.4021448493003845,4.0,0.0,1.0
672300,293.0999450683594,297.1499938964844,293.1499938964844,0.1383011490106582,-2972.7275390625,304.14605712890625,0.8079211711883545,0.2094378471374511,0.1894275099039077,293.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.490124374628067,0.050000000745058,0.0489461980760097,293.045654296875,297.1499938964844,293.1499938964844,0.1168675795197486,-2020.5440673828125,304.1413879394531,0.7716699242591858,0.1832042783498764,0.1287988573312759,293.0995483398437,297.1499938964844,293.1499938964844,0.3115250468254089,-5962.50634765625,304.1599426269531,0.9990000128746032,0.4784780740737915,0.3795406818389892,293.1054992675781,297.1499938964844,293.1499938964844,0.0032434803433716,-1227.7791748046875,295.53521728515625,0.490124374628067,0.050000000745058,0.2321797013282776,291.1639099121094,291.1499938964844,263.1499938964844,261.6042175292969,280.52850341796875,293.7722473144531,291.1630249023437,1.0,0.2592178285121918,0.9291105270385742,0.9291105270385742,1.0,1.0,-1.1747863292694092,0.5083341598510742,0.666452169418335,0.2236289381980896,0.0,0.0,0.5774669051170349,48.58933639526367,52.0,-5.679636955261231,-12569.98046875,189.11753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840881347656,307.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.619140625,18000.0,0.0,0.0,0.2882528007030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894410610198975,0.5894472002983093,-6.188125553308055e-06,0.0,0.0002925399458035,0.0,0.0,40.50236129760742,0.0,0.0,0.0,0.4014859795570373,4.0,0.0,1.0
672360,293.10107421875,297.1499938964844,293.1499938964844,0.1387228816747665,-2980.077880859375,304.14599609375,0.8073846697807312,0.2098526060581207,0.1898218542337417,293.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4894582331180572,0.050000000745058,0.0489585734903812,293.0462951660156,297.1499938964844,293.1499938964844,0.1178313866257667,-2034.0093994140625,304.1412048339844,0.7722435593605042,0.1844025701284408,0.1296082288026809,293.0973205566406,297.1499938964844,293.1499938964844,0.313025563955307,-5987.025390625,304.1553955078125,0.9990000128746032,0.4795555472373962,0.3810849487781524,293.1038818359375,297.1499938964844,293.1499938964844,0.0032539137173444,-1231.9000244140625,295.5439453125,0.4894582331180572,0.050000000745058,0.2322383821010589,291.1589050292969,291.1499938964844,263.1499938964844,261.603515625,280.5223693847656,293.7642822265625,291.1577453613281,1.0,0.2601034045219421,0.9291175007820128,0.9291175007820128,1.0,1.0,-1.1781693696975708,0.5098533034324646,0.6683160662651062,0.2244991660118103,0.0,0.0,0.5773671269416809,48.95070266723633,55.0,-10.820754051208496,-12600.2724609375,190.9188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,307.7059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.2885677516460418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885403156280518,0.5885465145111084,-6.178528110467596e-06,0.0,0.0002928595931734,0.0,0.0,40.3665885925293,0.0,0.0,0.0,0.4011220633983612,4.0,0.0,1.0
672420,293.10333251953125,297.1499938964844,293.1499938964844,0.1396036297082901,-2995.509033203125,304.1458740234375,0.8051137924194336,0.2106342911720276,0.1905720233917236,293.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4874453544616699,0.050000000745058,0.0489964932203292,293.0487365722656,297.1499938964844,293.1499938964844,0.119788572192192,-2061.338134765625,304.1408996582031,0.7722163200378418,0.1865333914756775,0.1311909258365631,293.0990600585937,297.1499938964844,293.1499938964844,0.3178364038467407,-6063.64404296875,304.14556884765625,0.9990000128746032,0.4805555641651153,0.3857788741588592,293.1010437011719,297.1499938964844,293.1499938964844,0.0032761176116764,-1240.90869140625,295.5574035644531,0.4874453544616699,0.050000000745058,0.2324182838201522,291.1431579589844,291.1499938964844,263.1499938964844,261.6020202636719,280.4949645996094,293.7229309082031,291.14129638671875,1.0,0.2625475525856018,0.9291315078735352,0.9291315078735352,1.0,1.0,-1.1868642568588257,0.5137604475021362,0.6731038093566895,0.2267375439405441,0.0,0.0,0.5792589783668518,50.03524398803711,58.0,-20.908279418945312,-12694.9541015625,195.9031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881591796875,307.7402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.79296875,18000.0,0.0,0.0,0.2891538441181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901206135749817,0.5901267528533936,-6.180820491863415e-06,0.0,0.0002934544172603,0.0,0.0,40.52716445922852,0.0,0.0,0.0,0.4016258120536804,4.0,0.0,1.0
672480,293.10333251953125,297.1499938964844,293.1499938964844,0.1396036297082901,-2995.509033203125,304.1458740234375,0.8051137924194336,0.2106342911720276,0.1905720233917236,293.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4874453544616699,0.050000000745058,0.0489964932203292,293.0487365722656,297.1499938964844,293.1499938964844,0.119788572192192,-2061.338134765625,304.1408996582031,0.7722163200378418,0.1865333914756775,0.1311909258365631,293.0990600585937,297.1499938964844,293.1499938964844,0.3178364038467407,-6063.64404296875,304.14556884765625,0.9990000128746032,0.4805555641651153,0.3857788741588592,293.1010437011719,297.1499938964844,293.1499938964844,0.0032761176116764,-1240.90869140625,295.5574035644531,0.4874453544616699,0.050000000745058,0.2324182838201522,291.1431579589844,291.1499938964844,263.1499938964844,261.6020202636719,280.4949645996094,293.7229309082031,291.14129638671875,1.0,0.2625475525856018,0.9291315078735352,0.9291315078735352,1.0,1.0,-1.1868642568588257,0.5137604475021362,0.6731038093566895,0.2267375439405441,0.0,0.0,0.5792589783668518,50.03524398803711,58.0,-20.908279418945312,-12694.9541015625,195.9031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881591796875,307.7402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.79296875,18000.0,0.0,0.0,0.2891538441181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901206135749817,0.5901267528533936,-6.180820491863415e-06,0.0,0.0002934544172603,0.0,0.0,40.52716445922852,0.0,0.0,0.0,0.4016258120536804,4.0,0.0,1.0
672540,293.10552978515625,297.1499938964844,293.1499938964844,0.1404809355735778,-3010.88134765625,304.1457824707031,0.801570475101471,0.2113706618547439,0.1912919729948043,293.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4846813380718231,0.050000000745058,0.0490496195852756,293.0523986816406,297.1499938964844,293.1499938964844,0.1215274557471275,-2085.533203125,304.1410522460937,0.7705649137496948,0.1883586794137954,0.1325495094060897,293.1085510253906,297.1499938964844,293.1499938964844,0.3245911300182342,-6169.228515625,304.1358337402344,0.9990000128746032,0.4799336791038513,0.3922588527202606,293.098876953125,297.1499938964844,293.1499938964844,0.0032993559725582,-1250.385986328125,295.5686340332031,0.4846813380718231,0.050000000745058,0.2326702773571014,291.1253662109375,291.1499938964844,263.1499938964844,261.60040283203125,280.4617004394531,293.6727600097656,291.1236572265625,1.0,0.2657172679901123,0.9291454553604126,0.9291454553604126,1.0,1.0,-1.197502851486206,0.5185477137565613,0.6789551377296448,0.2294780015945434,0.0,0.0,0.5837496519088745,51.533729553222656,61.0,-23.64095115661621,-12827.0966796875,202.4362945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9065246582031,307.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.490234375,18000.0,0.0,0.0,0.289916068315506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969717502593994,0.596977949142456,-6.219962415343616e-06,0.0,0.0002942279388662,0.0,0.0,41.38585662841797,0.0,0.0,0.0,0.4040646553039551,4.0,0.0,1.0
672600,293.10552978515625,297.1499938964844,293.1499938964844,0.1404809355735778,-3010.88134765625,304.1457824707031,0.801570475101471,0.2113706618547439,0.1912919729948043,293.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4846813380718231,0.050000000745058,0.0490496195852756,293.0523986816406,297.1499938964844,293.1499938964844,0.1215274557471275,-2085.533203125,304.1410522460937,0.7705649137496948,0.1883586794137954,0.1325495094060897,293.1085510253906,297.1499938964844,293.1499938964844,0.3245911300182342,-6169.228515625,304.1358337402344,0.9990000128746032,0.4799336791038513,0.3922588527202606,293.098876953125,297.1499938964844,293.1499938964844,0.0032993559725582,-1250.385986328125,295.5686340332031,0.4846813380718231,0.050000000745058,0.2326702773571014,291.1253662109375,291.1499938964844,263.1499938964844,261.60040283203125,280.4617004394531,293.6727600097656,291.1236572265625,1.0,0.2657172679901123,0.9291454553604126,0.9291454553604126,1.0,1.0,-1.197502851486206,0.5185477137565613,0.6789551377296448,0.2294780015945434,0.0,0.0,0.5837496519088745,51.533729553222656,61.0,-23.64095115661621,-12827.0966796875,202.4362945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9065246582031,307.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.490234375,18000.0,0.0,0.0,0.289916068315506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969717502593994,0.596977949142456,-6.219962415343616e-06,0.0,0.0002942279388662,0.0,0.0,41.38585662841797,0.0,0.0,0.0,0.4040646553039551,4.0,0.0,1.0
672660,293.1076354980469,297.1499938964844,293.1499938964844,0.14132159948349,-3025.56591796875,304.1457824707031,0.7971386909484863,0.212070882320404,0.1919894516468048,293.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.4813210666179657,0.050000000745058,0.0491151362657547,293.0565185546875,297.1499938964844,293.1499938964844,0.1231033504009246,-2107.371337890625,304.1413879394531,0.7678177356719971,0.189996600151062,0.1337696313858032,293.1250305175781,297.1499938964844,293.1499938964844,0.3328181803226471,-6296.04052734375,304.1268615722656,0.9990000128746032,0.477658748626709,0.4001056253910064,293.0973815917969,297.1499938964844,293.1499938964844,0.0033225547522306,-1259.7791748046875,295.5799560546875,0.4813210666179657,0.050000000745058,0.2329810708761215,291.109130859375,291.1499938964844,263.1499938964844,261.5986633300781,280.42755126953125,293.6221923828125,291.107666015625,1.0,0.2694516777992248,0.9290802478790284,0.9290802478790284,1.0,1.0,-1.20967435836792,0.5240309834480286,0.6856433749198914,0.2326127290725708,0.0,0.0,0.5903035998344421,53.36983108520508,64.0,-22.40933609008789,-12982.8740234375,210.28456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,307.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.697265625,18000.0,0.0,0.0,0.2910859286785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082338094711304,0.6082400679588318,-6.293385467870394e-06,0.0,0.0002954152005258,0.0,0.0,42.8713264465332,0.0,0.0,0.0,0.408194363117218,4.0,0.0,1.0
672720,293.1076354980469,297.1499938964844,293.1499938964844,0.14132159948349,-3025.56591796875,304.1457824707031,0.7971386909484863,0.212070882320404,0.1919894516468048,293.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.4813210666179657,0.050000000745058,0.0491151362657547,293.0565185546875,297.1499938964844,293.1499938964844,0.1231033504009246,-2107.371337890625,304.1413879394531,0.7678177356719971,0.189996600151062,0.1337696313858032,293.1250305175781,297.1499938964844,293.1499938964844,0.3328181803226471,-6296.04052734375,304.1268615722656,0.9990000128746032,0.477658748626709,0.4001056253910064,293.0973815917969,297.1499938964844,293.1499938964844,0.0033225547522306,-1259.7791748046875,295.5799560546875,0.4813210666179657,0.050000000745058,0.2329810708761215,291.109130859375,291.1499938964844,263.1499938964844,261.5986633300781,280.42755126953125,293.6221923828125,291.107666015625,1.0,0.2694516777992248,0.9290802478790284,0.9290802478790284,1.0,1.0,-1.20967435836792,0.5240309834480286,0.6856433749198914,0.2326127290725708,0.0,0.0,0.5903035998344421,53.36983108520508,64.0,-22.40933609008789,-12982.8740234375,210.28456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,307.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.697265625,18000.0,0.0,0.0,0.2910859286785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082338094711304,0.6082400679588318,-6.293385467870394e-06,0.0,0.0002954152005258,0.0,0.0,42.8713264465332,0.0,0.0,0.0,0.408194363117218,4.0,0.0,1.0
672780,293.109619140625,297.1499938964844,293.1499938964844,0.1421194374561309,-3039.44921875,304.1458740234375,0.7921164035797119,0.2127411961555481,0.1926683783531189,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.477439135313034,0.050000000745058,0.0491908229887485,293.0607604980469,297.1499938964844,293.1499938964844,0.1245578378438949,-2127.4482421875,304.141845703125,0.7643587589263916,0.1915058940649032,0.1348987370729446,293.1474609375,297.1499938964844,293.1499938964844,0.3421783149242401,-6438.57763671875,304.1190185546875,0.9990000128746032,0.4737501144409179,0.4089822471141815,293.0963134765625,297.1499938964844,293.1499938964844,0.0033457607496529,-1269.0697021484375,295.59210205078125,0.477439135313034,0.050000000745058,0.2333400845527649,291.0952453613281,291.1499938964844,263.1499938964844,261.5968017578125,280.3956298828125,293.57666015625,291.09405517578125,1.0,0.2736178934574127,0.9290151000022888,0.9290151000022888,1.0,1.0,-1.2230207920074463,0.5300549268722534,0.6929658651351929,0.2360522747039795,0.0,0.0,0.5985642075538635,55.48252868652344,52.0,-19.403396606445312,-13153.6865234375,219.2548675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,307.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.3515625,18000.0,0.0,0.0,0.2928272187709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233127117156982,0.6233190894126892,-6.398160621756688e-06,0.0,0.0002971823851112,0.0,0.0,44.94663619995117,0.0,0.0,0.0,0.4138318002223968,4.0,0.0,1.0
672840,293.109619140625,297.1499938964844,293.1499938964844,0.1421194374561309,-3039.44921875,304.1458740234375,0.7921164035797119,0.2127411961555481,0.1926683783531189,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.477439135313034,0.050000000745058,0.0491908229887485,293.0607604980469,297.1499938964844,293.1499938964844,0.1245578378438949,-2127.4482421875,304.141845703125,0.7643587589263916,0.1915058940649032,0.1348987370729446,293.1474609375,297.1499938964844,293.1499938964844,0.3421783149242401,-6438.57763671875,304.1190185546875,0.9990000128746032,0.4737501144409179,0.4089822471141815,293.0963134765625,297.1499938964844,293.1499938964844,0.0033457607496529,-1269.0697021484375,295.59210205078125,0.477439135313034,0.050000000745058,0.2333400845527649,291.0952453613281,291.1499938964844,263.1499938964844,261.5968017578125,280.3956298828125,293.57666015625,291.09405517578125,1.0,0.2736178934574127,0.9290151000022888,0.9290151000022888,1.0,1.0,-1.2230207920074463,0.5300549268722534,0.6929658651351929,0.2360522747039795,0.0,0.0,0.5985642075538635,55.48252868652344,52.0,-19.403396606445312,-13153.6865234375,219.2548675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,307.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.3515625,18000.0,0.0,0.0,0.2928272187709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233127117156982,0.6233190894126892,-6.398160621756688e-06,0.0,0.0002971823851112,0.0,0.0,44.94663619995117,0.0,0.0,0.0,0.4138318002223968,4.0,0.0,1.0
672900,293.1104736328125,297.1499938964844,293.1499938964844,0.1424443274736404,-3045.0361328125,304.1460266113281,0.7924326062202454,0.2130832225084304,0.1929703205823898,293.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.4773656725883484,0.050000000745058,0.0491922236979007,293.0627746582031,297.1499938964844,293.1499938964844,0.1251949220895767,-2136.175537109375,304.1421813964844,0.7652256488800049,0.1922421157360077,0.1354137957096099,293.15850830078125,297.1499938964844,293.1499938964844,0.3427821695804596,-6445.361328125,304.1236877441406,0.9990000128746032,0.4716115295886993,0.409147173166275,293.0958557128906,297.1499938964844,293.1499938964844,0.0033551927190274,-1272.740478515625,295.6000366210937,0.4773656725883484,0.050000000745058,0.2333467304706573,291.0911560058594,291.1499938964844,263.1499938964844,261.5958251953125,280.3854675292969,293.55926513671875,291.09149169921875,1.0,0.2734554409980774,0.9289824962615968,0.9289824962615968,1.0,1.0,-1.2242159843444824,0.5305715799331665,0.6936444044113159,0.2364238053560257,0.0,0.0,0.6029337644577026,55.53765106201172,52.0,-9.554819107055664,-13207.25390625,219.7859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890319824219,307.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.59375,18000.0,0.0,0.0,0.2939185500144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319876909255981,0.6319941282272339,-6.461176781158429e-06,0.0,0.000298289960483,0.0,0.0,46.18319320678711,0.0,0.0,0.0,0.4171122312545776,4.0,0.0,1.0
672960,293.1112365722656,297.1499938964844,293.1499938964844,0.1426060050725937,-3047.580322265625,304.1464538574219,0.7948768138885498,0.213436558842659,0.1932574659585952,293.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4787151515483856,0.050000000745058,0.0491659939289093,293.0646057128906,297.1499938964844,293.1499938964844,0.1256799697875976,-2142.634765625,304.1427001953125,0.7680792212486267,0.1929871439933776,0.13591068983078,293.16473388671875,297.1499938964844,293.1499938964844,0.3398842513561249,-6397.9375,304.1337890625,0.9990000128746032,0.4702722430229187,0.406096339225769,293.0953674316406,297.1499938964844,293.1499938964844,0.0033617110457271,-1274.742919921875,295.6157531738281,0.4787151515483856,0.050000000745058,0.2332223057746887,291.0989074707031,291.1499938964844,263.1499938964844,261.5948181152344,280.3809509277344,293.5484924316406,291.1016540527344,1.0,0.272100031375885,0.9289281368255616,0.9289281368255616,1.0,1.0,-1.2213170528411863,0.5292485356330872,0.6920684576034546,0.2357050627470016,0.0,0.0,0.6056305766105652,54.83160018920898,40.0,11.72195529937744,-13227.6435546875,217.306381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7497253417969,307.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17860.66015625,18000.0,0.0,0.0,0.2950742840766907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396405100822449,0.6396470069885254,-6.523678621306317e-06,0.0,0.0002994629030581,0.0,0.0,47.3309440612793,0.0,0.0,0.0,0.420032262802124,4.0,0.0,1.0
673020,293.1124572753906,297.1499938964844,293.1499938964844,0.1426321864128112,-3047.188720703125,304.1475830078125,0.8048224449157715,0.2141685932874679,0.1937992572784423,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4844812750816345,0.050000000745058,0.0490534082055091,293.0675964355469,297.1499938964844,293.1499938964844,0.1264008581638336,-2151.8515625,304.1439514160156,0.778710126876831,0.1945411264896392,0.1368948370218277,293.15924072265625,297.1499938964844,293.1499938964844,0.3262194097042084,-6182.220703125,304.16217041015625,0.9990000128746032,0.4709616005420685,0.3927274346351623,293.0940856933594,297.1499938964844,293.1499938964844,0.0033670242410153,-1274.8511962890625,295.6632995605469,0.4844812750816345,0.050000000745058,0.2326882481575012,291.1371459960937,291.1499938964844,263.1499938964844,261.5927429199219,280.38543701171875,293.54351806640625,291.1418151855469,1.0,0.2662795484066009,0.9288194179534912,0.9288194179534912,1.0,1.0,-1.2063302993774414,0.5224595665931702,0.6838706731796265,0.231894165277481,0.0,0.0,0.6049872636795044,51.7625846862793,43.0,47.41147613525391,-13151.9619140625,205.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70654296875,307.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9453125,18000.0,0.0,0.0,0.2972153425216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444852948188782,0.6444918513298035,-6.587077223230153e-06,0.0,0.00030163579504,0.0,0.0,48.20546722412109,0.0,0.0,0.0,0.4220959544181824,4.0,0.0,1.0
673080,293.1124572753906,297.1499938964844,293.1499938964844,0.1426321864128112,-3047.188720703125,304.1475830078125,0.8048224449157715,0.2141685932874679,0.1937992572784423,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4844812750816345,0.050000000745058,0.0490534082055091,293.0675964355469,297.1499938964844,293.1499938964844,0.1264008581638336,-2151.8515625,304.1439514160156,0.778710126876831,0.1945411264896392,0.1368948370218277,293.15924072265625,297.1499938964844,293.1499938964844,0.3262194097042084,-6182.220703125,304.16217041015625,0.9990000128746032,0.4709616005420685,0.3927274346351623,293.0940856933594,297.1499938964844,293.1499938964844,0.0033670242410153,-1274.8511962890625,295.6632995605469,0.4844812750816345,0.050000000745058,0.2326882481575012,291.1371459960937,291.1499938964844,263.1499938964844,261.5927429199219,280.38543701171875,293.54351806640625,291.1418151855469,1.0,0.2662795484066009,0.9288194179534912,0.9288194179534912,1.0,1.0,-1.2063302993774414,0.5224595665931702,0.6838706731796265,0.231894165277481,0.0,0.0,0.6049872636795044,51.7625846862793,43.0,47.41147613525391,-13151.9619140625,205.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70654296875,307.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9453125,18000.0,0.0,0.0,0.2972153425216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444852948188782,0.6444918513298035,-6.587077223230153e-06,0.0,0.00030163579504,0.0,0.0,48.20546722412109,0.0,0.0,0.0,0.4220959544181824,4.0,0.0,1.0
673140,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117860555648804,0.0,0.1943807452917099,293.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.4882631301879883,0.0,0.0489808842539787,293.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.7868878841400146,0.0,0.1379611492156982,293.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1738586425781,0.9990000128746032,0.0,0.3838669061660766,293.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7134094238281,0.4882631301879883,0.0,0.2323442250490188,291.17498779296875,294.1499938964844,263.1499938964844,261.5905456542969,280.3944396972656,293.5521240234375,291.177001953125,0.0,0.0,0.9287106990814208,0.9287106990814208,1.0,1.0,-1.1971662044525146,0.5183430314064026,0.6788231730461121,0.2294810563325882,0.0,0.0,0.0,49.79154968261719,60.0,42.24190521240234,-13048.8955078125,198.7747344970703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7373046875,307.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.2734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355876922607422,0.6355942487716675,-6.54354334983509e-06,0.0,0.0,0.0,0.0,47.02616882324219,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117860555648804,0.0,0.1943807452917099,293.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.4882631301879883,0.0,0.0489808842539787,293.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.7868878841400146,0.0,0.1379611492156982,293.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1738586425781,0.9990000128746032,0.0,0.3838669061660766,293.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7134094238281,0.4882631301879883,0.0,0.2323442250490188,291.17498779296875,294.1499938964844,263.1499938964844,261.5905456542969,280.3944396972656,293.5521240234375,291.177001953125,0.0,0.0,0.9287106990814208,0.9287106990814208,1.0,1.0,-1.1971662044525146,0.5183430314064026,0.6788231730461121,0.2294810563325882,0.0,0.0,0.0,49.79154968261719,60.0,42.24190521240234,-13048.8955078125,198.7747344970703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7373046875,307.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.2734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355876922607422,0.6355942487716675,-6.54354334983509e-06,0.0,0.0,0.0,0.0,47.02616882324219,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265014648437,0.0,0.0,0.0007960639195516,293.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0002697258314583,292.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9638366699219,0.0,0.0,0.0005710959085263,292.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.0017346093663945,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,0.0012794631766155,291.2122802734375,294.1499938964844,263.1513671875,261.58953857421875,279.0463562011719,289.7157592773437,291.1727600097656,0.0,0.0,0.5572264194488525,0.5572264194488525,1.0,1.0,-0.0055823721922934,0.0060036382637917,-0.0004212659259792,-0.0108105232939124,0.0,0.0,0.0,-0.0300837811082601,60.0,-76.09992980957031,-0.0,-2.124054162777611e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0164271289959721e-17,1.0166793363647397e-17,-2.521939190045285e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265014648437,0.0,0.0,0.0007960639195516,293.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0002697258314583,292.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9638366699219,0.0,0.0,0.0005710959085263,292.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.0017346093663945,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,0.0012794631766155,291.2122802734375,294.1499938964844,263.1513671875,261.58953857421875,279.0463562011719,289.7157592773437,291.1727600097656,0.0,0.0,0.5572264194488525,0.5572264194488525,1.0,1.0,-0.0055823721922934,0.0060036382637917,-0.0004212659259792,-0.0108105232939124,0.0,0.0,0.0,-0.0300837811082601,60.0,-76.09992980957031,-0.0,-2.124054162777611e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0164271289959721e-17,1.0166793363647397e-17,-2.521939190045285e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787414550781,0.0,0.0,0.0001142914989031,293.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0001039265480358,292.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9146423339844,0.0,0.0,8.750501001486555e-05,292.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72021484375,0.0,0.0,0.0001462521322537,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238342285156,0.0,0.0,0.0004929827991873,291.21258544921875,294.1499938964844,263.1530456542969,261.5899353027344,278.7265014648437,286.8224792480469,291.1679992675781,0.0,0.0,0.3714842796325683,0.3714842796325683,1.0,1.0,-0.0011341342469677,0.0021879312116652,-0.0010537969646975,-0.0127628352493047,0.0,0.0,0.0,-0.0077616940252482,60.0,-62.26805877685547,-0.0,-8.76813714967284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8759399698717102e-20,2.0618344338175115e-20,-1.858944033612838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625366210937,0.0,0.0,9.422730363439769e-05,293.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.9051212600898e-05,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8969421386719,0.0,0.0,7.32732005417347e-05,292.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70965576171875,0.0,0.0,9.949994273483752e-05,292.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.50927734375,0.0,0.0,0.0004698563134297,291.2126770019531,294.1499938964844,263.1553955078125,261.5909118652344,278.58270263671875,284.057373046875,291.1662292480469,0.0,0.0,0.1857421398162841,0.1857421398162841,1.0,1.0,-0.0010032529244199,0.0005634897388517,0.0004397631855681,-0.0143800107762217,0.0,0.0,0.0,-0.0076338900253176,60.0,-35.427669525146484,-0.0,-6.861188239781768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.077208346559558e-21,-7.682180637351255e-21,2.604972290791697e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.64727783203125,0.0,0.0,9.402261639479548e-05,293.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.900533768814056e-05,292.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8802490234375,0.0,0.0,7.312832894967869e-05,292.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70037841796875,0.0,0.0,9.901687735691668e-05,292.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950256347656,0.0,0.0,0.0004696387040894,291.2127990722656,294.1499938964844,263.1583251953125,261.5924377441406,278.4451904296875,281.6071472167969,291.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019459296017,2.5882755494421872e-08,0.0010019200854003,-0.0149702727794647,0.0,0.0,0.0,-0.007825612090528,60.0,-25.06846046447754,-0.0,-6.843200850426001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9343965023752015e-21,-7.534868171308657e-21,2.600471265036672e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63214111328125,0.0,0.0,9.402788418810816e-05,293.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.901482553686948e-05,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8636474609375,0.0,0.0,7.313276000786573e-05,292.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.691162109375,0.0,0.0,9.901621524477378e-05,292.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808349609375,0.0,0.0,0.0004696836986113,291.2129211425781,294.1499938964844,263.1618957519531,261.59454345703125,278.3089294433594,279.4400329589844,291.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019191540777,6.088627824141213e-09,0.001001913100481,-0.0150030273944139,0.0,0.0,0.0,-0.0078311171382665,60.0,-21.3087100982666,-0.0,-6.844236111192005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933750267521645e-21,-7.535508751607245e-21,2.6017580801888173e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6021423339844,0.0,0.0,9.405103628523648e-05,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.903929458232597e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8307800292969,0.0,0.0,7.315076800296083e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728820800781,0.0,0.0,9.904048056341708e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527282714844,0.0,0.0,0.0004697997646871,291.2131042480469,294.1499938964844,263.1707458496094,261.60028076171875,278.0401611328125,275.8290405273437,291.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.454326629638672,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93373693892779e-21,-7.535519252923616e-21,2.6017823139958256e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6021423339844,0.0,0.0,9.405103628523648e-05,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.903929458232597e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8307800292969,0.0,0.0,7.315076800296083e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728820800781,0.0,0.0,9.904048056341708e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527282714844,0.0,0.0,0.0004697997646871,291.2131042480469,294.1499938964844,263.1707458496094,261.60028076171875,278.0401611328125,275.8290405273437,291.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.454326629638672,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93373693892779e-21,-7.535519252923616e-21,2.6017823139958256e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.572509765625,0.0,0.0,9.407811012351884e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.906780906021596e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982788085937,0.0,0.0,7.317182462429628e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,9.906898048939183e-05,292.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249267578125,0.0,0.0,0.0004699350392911,291.2132873535156,294.1499938964844,263.18182373046875,261.6080322265625,277.7762451171875,273.00714111328125,291.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2050724029541,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.572509765625,0.0,0.0,9.407811012351884e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.906780906021596e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982788085937,0.0,0.0,7.317182462429628e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,9.906898048939183e-05,292.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249267578125,0.0,0.0,0.0004699350392911,291.2132873535156,294.1499938964844,263.18182373046875,261.6080322265625,277.7762451171875,273.00714111328125,291.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2050724029541,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.543212890625,0.0,0.0,9.41087637329474e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.910010703606532e-05,291.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76617431640625,0.0,0.0,7.319567521335557e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.636962890625,0.0,0.0,9.910126391332597e-05,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974609375,0.0,0.0,0.0004700882418546,291.21343994140625,294.1499938964844,263.1949462890625,261.6176147460937,277.5171813964844,270.8039855957031,291.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.168651580810547,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.543212890625,0.0,0.0,9.41087637329474e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.910010703606532e-05,291.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76617431640625,0.0,0.0,7.319567521335557e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.636962890625,0.0,0.0,9.910126391332597e-05,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974609375,0.0,0.0,0.0004700882418546,291.21343994140625,294.1499938964844,263.1949462890625,261.6176147460937,277.5171813964844,270.8039855957031,291.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.168651580810547,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142517089844,0.0,0.0,9.414276428287847e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.913591929944232e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73443603515625,0.0,0.0,7.322211604332551e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,9.913706162478776e-05,292.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,0.000470258120913,291.21356201171875,294.1499938964844,263.2099914550781,261.6289367675781,277.2628479003906,269.0872497558594,291.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313234572286555e-09,0.0010031342972069,-0.0153773315250873,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15965461730957,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142517089844,0.0,0.0,9.414276428287847e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.913591929944232e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73443603515625,0.0,0.0,7.322211604332551e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,9.913706162478776e-05,292.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,0.000470258120913,291.21356201171875,294.1499938964844,263.2099914550781,261.6289367675781,277.2628479003906,269.0872497558594,291.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313234572286555e-09,0.0010031342972069,-0.0153773315250873,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15965461730957,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
