time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999084472656,0.0,0.0,9.416092507308348e-05,293.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.915505506796762e-05,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186889648437,0.0,0.0,7.323624595301226e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6105651855469,0.0,0.0,9.915619011735544e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568725585937,0.0,0.0,0.0004703488957602,291.2136535644531,294.1499938964844,263.2181701660156,261.6352233886719,277.137451171875,268.3779296875,291.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.156396865844727,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4856262207031,0.0,0.0,9.417982073500752e-05,293.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.917496208800004e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030639648437,0.0,0.0,7.325094338739291e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,9.917608986143024e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0004704433085862,291.21368408203125,294.1499938964844,263.226806640625,261.641845703125,277.01324462890625,267.7530212402344,291.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.1530990600586,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573669433594,0.0,0.0,9.421965660294518e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.92169152596034e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67205810546875,0.0,0.0,7.32819244149141e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,9.9218035757076e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.0004706423496827,291.2138061523437,294.1499938964844,263.2452392578125,261.6562194824219,276.7682800292969,266.7182312011719,291.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.145898818969727,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573669433594,0.0,0.0,9.421965660294518e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.92169152596034e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67205810546875,0.0,0.0,7.32819244149141e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,9.9218035757076e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.0004706423496827,291.2138061523437,294.1499938964844,263.2452392578125,261.6562194824219,276.7682800292969,266.7182312011719,291.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.145898818969727,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294128417969,0.0,0.0,9.426195174455644e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.926145867211744e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6414489746094,0.0,0.0,7.331481901928782e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,9.92625646176748e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908020019531,0.0,0.0,0.0004708536434918,291.2138671875,294.1499938964844,263.26513671875,261.67193603515625,276.5279235839844,265.91851806640625,291.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137741088867188,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294128417969,0.0,0.0,9.426195174455644e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.926145867211744e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6414489746094,0.0,0.0,7.331481901928782e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,9.92625646176748e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908020019531,0.0,0.0,0.0004708536434918,291.2138671875,294.1499938964844,263.26513671875,261.67193603515625,276.5279235839844,265.91851806640625,291.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137741088867188,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017639160156,0.0,0.0,9.430634236196056e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.93082285276614e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.61114501953125,0.0,0.0,7.334935071412474e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506896972656,0.0,0.0,9.930931264534593e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.0004710754728876,291.21392822265625,294.1499938964844,263.2864074707031,261.6888122558594,276.2920837402344,265.3031311035156,291.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12863540649414,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017639160156,0.0,0.0,9.430634236196056e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.93082285276614e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.61114501953125,0.0,0.0,7.334935071412474e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506896972656,0.0,0.0,9.930931264534593e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.0004710754728876,291.21392822265625,294.1499938964844,263.2864074707031,261.6888122558594,276.2920837402344,265.3031311035156,291.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12863540649414,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744506835937,0.0,0.0,9.43524792091921e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.935681737260892e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58123779296875,0.0,0.0,7.338522846112028e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,9.93578869383782e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0004713059461209,291.2139587402344,294.1499938964844,263.308837890625,261.7067565917969,276.06072998046875,264.8323059082031,291.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11862564086914,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744506835937,0.0,0.0,9.43524792091921e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.935681737260892e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58123779296875,0.0,0.0,7.338522846112028e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,9.93578869383782e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0004713059461209,291.2139587402344,294.1499938964844,263.308837890625,261.7067565917969,276.06072998046875,264.8323059082031,291.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11862564086914,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,9.437606786377728e-05,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.938166476786137e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5663757324219,0.0,0.0,7.340357842622325e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,9.938273433363064e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0004714238457381,291.2139892578125,294.1499938964844,263.3204650878906,261.7160949707031,275.9467468261719,264.6408996582031,291.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11329841613769,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,9.439994755666704e-05,293.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.94068177533336e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516357421875,0.0,0.0,7.342214667005464e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,9.940787276718764e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,0.0004715431132353,291.2139892578125,294.1499938964844,263.3323059082031,261.72564697265625,275.83380126953125,264.4743347167969,291.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10776138305664,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,9.444833267480136e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.945777856046334e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223999023437,0.0,0.0,7.345978519879282e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,9.945882629835978e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18896484375,0.0,0.0,0.0004717848787549,291.2139587402344,294.1499938964844,263.356689453125,261.7453308105469,275.6112365722656,264.204345703125,291.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.096080780029297,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,9.444833267480136e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.945777856046334e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223999023437,0.0,0.0,7.345978519879282e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,9.945882629835978e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18896484375,0.0,0.0,0.0004717848787549,291.2139587402344,294.1499938964844,263.356689453125,261.7453308105469,275.6112365722656,264.204345703125,291.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.096080780029297,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,9.449720528209582e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.950925596058367e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49346923828125,0.0,0.0,7.349779480136931e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,9.95102891465649e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.0004720290598925,291.21392822265625,294.1499938964844,263.3818054199219,261.76568603515625,275.3929748535156,264.0029296875,291.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08362197875977,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,9.449720528209582e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.950925596058367e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49346923828125,0.0,0.0,7.349779480136931e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,9.95102891465649e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.0004720290598925,291.21392822265625,294.1499938964844,263.3818054199219,261.76568603515625,275.3929748535156,264.0029296875,291.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08362197875977,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,9.454612154513596e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.956077701644972e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4648742675781,0.0,0.0,7.353584078373387e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,9.956180292647332e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,0.0004722734447568,291.2138671875,294.1499938964844,263.4075622558594,261.7865600585937,275.1789245605469,263.8550109863281,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07042121887207,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,9.454612154513596e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.956077701644972e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4648742675781,0.0,0.0,7.353584078373387e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,9.956180292647332e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,0.0004722734447568,291.2138671875,294.1499938964844,263.4075622558594,261.7865600585937,275.1789245605469,263.8550109863281,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07042121887207,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,9.459464490646496e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.961187606677412e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366149902344,0.0,0.0,7.357358117587864e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45330810546875,0.0,0.0,9.96128874248825e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0004725158505607,291.2137756347656,294.1499938964844,263.4337463378906,261.8078308105469,274.96905517578125,263.7485046386719,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.056507110595703,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,9.459464490646496e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.961187606677412e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366149902344,0.0,0.0,7.357358117587864e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45330810546875,0.0,0.0,9.96128874248825e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0004725158505607,291.2137756347656,294.1499938964844,263.4337463378906,261.8078308105469,274.96905517578125,263.7485046386719,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.056507110595703,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22967529296875,0.0,0.0,9.461861191084608e-05,292.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.963713091565296e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,7.35922294552438e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,9.963813499780372e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10357666015625,0.0,0.0,0.0004726356419268,291.2137145996094,294.1499938964844,263.44696044921875,261.818603515625,274.8656616210937,263.7077941894531,291.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.049293518066406,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,9.464232425671072e-05,292.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.966210200218484e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4086608886719,0.0,0.0,7.361066673183814e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43768310546875,0.0,0.0,9.966309880837798e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,0.0004727540945168,291.2136535644531,294.1499938964844,263.46026611328125,261.82940673828125,274.7633056640625,263.6740417480469,291.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.041912078857425,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,9.46887521422468e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.971100371330976e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,7.364677730947733e-05,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,9.97119932435453e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,0.0004729860811494,291.2135009765625,294.1499938964844,263.4869384765625,261.8511047363281,274.5616149902344,263.6241455078125,291.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02667236328125,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,9.46887521422468e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.971100371330976e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,7.364677730947733e-05,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,9.97119932435453e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,0.0004729860811494,291.2135009765625,294.1499938964844,263.4869384765625,261.8511047363281,274.5616149902344,263.6241455078125,291.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02667236328125,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,9.47335283854045e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.975815919460727e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,7.368160004261881e-05,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40692138671875,0.0,0.0,9.97591341729276e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,0.0004732097731903,291.2133178710937,294.1499938964844,263.5136413574219,261.8728332519531,274.3638916015625,263.5931396484375,291.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01082229614257,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,9.47335283854045e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.975815919460727e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,7.368160004261881e-05,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40692138671875,0.0,0.0,9.97591341729276e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,0.0004732097731903,291.2133178710937,294.1499938964844,263.5136413574219,261.8728332519531,274.3638916015625,263.5931396484375,291.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01082229614257,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,9.47762673604302e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.980317554436624e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,7.371484389295802e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39178466796875,0.0,0.0,9.980414324672891e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,0.0004734233079943,291.2131042480469,294.1499938964844,263.54022216796875,261.8944091796875,274.17010498046875,263.5765075683594,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99440193176269,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,9.47762673604302e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.980317554436624e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,7.371484389295802e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39178466796875,0.0,0.0,9.980414324672891e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,0.0004734233079943,291.2131042480469,294.1499938964844,263.54022216796875,261.8944091796875,274.17010498046875,263.5765075683594,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99440193176269,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.48166780290194e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.98457398964092e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.374627602985129e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768005371094,0.0,0.0,9.984669304685669e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,0.0004736252012662,291.2128295898437,294.1499938964844,263.5665283203125,261.915771484375,273.98016357421875,263.5707702636719,291.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97745704650879,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.48166780290194e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.98457398964092e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.374627602985129e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768005371094,0.0,0.0,9.984669304685669e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,0.0004736252012662,291.2128295898437,294.1499938964844,263.5665283203125,261.915771484375,273.98016357421875,263.5707702636719,291.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97745704650879,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,9.483600297244266e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.98660980258137e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867126464844,0.0,0.0,7.376130815828219e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,9.986704390030354e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0004737217677757,291.21270751953125,294.1499938964844,263.5795593261719,261.9263000488281,273.8866271972656,263.5711364746094,291.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.968812942504883,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,9.485476039117202e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.988585952669382e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735595703125,0.0,0.0,7.377589645329863e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36199951171875,0.0,0.0,9.988679812522604e-05,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0004738155112136,291.2125549316406,294.1499938964844,263.5924377441406,261.9367370605469,273.7940368652344,263.5732421875,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.960073471069336,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.489061631029472e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.992362174671145e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,7.38037851988338e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473205566406,0.0,0.0,9.992455306928603e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535217285156,0.0,0.0,0.00047399464529,291.21221923828125,294.1499938964844,263.6177673339844,261.9571838378906,273.6116027832031,263.5816650390625,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.9423828125,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.489061631029472e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.992362174671145e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,7.38037851988338e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473205566406,0.0,0.0,9.992455306928603e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535217285156,0.0,0.0,0.00047399464529,291.21221923828125,294.1499938964844,263.6177673339844,261.9571838378906,273.6116027832031,263.5816650390625,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.9423828125,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04608154296875,0.0,0.0,9.492429671809076e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.99590993160382e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215576171875,0.0,0.0,7.382997864624485e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,9.996001608669758e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,0.0004741629236377,291.2118530273437,294.1499938964844,263.6424255371094,261.9769897460937,273.4328308105469,263.5944519042969,291.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92450714111328,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04608154296875,0.0,0.0,9.492429671809076e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.99590993160382e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215576171875,0.0,0.0,7.382997864624485e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,9.996001608669758e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,0.0004741629236377,291.2118530273437,294.1499938964844,263.6424255371094,261.9769897460937,273.4328308105469,263.5944519042969,291.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92450714111328,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,9.495581616647542e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.999229951063172e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960144042969,0.0,0.0,7.385449862340465e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,9.999320900533348e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9094543457031,0.0,0.0,0.0004743204335682,291.21142578125,294.1499938964844,263.6662292480469,261.9960327148437,273.25762939453125,263.6102905273437,290.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90657424926757,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,9.495581616647542e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.999229951063172e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960144042969,0.0,0.0,7.385449862340465e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,9.999320900533348e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9094543457031,0.0,0.0,0.0004743204335682,291.21142578125,294.1499938964844,263.6662292480469,261.9960327148437,273.25762939453125,263.6102905273437,290.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90657424926757,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996032714844,0.0,0.0,9.498518193140626e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0001000232296064,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,7.387733785435557e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041381835937,0.0,0.0,0.0001000241245492,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,0.0004744671459775,291.2109680175781,294.1499938964844,263.68902587890625,262.01416015625,273.0859375,263.628173828125,290.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.8886947631836,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
