time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996032714844,0.0,0.0,9.498518193140626e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0001000232296064,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,7.387733785435557e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041381835937,0.0,0.0,0.0001000241245492,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,0.0004744671459775,291.2109680175781,294.1499938964844,263.68902587890625,262.01416015625,273.0859375,263.628173828125,290.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.8886947631836,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,9.499904990661888e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0001000378397293,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.38881208235398e-05,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29705810546875,0.0,0.0,0.0001000387273961,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87701416015625,0.0,0.0,0.000474536413094,291.2107238769531,294.1499938964844,263.70001220703125,262.0228576660156,273.0013732910156,263.6376037597656,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87981033325196,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,9.501237218501046e-05,292.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0001000518750515,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,7.389848906314e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900390625,0.0,0.0,0.0001000527627184,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663330078125,0.0,0.0,0.0004746030317619,291.2104797363281,294.1499938964844,263.710693359375,262.0312805175781,272.9176940917969,263.64727783203125,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.870981216430664,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541320800781,0.0,0.0,9.503745241090655e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0001000782867777,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,7.391798862954602e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.0001000791598926,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450927734375,0.0,0.0,0.000474728323752,291.2099304199219,294.1499938964844,263.7310485839844,262.0472106933594,272.7527770996094,263.6669311523437,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85355567932129,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541320800781,0.0,0.0,9.503745241090655e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0001000782867777,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,7.391798862954602e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.0001000791598926,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450927734375,0.0,0.0,0.000474728323752,291.2099304199219,294.1499938964844,263.7310485839844,262.0472106933594,272.7527770996094,263.6669311523437,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85355567932129,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,9.50605099205859e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001001025812001,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,7.393592386506498e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26220703125,0.0,0.0,0.0001001034470391,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240966796875,0.0,0.0,0.0004748435458168,291.2093200683594,294.1499938964844,263.75,262.0618896484375,272.59112548828125,263.6866760253906,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83652687072754,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,9.50605099205859e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001001025812001,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,7.393592386506498e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26220703125,0.0,0.0,0.0001001034470391,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240966796875,0.0,0.0,0.0004748435458168,291.2093200683594,294.1499938964844,263.75,262.0618896484375,272.59112548828125,263.6866760253906,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83652687072754,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,9.508156654192136e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0001001247655949,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,7.39523020456545e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,0.0001001256168819,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80328369140625,0.0,0.0,0.0004749487852677,291.20867919921875,294.1499938964844,263.7681579589844,262.0757751464844,272.43267822265625,263.7061462402344,290.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175494526844e-09,0.0010131206363439,-0.0184363517910242,0.0,0.0,0.0,-0.008480904623866,60.0,-18.819822311401367,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,9.508156654192136e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0001001247655949,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,7.39523020456545e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,0.0001001256168819,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80328369140625,0.0,0.0,0.0004749487852677,291.20867919921875,294.1499938964844,263.7681579589844,262.0757751464844,272.43267822265625,263.7061462402344,290.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175494526844e-09,0.0010131206363439,-0.0184363517910242,0.0,0.0,0.0,-0.008480904623866,60.0,-18.819822311401367,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,9.510095696896316e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001001451892079,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,7.396738510578871e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23492431640625,0.0,0.0,0.000100146033219,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78271484375,0.0,0.0,0.0004750456719193,291.2079772949219,294.1499938964844,263.7862548828125,262.0895690917969,272.2773742675781,263.725341796875,290.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.802919387817383,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,9.510095696896316e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001001451892079,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,7.396738510578871e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23492431640625,0.0,0.0,0.000100146033219,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78271484375,0.0,0.0,0.0004750456719193,291.2079772949219,294.1499938964844,263.7862548828125,262.0895690917969,272.2773742675781,263.725341796875,290.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.802919387817383,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768310546875,0.0,0.0,9.511030657449736e-05,292.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0001001550408545,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,7.397465378744528e-05,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,0.0001001558775897,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77252197265625,0.0,0.0,0.0004750923835672,291.2076110839844,294.1499938964844,263.7953186035156,262.0964050292969,272.2008972167969,263.7348327636719,290.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.79435157775879,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8659973144531,0.0,0.0,9.511959069641308e-05,292.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001001648270175,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,7.398187881335616e-05,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,0.0001001656564767,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623596191406,0.0,0.0,0.0004751388041768,291.20721435546875,294.1499938964844,263.8043212890625,262.1032409667969,272.12518310546875,263.7442626953125,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78573608398437,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84454345703125,0.0,0.0,9.513834083918482e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001001845812425,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,7.39964671083726e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080993652344,0.0,0.0,0.0001001854034257,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421875,0.0,0.0,0.0004752325185108,291.2064208984375,294.1499938964844,263.82232666015625,262.1167907714844,271.9759826660156,263.76300048828125,290.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.768449783325195,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84454345703125,0.0,0.0,9.513834083918482e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001001845812425,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,7.39964671083726e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080993652344,0.0,0.0,0.0001001854034257,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421875,0.0,0.0,0.0004752325185108,291.2064208984375,294.1499938964844,263.82232666015625,262.1167907714844,271.9759826660156,263.76300048828125,290.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.768449783325195,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82330322265625,0.0,0.0,9.515789133729412e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0001002051722025,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,7.401166658382863e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,0.0001002059798338,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72222900390625,0.0,0.0,0.0004753301909659,291.2055358886719,294.1499938964844,263.8402404785156,262.1302185058594,271.82977294921875,263.7815856933594,290.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75121116638184,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82330322265625,0.0,0.0,9.515789133729412e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0001002051722025,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,7.401166658382863e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,0.0001002059798338,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72222900390625,0.0,0.0,0.0004753301909659,291.2055358886719,294.1499938964844,263.8402404785156,262.1302185058594,271.82977294921875,263.7815856933594,290.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75121116638184,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80224609375,0.0,0.0,9.51787587837316e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001002271528705,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,7.402789924526587e-05,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001002279532258,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024841308594,0.0,0.0,0.0004754344699904,291.2046203613281,294.1499938964844,263.85809326171875,262.1435546875,271.6864624023437,263.800048828125,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.734155654907227,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80224609375,0.0,0.0,9.51787587837316e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001002271528705,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,7.402789924526587e-05,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001002279532258,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024841308594,0.0,0.0,0.0004754344699904,291.2046203613281,294.1499938964844,263.85809326171875,262.1435546875,271.6864624023437,263.800048828125,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.734155654907227,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,9.520124876871704e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0001002508433884,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,7.404539064737037e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16876220703125,0.0,0.0,0.0001002516364678,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,0.0004755468398798,291.2036437988281,294.1499938964844,263.8758850097656,262.1567687988281,271.5460510253906,263.81842041015625,290.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71737289428711,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,9.520124876871704e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0001002508433884,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,7.404539064737037e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16876220703125,0.0,0.0,0.0001002516364678,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,0.0004755468398798,291.2036437988281,294.1499938964844,263.8758850097656,262.1567687988281,271.5460510253906,263.81842041015625,290.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71737289428711,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710876464844,0.0,0.0,9.521313768345864e-05,292.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001002633725875,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208679199219,0.0,0.0,7.4054638389498e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16229248046875,0.0,0.0,0.0001002641583909,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731872558594,0.0,0.0,0.0004756062699016,291.2031555175781,294.1499938964844,263.8847351074219,262.163330078125,271.4768981933594,263.8275451660156,290.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.709102630615234,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76080322265625,0.0,0.0,9.522545587969944e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0001002763456199,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096374511719,0.0,0.0,7.406422082567587e-05,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,0.0001002771241473,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,0.0004756677953992,291.2026062011719,294.1499938964844,263.8935852050781,262.1698913574219,271.408447265625,263.8366394042969,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70091438293457,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403869628906,0.0,0.0,9.52512855292298e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0001003035577014,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873291015625,0.0,0.0,7.408430974464864e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0001003043289529,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,0.0004757968708872,291.2015075683594,294.1499938964844,263.91119384765625,262.1828918457031,271.2735900878906,263.85479736328125,290.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68478202819824,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403869628906,0.0,0.0,9.52512855292298e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0001003035577014,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873291015625,0.0,0.0,7.408430974464864e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0001003043289529,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,0.0004757968708872,291.2015075683594,294.1499938964844,263.91119384765625,262.1828918457031,271.2735900878906,263.85479736328125,290.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68478202819824,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201538085937,0.0,0.0,9.527852671453728e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001003322540782,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652648925781,0.0,0.0,7.410549733322114e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13037109375,0.0,0.0,0.0001003330107778,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62530517578125,0.0,0.0,0.0004759330186061,291.2003479003906,294.1499938964844,263.9286804199219,262.19580078125,271.1414489746094,263.87286376953125,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.668964385986328,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201538085937,0.0,0.0,9.527852671453728e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001003322540782,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652648925781,0.0,0.0,7.410549733322114e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13037109375,0.0,0.0,0.0001003330107778,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62530517578125,0.0,0.0,0.0004759330186061,291.2003479003906,294.1499938964844,263.9286804199219,262.19580078125,271.1414489746094,263.87286376953125,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.668964385986328,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,9.5306895673275e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001003621364361,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,7.412756531266496e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,0.0001003628858597,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,0.0004760747542604,291.1991271972656,294.1499938964844,263.94610595703125,262.2086181640625,271.011962890625,263.8908386230469,290.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.653413772583008,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,9.5306895673275e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001003621364361,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,7.412756531266496e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,0.0001003628858597,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,0.0004760747542604,291.1991271972656,294.1499938964844,263.94610595703125,262.2086181640625,271.011962890625,263.8908386230469,290.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.653413772583008,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802673339844,0.0,0.0,9.533610136713833e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001003928991849,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217468261719,0.0,0.0,7.415028085233644e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,0.0001003936413326,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877990722656,0.0,0.0,0.0004762206808663,291.1978454589844,294.1499938964844,263.9634094238281,262.2213134765625,270.88507080078125,263.9087219238281,290.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.638084411621094,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802673339844,0.0,0.0,9.533610136713833e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001003928991849,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217468261719,0.0,0.0,7.415028085233644e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,0.0001003936413326,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877990722656,0.0,0.0,0.0004762206808663,291.1978454589844,294.1499938964844,263.9634094238281,262.2213134765625,270.88507080078125,263.9087219238281,290.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.638084411621094,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.67041015625,0.0,0.0,9.535094432067126e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001004085279419,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,7.416182779707015e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,0.0001004092700895,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.0,0.0,0.0004762948374263,291.1971740722656,294.1499938964844,263.9720153808594,262.2276611328125,270.8226318359375,263.9176330566406,290.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.630489349365234,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606140136719,0.0,0.0,9.536591824144124e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.000100424302218,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80029296875,0.0,0.0,7.417346932925284e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,0.0001004250370897,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693054199219,0.0,0.0,0.0004763696633744,291.1965026855469,294.1499938964844,263.9805908203125,262.23394775390625,270.76080322265625,263.926513671875,290.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.6229305267334,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,9.539623715681957e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001004562363959,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7790222167969,0.0,0.0,7.419705070788041e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,0.0001004569567157,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,0.0004765211197081,291.195068359375,294.1499938964844,263.9976501464844,262.2464904785156,270.63897705078125,263.9441833496094,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.6079216003418,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,9.539623715681957e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001004562363959,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7790222167969,0.0,0.0,7.419705070788041e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,0.0001004569567157,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,0.0004765211197081,291.195068359375,294.1499938964844,263.9976501464844,262.2464904785156,270.63897705078125,263.9441833496094,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.6079216003418,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.621826171875,0.0,0.0,9.542710176901892e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0001004887453746,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579650878906,0.0,0.0,7.422106136800721e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683288574219,0.0,0.0,0.0001004894584184,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0004766753409057,291.193603515625,294.1499938964844,264.0146179199219,262.2589416503906,270.5196533203125,263.9617614746094,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.593061447143555,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.621826171875,0.0,0.0,9.542710176901892e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0001004887453746,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579650878906,0.0,0.0,7.422106136800721e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683288574219,0.0,0.0,0.0001004894584184,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0004766753409057,291.193603515625,294.1499938964844,264.0146179199219,262.2589416503906,270.5196533203125,263.9617614746094,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.593061447143555,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026611328125,0.0,0.0,9.545873035676776e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001005220619845,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,7.424566138070077e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,0.0001005227677524,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,0.0004768333747051,291.1920471191406,294.1499938964844,264.03143310546875,262.27130126953125,270.4027099609375,263.9792175292969,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.578378677368164,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026611328125,0.0,0.0,9.545873035676776e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001005220619845,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,7.424566138070077e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,0.0001005227677524,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,0.0004768333747051,291.1920471191406,294.1499938964844,264.03143310546875,262.27130126953125,270.4027099609375,263.9792175292969,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.578378677368164,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
