time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837097167969,0.0,0.0,9.549154492560774e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001005566227831,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164611816406,0.0,0.0,7.427118544001132e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,0.0001005573212751,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,0.0004769973165821,291.1903991699219,294.1499938964844,264.048095703125,262.2835693359375,270.28814697265625,263.9965515136719,290.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56393814086914,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837097167969,0.0,0.0,9.549154492560774e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001005566227831,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164611816406,0.0,0.0,7.427118544001132e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,0.0001005573212751,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,0.0004769973165821,291.1903991699219,294.1499938964844,264.048095703125,262.2835693359375,270.28814697265625,263.9965515136719,290.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56393814086914,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57427978515625,0.0,0.0,9.550858521834016e-05,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001005745652946,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,7.428443495882675e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381164550781,0.0,0.0,0.0001005752565106,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4880676269531,0.0,0.0,0.0004770824161823,291.1895751953125,294.1499938964844,264.056396484375,262.2897033691406,270.2317810058594,264.0051574707031,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.019827164709568,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.55684471130371,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,9.55261566559784e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001005930753308,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959533691406,0.0,0.0,7.429809920722619e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,0.0001005937592708,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792175292969,0.0,0.0,0.0004771702224388,291.188720703125,294.1499938964844,264.06463623046875,262.2957763671875,270.1759948730469,264.0137634277344,290.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844354599714,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.54985237121582,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,9.556333679938688e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001006322345347,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,7.432702113874257e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202331542969,0.0,0.0,0.0001006329184747,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,0.0004773559921886,291.1869506835937,294.1499938964844,264.0810546875,262.30792236328125,270.0660400390625,264.0308532714844,290.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53623962402344,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,9.556333679938688e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001006322345347,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,7.432702113874257e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202331542969,0.0,0.0,0.0001006329184747,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,0.0004773559921886,291.1869506835937,294.1499938964844,264.0810546875,262.30792236328125,270.0660400390625,264.0308532714844,290.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53623962402344,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277404785156,0.0,0.0,9.560405305819586e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001006751190288,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,7.435868610627949e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.0001006757884169,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.0004775593988597,291.18511962890625,294.1499938964844,264.0972900390625,262.3199768066406,269.958251953125,264.0478210449219,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52327537536621,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277404785156,0.0,0.0,9.560405305819586e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001006751190288,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,7.435868610627949e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.0001006757884169,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.0004775593988597,291.18511962890625,294.1499938964844,264.0972900390625,262.3199768066406,269.958251953125,264.0478210449219,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52327537536621,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,9.564938955008984e-05,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001007228638627,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,7.439395267283544e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,0.0001007235259748,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,0.0004777859139721,291.1831970214844,294.1499938964844,264.1133728027344,262.3319702148437,269.8526306152344,264.0646667480469,290.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.511173248291016,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,9.564938955008984e-05,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001007228638627,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,7.439395267283544e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,0.0001007235259748,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,0.0004777859139721,291.1831970214844,294.1499938964844,264.1133728027344,262.3319702148437,269.8526306152344,264.0646667480469,290.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.511173248291016,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4912109375,0.0,0.0,9.570053953211756e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0001007767350529,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6157531738281,0.0,0.0,7.443373033311218e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001007773898891,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097900390625,0.0,0.0,0.0004780414456035,291.18121337890625,294.1499938964844,264.1292724609375,262.3439025878906,269.7491760253906,264.08135986328125,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50016021728516,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4912109375,0.0,0.0,9.570053953211756e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0001007767350529,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6157531738281,0.0,0.0,7.443373033311218e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001007773898891,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097900390625,0.0,0.0,0.0004780414456035,291.18121337890625,294.1499938964844,264.1292724609375,262.3439025878906,269.7491760253906,264.08135986328125,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50016021728516,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.482177734375,0.0,0.0,9.572870476404204e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001008063991321,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,7.445563824148849e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790954589844,0.0,0.0,0.0001008070466923,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012756347656,0.0,0.0,0.00047818213352,291.1802062988281,294.1499938964844,264.1371765136719,262.349853515625,269.69830322265625,264.08966064453125,290.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204206203288322e-09,0.0010200042743235,-0.0205447226762771,0.0,0.0,0.0,-0.0088799921795725,60.0,-18.49515914916992,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4731750488281,0.0,0.0,9.575887088431044e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.000100838165963,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5961608886719,0.0,0.0,7.447910320479423e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,0.0001008388135232,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927917480469,0.0,0.0,0.0004783328331541,291.1791687011719,294.1499938964844,264.14501953125,262.35577392578125,269.6479797363281,264.0979309082031,290.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241764604122181e-09,0.0010203254641965,-0.0206430815160274,0.0,0.0,0.0,-0.0088986111804842,60.0,-18.490528106689453,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,9.582540951669216e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001009082407108,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,7.453085709130391e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,0.0001009088809951,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0004786652571056,291.1770324707031,294.1499938964844,264.1605834960937,262.3675842285156,269.5487976074219,264.1143798828125,290.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.482397079467773,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,9.582540951669216e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001009082407108,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,7.453085709130391e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,0.0001009088809951,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0004786652571056,291.1770324707031,294.1499938964844,264.1605834960937,262.3675842285156,269.5487976074219,264.1143798828125,290.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.482397079467773,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,9.590170520823448e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001009885891107,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.557373046875,0.0,0.0,7.459019252564758e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502258300781,0.0,0.0,0.000100989222119,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.359130859375,0.0,0.0,0.0004790464008692,291.1748046875,294.1499938964844,264.1759948730469,262.3793334960937,269.4515380859375,264.1307067871094,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.476049423217773,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,9.590170520823448e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001009885891107,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.557373046875,0.0,0.0,7.459019252564758e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502258300781,0.0,0.0,0.000100989222119,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.359130859375,0.0,0.0,0.0004790464008692,291.1748046875,294.1499938964844,264.1759948730469,262.3793334960937,269.4515380859375,264.1307067871094,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.476049423217773,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,9.598894394002856e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001010804626275,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382080078125,0.0,0.0,7.465804810635746e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9387512207031,0.0,0.0,0.0001010810883599,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,0.0004794822016265,291.1725158691406,294.1499938964844,264.1911926269531,262.3910217285156,269.35626220703125,264.1468811035156,290.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.471799850463867,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,9.598894394002856e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001010804626275,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382080078125,0.0,0.0,7.465804810635746e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9387512207031,0.0,0.0,0.0001010810883599,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,0.0004794822016265,291.1725158691406,294.1499938964844,264.1911926269531,262.3910217285156,269.35626220703125,264.1468811035156,290.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.471799850463867,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,9.608825348550454e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001011850472423,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191650390625,0.0,0.0,7.473528967238963e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,0.0001011856656987,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,0.0004799783055204,291.170166015625,294.1499938964844,264.2062072753906,262.4026794433594,269.26287841796875,264.1629333496094,290.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.469846725463867,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,9.608825348550454e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001011850472423,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191650390625,0.0,0.0,7.473528967238963e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,0.0001011856656987,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,0.0004799783055204,291.170166015625,294.1499938964844,264.2062072753906,262.4026794433594,269.26287841796875,264.1629333496094,290.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.469846725463867,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39361572265625,0.0,0.0,9.61427576839924e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0001012424472719,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097045898437,0.0,0.0,7.477768667740747e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,0.0001012430657283,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,0.0004802506009582,291.1689453125,294.1499938964844,264.213623046875,262.40850830078125,269.2168884277344,264.1709289550781,290.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719847954807847e-09,0.0010244133882224,-0.0218950454145669,0.0,0.0,0.0,-0.0091356169432401,60.0,-18.46982383728028,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849182128906,0.0,0.0,9.620058699510992e-05,292.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001013033470371,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002746582031,0.0,0.0,7.482265937142074e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,0.0001013039582176,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095092773437,0.0,0.0,0.0004805394564755,291.1676940917969,294.1499938964844,264.22100830078125,262.414306640625,269.17138671875,264.1788635253906,290.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791870342861331e-09,0.0010250292252749,-0.0220836419612169,0.0,0.0,0.0,-0.0091713210567832,60.0,-18.470428466796875,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676452636719,0.0,0.0,9.632657747715712e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001014360241242,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815368652344,0.0,0.0,7.492065196856856e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046936035156,0.0,0.0,0.0001014366280287,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2931823730469,0.0,0.0,0.0004811688268091,291.1651916503906,294.1499938964844,264.235595703125,262.4258728027344,269.0816650390625,264.19464111328125,290.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47357940673828,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676452636719,0.0,0.0,9.632657747715712e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001014360241242,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815368652344,0.0,0.0,7.492065196856856e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046936035156,0.0,0.0,0.0001014366280287,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2931823730469,0.0,0.0,0.0004811688268091,291.1651916503906,294.1499938964844,264.235595703125,262.4258728027344,269.0816650390625,264.19464111328125,290.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47357940673828,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,9.646650141803548e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001015833768178,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.462890625,0.0,0.0,7.502948574256152e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,0.0001015839807223,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,0.0004818678135052,291.1625671386719,294.1499938964844,264.25,262.4373779296875,268.9937438964844,264.21026611328125,290.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123094280028e-09,0.0010278613772243,-0.0229509528726339,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.47950553894043,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,9.646650141803548e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001015833768178,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.462890625,0.0,0.0,7.502948574256152e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,0.0001015839807223,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,0.0004818678135052,291.1625671386719,294.1499938964844,264.25,262.4373779296875,268.9937438964844,264.21026611328125,290.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123094280028e-09,0.0010278613772243,-0.0229509528726339,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.47950553894043,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,9.661629883339629e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001017411268549,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44439697265625,0.0,0.0,7.514598837587982e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0001017417162074,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608337402344,0.0,0.0,0.0004826161020901,291.1598815917969,294.1499938964844,264.2631530761719,262.4479675292969,268.9075012207031,264.2256164550781,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.488157272338867,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,9.661629883339629e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001017411268549,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44439697265625,0.0,0.0,7.514598837587982e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0001017417162074,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608337402344,0.0,0.0,0.0004826161020901,291.1598815917969,294.1499938964844,264.2631530761719,262.4479675292969,268.9075012207031,264.2256164550781,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.488157272338867,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31640625,0.0,0.0,9.67712257988751e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0001019042756524,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,7.526648550992832e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,0.000101904857729,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,0.0004833900020457,291.1571044921875,294.1499938964844,264.274169921875,262.456787109375,268.82293701171875,264.2400817871094,290.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49939346313477,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31640625,0.0,0.0,9.67712257988751e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0001019042756524,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,7.526648550992832e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,0.000101904857729,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,0.0004833900020457,291.1571044921875,294.1499938964844,264.274169921875,262.456787109375,268.82293701171875,264.2400817871094,290.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49939346313477,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,9.685045370133594e-05,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001019877163344,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,7.532811287092045e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,0.000101988298411,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,0.0004837858141399,291.1556701660156,294.1499938964844,264.2789001464844,262.4605712890625,268.78125,264.2468566894531,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601365036360221e-09,0.0010319509310647,-0.0242032166570425,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.505935668945312,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,9.693075116956608e-05,292.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001020722775137,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40771484375,0.0,0.0,7.53905696910806e-05,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,0.0001020728523144,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,0.0004841869231313,291.1542358398437,294.1499938964844,264.2831115722656,262.46392822265625,268.739990234375,264.25323486328125,290.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650952517986,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.51302528381348,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28277587890625,0.0,0.0,9.709422010928392e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001022444193949,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,7.551770977443084e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84869384765625,0.0,0.0,0.0001022449869196,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,0.0004850034893024,291.1513061523437,294.1499938964844,264.2901916503906,262.46954345703125,268.6585388183594,264.2648620605469,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52873992919922,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28277587890625,0.0,0.0,9.709422010928392e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001022444193949,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,7.551770977443084e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84869384765625,0.0,0.0,0.0001022449869196,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,0.0004850034893024,291.1513061523437,294.1499938964844,264.2901916503906,262.46954345703125,268.6585388183594,264.2648620605469,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52873992919922,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,9.726091229822488e-05,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001024199591483,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,7.564736006315798e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,0.000102420526673,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,0.0004858362080994,291.14825439453125,294.1499938964844,264.2955322265625,262.47369384765625,268.5785522460937,264.2747802734375,290.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.546417236328125,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,9.726091229822488e-05,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001024199591483,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,7.564736006315798e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,0.000102420526673,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,0.0004858362080994,291.14825439453125,294.1499938964844,264.2955322265625,262.47369384765625,268.5785522460937,264.2747802734375,290.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.546417236328125,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,9.743003465700896e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001025980527629,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3535461425781,0.0,0.0,7.577889482490718e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265380859375,0.0,0.0,0.0001025986130116,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,0.0004866810049861,291.1451416015625,294.1499938964844,264.2992248535156,262.4765319824219,268.4999694824219,264.28289794921875,290.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.565797805786133,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
