time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,9.743003465700896e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001025980527629,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3535461425781,0.0,0.0,7.577889482490718e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265380859375,0.0,0.0,0.0001025986130116,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,0.0004866810049861,291.1451416015625,294.1499938964844,264.2992248535156,262.4765319824219,268.4999694824219,264.28289794921875,290.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.565797805786133,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,9.760069224284962e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001027777689159,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.335693359375,0.0,0.0,7.591163011966273e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,0.0001027783218887,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.000487533485284,291.1419372558594,294.1499938964844,264.3014221191406,262.4781799316406,268.4227600097656,264.28924560546875,290.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58662986755371,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,9.760069224284962e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001027777689159,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.335693359375,0.0,0.0,7.591163011966273e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,0.0001027783218887,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.000487533485284,291.1419372558594,294.1499938964844,264.3014221191406,262.4781799316406,268.4227600097656,264.28924560546875,290.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58662986755371,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,9.76863011601381e-05,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001028679253067,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268127441406,0.0,0.0,7.597821968374774e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,0.0001028684782795,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.0004879611660726,291.14031982421875,294.1499938964844,264.302001953125,262.47857666015625,268.3846740722656,264.2917785644531,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.59752082824707,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,9.77719246293418e-05,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001029580962494,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179626464844,0.0,0.0,7.604481652379036e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,0.0001029586419463,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,0.000488388875965,291.1386413574219,294.1499938964844,264.30224609375,262.47869873046875,268.3468933105469,264.2938842773437,290.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.60866355895996,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,9.794268407858908e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001031379142659,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,7.617762457812205e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79345703125,0.0,0.0,0.0001031384526868,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,0.000489241851028,291.1352844238281,294.1499938964844,264.3018798828125,262.4782409667969,268.2722473144531,264.29693603515625,290.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.631567001342773,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,9.794268407858908e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001031379142659,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,7.617762457812205e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79345703125,0.0,0.0,0.0001031384526868,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,0.000489241851028,291.1352844238281,294.1499938964844,264.3018798828125,262.4782409667969,268.2722473144531,264.29693603515625,290.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.631567001342773,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,9.8111828265246e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001033160369843,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2827453613281,0.0,0.0,7.630918844370171e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,0.0001033165754051,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,0.0004900867934338,291.1318054199219,294.1499938964844,264.3004150390625,262.4768981933594,268.1988525390625,264.29852294921875,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.655088424682617,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,9.8111828265246e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001033160369843,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2827453613281,0.0,0.0,7.630918844370171e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,0.0001033165754051,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,0.0004900867934338,291.1318054199219,294.1499938964844,264.3004150390625,262.4768981933594,268.1988525390625,264.29852294921875,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.655088424682617,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678161621094,0.0,0.0,9.8278142104391e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000103491183836,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652893066406,0.0,0.0,7.643854041816667e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77154541015625,0.0,0.0,0.0001034917077049,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,0.000490917591378,291.1282653808594,294.1499938964844,264.2980041503906,262.47479248046875,268.1266784667969,264.2987365722656,290.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67889976501465,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678161621094,0.0,0.0,9.8278142104391e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000103491183836,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652893066406,0.0,0.0,7.643854041816667e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77154541015625,0.0,0.0,0.0001034917077049,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,0.000490917591378,291.1282653808594,294.1499938964844,264.2980041503906,262.47479248046875,268.1266784667969,264.2987365722656,290.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67889976501465,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,9.844032319961116e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.000103661972389,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479248046875,0.0,0.0,7.656468369532377e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606201171875,0.0,0.0,0.000103662488982,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888061523437,0.0,0.0,0.0004917277256026,291.1246032714844,294.1499938964844,264.2947692871094,262.4720153808594,268.0556335449219,264.2977600097656,290.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.702667236328125,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,9.844032319961116e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.000103661972389,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479248046875,0.0,0.0,7.656468369532377e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606201171875,0.0,0.0,0.000103662488982,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888061523437,0.0,0.0,0.0004917277256026,291.1246032714844,294.1499938964844,264.2947692871094,262.4720153808594,268.0556335449219,264.2977600097656,290.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.702667236328125,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437072753906,0.0,0.0,9.851943468675016e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001037452821037,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392883300781,0.0,0.0,7.662621646886691e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7551574707031,0.0,0.0,0.0001037457986967,292.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812072753906,0.0,0.0,0.0004921229556202,291.12274169921875,294.1499938964844,264.2928771972656,262.4704284667969,268.02056884765625,264.2968444824219,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71442604064941,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356811523437,0.0,0.0,9.859699639491736e-05,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0001038269547279,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23065185546875,0.0,0.0,7.66865341574885e-05,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74969482421875,0.0,0.0,0.0001038274713209,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,0.0004925103858113,291.1208801269531,294.1499938964844,264.2908630371094,262.4687194824219,267.9857482910156,264.2956848144531,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.72604179382324,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,9.874671377474442e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001039846247294,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134704589844,0.0,0.0,7.68029858591035e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001039851340465,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,0.0004932582960464,291.1170349121094,294.1499938964844,264.286376953125,262.4649658203125,267.9169616699219,264.2927551269531,290.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436440885066,60.0,-18.748685836791992,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,9.874671377474442e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001039846247294,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134704589844,0.0,0.0,7.68029858591035e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001039851340465,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,0.0004932582960464,291.1170349121094,294.1499938964844,264.286376953125,262.4649658203125,267.9169616699219,264.2927551269531,290.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436440885066,60.0,-18.748685836791992,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038818359375,0.0,0.0,9.88879837677814e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001041333962348,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,7.691286009503528e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279052734375,0.0,0.0,0.0001041338982759,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434265136719,0.0,0.0,0.0004939640057273,291.1131286621094,294.1499938964844,264.2815246582031,262.4609069824219,267.8492431640625,264.2890625,290.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468546718359,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.770206451416016,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038818359375,0.0,0.0,9.88879837677814e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001041333962348,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,7.691286009503528e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279052734375,0.0,0.0,0.0001041338982759,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434265136719,0.0,0.0,0.0004939640057273,291.1131286621094,294.1499938964844,264.2815246582031,262.4609069824219,267.8492431640625,264.2890625,290.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468546718359,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.770206451416016,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881042480469,0.0,0.0,9.901929297484456e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001042716758092,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,7.701499271206558e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,0.0001042721705744,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,0.0004946199478581,291.109130859375,294.1499938964844,264.2763671875,262.4566345214844,267.7826232910156,264.2847595214844,290.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.790218353271484,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881042480469,0.0,0.0,9.901929297484456e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001042716758092,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,7.701499271206558e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,0.0001042721705744,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,0.0004946199478581,291.109130859375,294.1499938964844,264.2763671875,262.4566345214844,267.7826232910156,264.2847595214844,290.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.790218353271484,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,9.913908434100448e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001043978263624,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,7.71081613493152e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,0.0004952183226123,291.10504150390625,294.1499938964844,264.27105712890625,262.4522705078125,267.717041015625,264.280029296875,290.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452287201369929e-08,0.0010563284158706,-0.0316652990877628,0.0,0.0,0.0,-0.0109859434887766,60.0,-18.808334350585938,-0.0,-7.607955154753655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,9.913908434100448e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001043978263624,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,7.71081613493152e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,0.0004952183226123,291.10504150390625,294.1499938964844,264.27105712890625,262.4522705078125,267.717041015625,264.280029296875,290.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452287201369929e-08,0.0010563284158706,-0.0316652990877628,0.0,0.0,0.0,-0.0109859434887766,60.0,-18.808334350585938,-0.0,-7.607955154753655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,9.919421427184716e-05,292.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0001044558812282,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,7.71510458434932e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007751464844,0.0,0.0,0.0001044563759933,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060729980469,0.0,0.0,0.0004954937612637,291.1029663085937,294.1499938964844,264.26837158203125,262.4500732421875,267.6846618652344,264.27752685546875,290.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.816553115844727,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567626953125,0.0,0.0,9.92458953987807e-05,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001045103053911,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456604003906,0.0,0.0,7.719123823335394e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,0.0001045107928803,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986267089844,0.0,0.0,0.0004957519122399,291.1008605957031,294.1499938964844,264.2657165527344,262.4479064941406,267.6525573730469,264.2749938964844,290.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585333664105748e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110518997535109,60.0,-18.824159622192383,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,9.933824912877752e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001046075631165,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289367675781,0.0,0.0,7.726306648692116e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,0.0001046080433297,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,0.0004962132661603,291.0966186523437,294.1499938964844,264.2605285644531,262.4436950683594,267.5890808105469,264.2698059082031,290.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.83738899230957,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,9.933824912877752e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001046075631165,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289367675781,0.0,0.0,7.726306648692116e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,0.0001046080433297,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,0.0004962132661603,291.0966186523437,294.1499938964844,264.2605285644531,262.4436950683594,267.5890808105469,264.2698059082031,290.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.83738899230957,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,9.94148213067092e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001046882025548,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,7.732262747595087e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737670898437,0.0,0.0,0.000104688682768,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691162109375,0.0,0.0,0.0004965957487002,291.0922546386719,294.1499938964844,264.255615234375,262.439697265625,267.5267028808594,264.2646789550781,290.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.847579956054688,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,9.94148213067092e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001046882025548,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,7.732262747595087e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737670898437,0.0,0.0,0.000104688682768,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691162109375,0.0,0.0,0.0004965957487002,291.0922546386719,294.1499938964844,264.255615234375,262.439697265625,267.5267028808594,264.2646789550781,290.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.847579956054688,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,9.947447688318788e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001047510304488,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,7.736902625765651e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001047514961101,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,0.000496893771924,291.0877990722656,294.1499938964844,264.2510681152344,262.4360656738281,267.46533203125,264.2596740722656,290.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870022381150648e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,-0.0111930323764681,60.0,-18.85442352294922,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,9.947447688318788e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001047510304488,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,7.736902625765651e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001047514961101,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,0.000496893771924,291.0877990722656,294.1499938964844,264.2510681152344,262.4360656738281,267.46533203125,264.2596740722656,290.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870022381150648e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,-0.0111930323764681,60.0,-18.85442352294922,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,9.951633546734227e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.000104795115476,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,7.740157889202237e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,0.0001047955738613,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,0.0004971029120497,291.0832824707031,294.1499938964844,264.2470397949219,262.432861328125,267.405029296875,264.2550048828125,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922137138104972e-08,0.0010603461414575,-0.0328946337103843,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.85762596130371,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,9.951633546734227e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.000104795115476,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,7.740157889202237e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,0.0001047955738613,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,0.0004971029120497,291.0832824707031,294.1499938964844,264.2470397949219,262.432861328125,267.405029296875,264.2550048828125,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922137138104972e-08,0.0010603461414575,-0.0328946337103843,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.85762596130371,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,9.95301379589364e-05,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001048096528393,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,7.74123182054609e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,0.0001048101112246,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325866699219,0.0,0.0,0.0004971718299202,291.0809631347656,294.1499938964844,264.2452697753906,262.4314880371094,267.37530517578125,264.2528076171875,290.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605059796944,1.2939312732385131e-08,0.0010604929411783,-0.0329395681619644,0.0,0.0,0.0,-0.0112273832783102,60.0,-18.85770797729492,-0.0,-7.668065649113488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,9.953982225852088e-05,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001048198537318,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629577636719,0.0,0.0,7.741984882159159e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415100097656,0.0,0.0,0.0001048203048412,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92535400390625,0.0,0.0,0.0004972202586941,291.0786437988281,294.1499938964844,264.2436828613281,262.4302673339844,267.3458557128906,264.2507629394531,290.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606090072542,1.2951361760826785e-08,0.0010605960851535,-0.03297109156847,0.0,0.0,0.0,-0.0112333567813038,60.0,-18.85690116882324,-0.0,-7.669555657230377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645690917969,0.0,0.0,9.95446025626734e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001048248886945,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,7.742356683593243e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,0.0001048253398039,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.0004972441238351,291.0739440917969,294.1499938964844,264.2411193847656,262.4283447265625,267.2876892089844,264.2471008300781,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.852272033691406,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645690917969,0.0,0.0,9.95446025626734e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001048248886945,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,7.742356683593243e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,0.0001048253398039,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.0004972441238351,291.0739440917969,294.1499938964844,264.2411193847656,262.4283447265625,267.2876892089844,264.2471008300781,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.852272033691406,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494934082031,0.0,0.0,9.95293230516836e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0001048088088282,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,7.741168519714847e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,0.0001048092526616,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965148925781,0.0,0.0,0.0004971678717993,291.06915283203125,294.1499938964844,264.239501953125,262.4272155761719,267.2305908203125,264.2441711425781,290.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604965500533,1.2938203397538928e-08,0.0010604836279526,-0.0329366661608219,0.0,0.0,0.0,-0.0112268337979912,60.0,-18.84324073791504,-0.0,-7.66792780382275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494934082031,0.0,0.0,9.95293230516836e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0001048088088282,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,7.741168519714847e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,0.0001048092526616,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965148925781,0.0,0.0,0.0004971678717993,291.06915283203125,294.1499938964844,264.239501953125,262.4272155761719,267.2305908203125,264.2441711425781,290.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604965500533,1.2938203397538928e-08,0.0010604836279526,-0.0329366661608219,0.0,0.0,0.0,-0.0112268337979912,60.0,-18.84324073791504,-0.0,-7.66792780382275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
