time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344787597656,0.0,0.0,9.949378727469592e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001047713885782,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,7.738404383417219e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60943603515625,0.0,0.0,0.0001047718251356,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,0.0004969903384335,291.0643005371094,294.1499938964844,264.2389221191406,262.4269714355469,267.174560546875,264.2420349121094,290.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893884182574313e-08,0.0010601048124954,-0.0328207165002822,0.0,0.0,0.0,-0.011204863898456,60.0,-18.829870223999023,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344787597656,0.0,0.0,9.949378727469592e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001047713885782,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,7.738404383417219e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60943603515625,0.0,0.0,0.0001047718251356,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,0.0004969903384335,291.0643005371094,294.1499938964844,264.2389221191406,262.4269714355469,267.174560546875,264.2420349121094,290.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893884182574313e-08,0.0010601048124954,-0.0328207165002822,0.0,0.0,0.0,-0.011204863898456,60.0,-18.829870223999023,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195861816406,0.0,0.0,9.94362635537982e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.000104710816231,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,7.733930397080258e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001047112527885,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,0.0004967030254192,291.0593566894531,294.1499938964844,264.23956298828125,262.4277648925781,267.11968994140625,264.240966796875,290.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059504575096,1.2822177097859822e-08,0.0010594916529953,-0.0326331071555614,0.0,0.0,0.0,-0.011169315315783,60.0,-18.81134796142578,-0.0,-7.65358620924417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195861816406,0.0,0.0,9.94362635537982e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.000104710816231,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,7.733930397080258e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001047112527885,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,0.0004967030254192,291.0593566894531,294.1499938964844,264.23956298828125,262.4277648925781,267.11968994140625,264.240966796875,290.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059504575096,1.2822177097859822e-08,0.0010594916529953,-0.0326331071555614,0.0,0.0,0.0,-0.011169315315783,60.0,-18.81134796142578,-0.0,-7.65358620924417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,9.940068412106484e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001046733523253,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,7.731163350399584e-05,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,0.0001046737816068,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86090087890625,0.0,0.0,0.0004965253174304,291.0568542480469,294.1499938964844,264.2403564453125,262.4285888671875,267.0926208496094,264.24078369140625,290.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591252939775,1.2777825908472096e-08,0.0010591124882921,-0.0325170680880546,0.0,0.0,0.0,-0.011147329583764,60.0,-18.80051612854004,-0.0,-7.648107924751457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9047546386719,0.0,0.0,9.935881098499522e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001046292600221,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,7.727905904175714e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,0.0001046296893036,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,0.0004963161773048,291.0543212890625,294.1499938964844,264.24151611328125,262.4296875,267.0658874511719,264.2409362792969,290.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586789576336,1.2725632103638418e-08,0.0010586662683635,-0.0323805063962936,0.0,0.0,0.0,-0.0111214546486735,60.0,-18.78828430175781,-0.0,-7.641663302138113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899841308594,0.0,0.0,9.926110942615196e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0001045263852574,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,0.000104526799987,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,0.0004958281642757,291.0492248535156,294.1499938964844,264.2449645996094,262.432861328125,267.0130615234375,264.24200439453125,290.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.260386373047595e-08,0.0010576251661404,-0.0320619046688079,0.0,0.0,0.0,-0.0110610891133546,60.0,-18.76060485839844,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899841308594,0.0,0.0,9.926110942615196e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0001045263852574,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,0.000104526799987,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,0.0004958281642757,291.0492248535156,294.1499938964844,264.2449645996094,262.432861328125,267.0130615234375,264.24200439453125,290.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.260386373047595e-08,0.0010576251661404,-0.0320619046688079,0.0,0.0,0.0,-0.0110610891133546,60.0,-18.76060485839844,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,9.914414840750396e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001044032178469,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,7.711210491834208e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,0.0001044036325765,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257751464844,0.0,0.0,0.0004952439339831,291.0440368652344,294.1499938964844,264.25,262.4373779296875,266.9615783691406,264.24462890625,290.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563912801444,1.2458095000056346e-08,0.001056378823705,-0.0316804982721805,0.0,0.0,0.0,-0.0109888259321451,60.0,-18.727445602416992,-0.0,-7.608670671288564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,9.914414840750396e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001044032178469,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,7.711210491834208e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,0.0001044036325765,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257751464844,0.0,0.0,0.0004952439339831,291.0440368652344,294.1499938964844,264.25,262.4373779296875,266.9615783691406,264.24462890625,290.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563912801444,1.2458095000056346e-08,0.001056378823705,-0.0316804982721805,0.0,0.0,0.0,-0.0109888259321451,60.0,-18.727445602416992,-0.0,-7.608670671288564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,9.902162855723871e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001042742078425,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93560791015625,0.0,0.0,7.701681170146912e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,0.0001042746152961,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,0.0004946319386363,291.0387878417969,294.1499938964844,264.2574462890625,262.44403076171875,266.9110717773437,264.2486572265625,290.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540469521202e-08,0.0010550732258707,-0.0312809608876705,0.0,0.0,0.0,-0.010913130827248,60.0,-18.69106674194336,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,9.902162855723871e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001042742078425,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93560791015625,0.0,0.0,7.701681170146912e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,0.0001042746152961,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,0.0004946319386363,291.0387878417969,294.1499938964844,264.2574462890625,262.44403076171875,266.9110717773437,264.2486572265625,290.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540469521202e-08,0.0010550732258707,-0.0312809608876705,0.0,0.0,0.0,-0.010913130827248,60.0,-18.69106674194336,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,9.89080363069661e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001041545910993,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.920166015625,0.0,0.0,7.69284597481601e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.000104154991277,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,0.0004940645303577,291.033447265625,294.1499938964844,264.26788330078125,262.45330810546875,266.8619079589844,264.2550048828125,290.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538747301325,1.2163831719647078e-08,0.001053862622939,-0.0309105068445205,0.0,0.0,0.0,-0.0108429472893476,60.0,-18.65286636352539,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,9.89080363069661e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001041545910993,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.920166015625,0.0,0.0,7.69284597481601e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.000104154991277,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,0.0004940645303577,291.033447265625,294.1499938964844,264.26788330078125,262.45330810546875,266.8619079589844,264.2550048828125,290.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538747301325,1.2163831719647078e-08,0.001053862622939,-0.0309105068445205,0.0,0.0,0.0,-0.0108429472893476,60.0,-18.65286636352539,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83905029296875,0.0,0.0,9.885372128337622e-05,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001040973947965,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,7.688621553825215e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,0.0001040977949742,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,0.0004937932244502,291.03076171875,294.1499938964844,264.274169921875,262.4588928222656,266.8376770019531,264.2588806152344,290.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096140977746472e-08,0.0010532836895436,-0.030733373016119,0.0,0.0,0.0,-0.0108093898743391,60.0,-18.6335391998291,-0.0,-7.564148774008572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,9.880294965114444e-05,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001040439383359,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90478515625,0.0,0.0,7.684672891627997e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354919433594,0.0,0.0,0.0001040443312376,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,0.0004935396718792,291.028076171875,294.1499938964844,264.2810974121094,262.4650573730469,266.8138122558594,264.26348876953125,290.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032867147127035e-08,0.0010527428239583,-0.0305677969008684,0.0,0.0,0.0,-0.010778022930026,60.0,-18.614152908325195,-0.0,-7.556378989193038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175354003906,0.0,0.0,9.870900248643012e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001039450071402,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894958496094,0.0,0.0,7.677365647396073e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,0.0001039454000419,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,0.0004930703435093,291.0226135253906,294.1499938964844,264.2968139648437,262.47906494140625,266.766845703125,264.274169921875,290.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915773256987453e-08,0.0010517415357753,-0.0302613750100135,0.0,0.0,0.0,-0.0107199745252728,60.0,-18.575416564941406,-0.0,-7.54201110453323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175354003906,0.0,0.0,9.870900248643012e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001039450071402,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894958496094,0.0,0.0,7.677365647396073e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,0.0001039454000419,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,0.0004930703435093,291.0226135253906,294.1499938964844,264.2968139648437,262.47906494140625,266.766845703125,264.274169921875,290.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915773256987453e-08,0.0010517415357753,-0.0302613750100135,0.0,0.0,0.0,-0.0107199745252728,60.0,-18.575416564941406,-0.0,-7.54201110453323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,9.862733713816851e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001038590198731,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742980957031,0.0,0.0,7.67101373639889e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,0.0001038594054989,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0004926624824292,291.0170593261719,294.1499938964844,264.3148803710937,262.4951171875,266.7211303710937,264.28741455078125,290.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.537153244018555,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,9.862733713816851e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001038590198731,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742980957031,0.0,0.0,7.67101373639889e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,0.0001038594054989,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0004926624824292,291.0170593261719,294.1499938964844,264.3148803710937,262.4951171875,266.7211303710937,264.28741455078125,290.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.537153244018555,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,9.85599253908731e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001037880356307,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,7.66577068134211e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0001037884139805,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0004923257511109,291.0114440917969,294.1499938964844,264.3349914550781,262.5130310058594,266.6766967773437,264.3029479980469,290.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49981689453125,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,9.85599253908731e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001037880356307,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,7.66577068134211e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0001037884139805,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0004923257511109,291.0114440917969,294.1499938964844,264.3349914550781,262.5130310058594,266.6766967773437,264.3029479980469,290.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49981689453125,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,9.850797505350783e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001037333349813,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,7.661730342078954e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,0.0001037337133311,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,0.0004920662613585,291.0057678222656,294.1499938964844,264.3569641113281,262.5325622558594,266.63348388671875,264.3206481933594,290.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46384048461914,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,9.850797505350783e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001037333349813,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,7.661730342078954e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,0.0001037337133311,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,0.0004920662613585,291.0057678222656,294.1499938964844,264.3569641113281,262.5325622558594,266.63348388671875,264.3206481933594,290.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46384048461914,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,9.848834451986475e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001037126639857,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,7.660203846171498e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,0.0001037130350596,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0004919682396575,291.0028686523437,294.1499938964844,264.3685607910156,262.5429077148437,266.61236572265625,264.33026123046875,290.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640733710294173e-08,0.0010493895970284,-0.0295415930449962,0.0,0.0,0.0,-0.0105836251750588,60.0,-18.44652366638184,-0.0,-7.508316457460752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,9.847277397057042e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001036962712532,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,7.658992399228737e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.0001036966350511,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,0.0004918904742226,291.0,294.1499938964844,264.38055419921875,262.5535583496094,266.591552734375,264.3403625488281,290.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621316353682689e-08,0.0010492234723642,-0.0294907763600349,0.0,0.0,0.0,-0.010573998093605,60.0,-18.4296817779541,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,9.845441672950984e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,7.657564856344834e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,0.0001036773101077,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70281982421875,0.0,0.0,0.0004917987971566,290.994140625,294.1499938964844,264.4055480957031,262.5757751464844,266.5508117675781,264.36181640625,290.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39751434326172,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,9.845441672950984e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,7.657564856344834e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,0.0001036773101077,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70281982421875,0.0,0.0,0.0004917987971566,290.994140625,294.1499938964844,264.4055480957031,262.5757751464844,266.5508117675781,264.36181640625,290.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39751434326172,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,9.845309978118166e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001036755566019,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,7.657462265342474e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,0.0001036759131238,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0004917922196909,290.9882507324219,294.1499938964844,264.43170166015625,262.5990600585937,266.51129150390625,264.3848876953125,290.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264536350965,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.367626190185547,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,9.845309978118166e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001036755566019,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,7.657462265342474e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,0.0001036759131238,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0004917922196909,290.9882507324219,294.1499938964844,264.43170166015625,262.5990600585937,266.51129150390625,264.3848876953125,290.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264536350965,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.367626190185547,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.718994140625,0.0,0.0,9.846718603512272e-05,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001036903922795,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,7.65855802455917e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,0.0001036907488014,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.000491862592753,290.9822692871094,294.1499938964844,264.45880126953125,262.6231384277344,266.47296142578125,264.4093933105469,290.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614259776138173e-08,0.0010491630528122,-0.0294723100960254,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.340017318725582,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.718994140625,0.0,0.0,9.846718603512272e-05,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001036903922795,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,7.65855802455917e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,0.0001036907488014,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.000491862592753,290.9822692871094,294.1499938964844,264.45880126953125,262.6231384277344,266.47296142578125,264.4093933105469,290.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614259776138173e-08,0.0010491630528122,-0.0294723100960254,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.340017318725582,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70513916015625,0.0,0.0,9.849360503721982e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001037182155414,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699279785156,0.0,0.0,7.660612754989415e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,0.0001037185720633,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,0.0004919945495203,290.9761962890625,294.1499938964844,264.4866027832031,262.6478881835937,266.4358825683594,264.43511962890625,290.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647147246662826e-08,0.0010494441958144,-0.0295583792030811,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.314424514770508,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70513916015625,0.0,0.0,9.849360503721982e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001037182155414,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699279785156,0.0,0.0,7.660612754989415e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,0.0001037185720633,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,0.0004919945495203,290.9761962890625,294.1499938964844,264.4866027832031,262.6478881835937,266.4358825683594,264.43511962890625,290.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647147246662826e-08,0.0010494441958144,-0.0295583792030811,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.314424514770508,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982421875,0.0,0.0,9.850993956206366e-05,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001037354159052,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,7.661883137188852e-05,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001037357651512,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561584472656,0.0,0.0,0.0004920761566609,290.97314453125,294.1499938964844,264.5007019042969,262.6604309082031,266.41778564453125,264.4483947753906,289.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296116005629301,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.302230834960938,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,9.85272490652278e-05,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001037536567309,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,7.663229916943237e-05,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,0.0001037539987009,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495361328125,0.0,0.0,0.000492162653245,290.9700622558594,294.1499938964844,264.5149230957031,262.67303466796875,266.3999938964844,264.4618835449219,289.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.29027557373047,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67755126953125,0.0,0.0,9.856311226030812e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,7.666018791496754e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,0.0001037917681969,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63629150390625,0.0,0.0,0.0004923418164253,290.9638366699219,294.1499938964844,264.54345703125,262.69842529296875,266.365234375,264.4893798828125,289.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26670265197754,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67755126953125,0.0,0.0,9.856311226030812e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,7.666018791496754e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,0.0001037917681969,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63629150390625,0.0,0.0,0.0004923418164253,290.9638366699219,294.1499938964844,264.54345703125,262.69842529296875,266.365234375,264.4893798828125,289.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26670265197754,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,9.860028512775898e-05,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001038305708789,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261047363281,0.0,0.0,7.66891025705263e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0001038309055729,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,0.0004925274988636,290.9575500488281,294.1499938964844,264.5720520019531,262.7238464355469,266.3316650390625,264.51739501953125,289.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24338150024414,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
