time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,9.860028512775898e-05,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001038305708789,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261047363281,0.0,0.0,7.66891025705263e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0001038309055729,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,0.0004925274988636,290.9575500488281,294.1499938964844,264.5720520019531,262.7238464355469,266.3316650390625,264.51739501953125,289.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24338150024414,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.650146484375,0.0,0.0,9.863849118119106e-05,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001038708069245,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,7.671881758142263e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,0.0001038711416185,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0004927183617837,290.9512023925781,294.1499938964844,264.6004638671875,262.74908447265625,266.2992248535156,264.5456848144531,289.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22032928466797,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.650146484375,0.0,0.0,9.863849118119106e-05,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001038708069245,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,7.671881758142263e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,0.0001038711416185,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0004927183617837,290.9512023925781,294.1499938964844,264.6004638671875,262.74908447265625,266.2992248535156,264.5456848144531,289.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22032928466797,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.636474609375,0.0,0.0,9.867747576208784e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0001039118651533,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,7.674913649680093e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898620605469,0.0,0.0,0.0001039121925714,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,0.0004929131246171,290.9447326660156,294.1499938964844,264.62841796875,262.77392578125,266.2679443359375,264.57403564453125,289.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.19765853881836,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.636474609375,0.0,0.0,9.867747576208784e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0001039118651533,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,7.674913649680093e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898620605469,0.0,0.0,0.0001039121925714,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,0.0004929131246171,290.9447326660156,294.1499938964844,264.62841796875,262.77392578125,266.2679443359375,264.57403564453125,289.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.19765853881836,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,9.869718633126467e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001039326234604,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68994140625,0.0,0.0,7.676446693949401e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846740722656,0.0,0.0,0.0001039329508785,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0004930116119794,290.9414978027344,294.1499938964844,264.6421813964844,262.7861328125,266.25274658203125,264.588134765625,289.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.186504364013672,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,9.871699148789048e-05,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001039534763549,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,7.677987741772085e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,0.000103953803773,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,0.000493110565003,290.938232421875,294.1499938964844,264.6557312011719,262.7981872558594,266.2377624511719,264.6021728515625,289.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.17546844482422,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,9.87568055279553e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001039954004227,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,0.0001039957278408,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,0.0004933094023726,290.931640625,294.1499938964844,264.68218994140625,262.8216857910156,266.20855712890625,264.6298828125,289.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15386199951172,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,9.87568055279553e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001039954004227,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,0.0001039957278408,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,0.0004933094023726,290.931640625,294.1499938964844,264.68218994140625,262.8216857910156,266.20855712890625,264.6298828125,289.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15386199951172,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59576416015625,0.0,0.0,9.87966704997234e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.0001040373899741,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,7.684184674872085e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,0.0001040377101162,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,0.0004935085889883,290.9249572753906,294.1499938964844,264.70751953125,262.8441772460937,266.1803894042969,264.6569519042969,289.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13299560546875,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59576416015625,0.0,0.0,9.87966704997234e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.0001040373899741,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,7.684184674872085e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,0.0001040377101162,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,0.0004935085889883,290.9249572753906,294.1499938964844,264.70751953125,262.8441772460937,266.1803894042969,264.6569519042969,289.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13299560546875,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,9.883638267638162e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0001040792121784,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398010253906,0.0,0.0,7.687273318879306e-05,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,0.0001040795250446,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,0.0004937069606967,290.9182434082031,294.1499938964844,264.73150634765625,262.8655090332031,266.1531677246094,264.68310546875,289.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.112977981567383,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,9.883638267638162e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0001040792121784,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398010253906,0.0,0.0,7.687273318879306e-05,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,0.0001040795250446,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,0.0004937069606967,290.9182434082031,294.1499938964844,264.73150634765625,262.8655090332031,266.1531677246094,264.68310546875,289.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.112977981567383,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,9.88757165032439e-05,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0001041206342051,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,7.69033285905607e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,0.0001041209470713,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0004939034697599,290.9114074707031,294.1499938964844,264.75396728515625,262.88543701171875,266.1268615722656,264.7080993652344,289.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09393119812012,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,9.88757165032439e-05,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0001041206342051,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,7.69033285905607e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,0.0001041209470713,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0004939034697599,290.9114074707031,294.1499938964844,264.75396728515625,262.88543701171875,266.1268615722656,264.7080993652344,289.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09393119812012,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,9.889517241390422e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,0.0001041411305777,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184997558594,0.0,0.0,7.69184625823982e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,0.0001041414361679,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251770019531,0.0,0.0,0.0004940006765536,290.9079895019531,294.1499938964844,264.7645263671875,262.8948059082031,266.11407470703125,264.7200927734375,289.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08481979370117,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553283691406,0.0,0.0,9.89144537015818e-05,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001041614304995,290.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,7.693345833104104e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32745361328125,0.0,0.0,0.0001041617360897,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,0.0004940970102325,290.904541015625,294.1499938964844,264.77459716796875,262.9037780761719,266.1015014648437,264.731689453125,289.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.010846602730453,60.0,-18.07601547241211,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419311523437,0.0,0.0,9.895239054458216e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0001042013827827,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0001042016883729,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,0.0004942865343764,290.8975524902344,294.1499938964844,264.7932434082031,262.9203186035156,266.07696533203125,264.753662109375,289.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05928611755371,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419311523437,0.0,0.0,9.895239054458216e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0001042013827827,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0001042016883729,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,0.0004942865343764,290.8975524902344,294.1499938964844,264.7932434082031,262.9203186035156,266.07696533203125,264.753662109375,289.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05928611755371,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,9.898931602947414e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0001042402655002,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,7.699168054386973e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,0.0001042405638145,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,0.0004944709362462,290.8905334472656,294.1499938964844,264.80963134765625,262.93487548828125,266.0531921386719,264.7738342285156,289.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04391860961914,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,9.898931602947414e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0001042402655002,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,7.699168054386973e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,0.0001042405638145,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,0.0004944709362462,290.8905334472656,294.1499938964844,264.80963134765625,262.93487548828125,266.0531921386719,264.7738342285156,289.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04391860961914,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51519775390625,0.0,0.0,9.902501187752932e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001042778603732,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,0.0001042781586875,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,0.0004946492845192,290.8834228515625,294.1499938964844,264.8235778808594,262.9472351074219,266.0301513671875,264.7919006347656,289.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.030038833618164,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51519775390625,0.0,0.0,9.902501187752932e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001042778603732,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,0.0001042781586875,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,0.0004946492845192,290.8834228515625,294.1499938964844,264.8235778808594,262.9472351074219,266.0301513671875,264.7919006347656,289.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.030038833618164,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,9.905928163789211e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.000104313949123,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0001043142401613,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,0.00049482047325,290.8762512207031,294.1499938964844,264.83477783203125,262.9571838378906,266.0077514648437,264.8076171875,289.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01776885986328,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,9.905928163789211e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.000104313949123,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0001043142401613,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,0.00049482047325,290.8762512207031,294.1499938964844,264.83477783203125,262.9571838378906,266.0077514648437,264.8076171875,289.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01776885986328,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952392578125,0.0,0.0,9.90757835097611e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0001043313386617,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,7.705893222009763e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.000104331622424,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,0.0004949029535055,290.8726501464844,294.1499938964844,264.8393249511719,262.9612121582031,265.9967956542969,264.8144836425781,289.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.01231575012207,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,9.909188520396128e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0001043482916429,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54107666015625,0.0,0.0,7.707145414315164e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0001043485754053,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.0004949833382852,290.8689880371094,294.1499938964844,264.84307861328125,262.9645690917969,265.9859924316406,264.8207092285156,289.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392157522356229e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.00729751586914,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,9.912266978062688e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.00010438071331,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,0.0001043809970724,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,0.000495137181133,290.8616943359375,294.1499938964844,264.8482360839844,262.9691162109375,265.9647521972656,264.83111572265625,289.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.998592376708984,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,9.912266978062688e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.00010438071331,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,0.0001043809970724,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,0.000495137181133,290.8616943359375,294.1499938964844,264.8482360839844,262.9691162109375,265.9647521972656,264.83111572265625,289.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.998592376708984,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46209716796875,0.0,0.0,9.915127884596586e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,0.0001044108430505,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,7.71176564740017e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,0.0001044111195369,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,0.0004952800809405,290.8542785644531,294.1499938964844,264.8500061035156,262.970703125,265.9439392089844,264.8385009765625,289.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466116139364658e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.010992799885571,60.0,-17.991933822631836,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46209716796875,0.0,0.0,9.915127884596586e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,0.0001044108430505,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,7.71176564740017e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,0.0001044111195369,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,0.0004952800809405,290.8542785644531,294.1499938964844,264.8500061035156,262.970703125,265.9439392089844,264.8385009765625,289.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466116139364658e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.010992799885571,60.0,-17.991933822631836,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,9.917065472109245e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001044312448357,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,0.0001044315213221,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.0004953768802806,290.8468322753906,294.1499938964844,264.8480529785156,262.9689636230469,265.9234924316406,264.8426818847656,289.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231071637936e-08,0.0010566530982032,-0.0317645817995071,0.0,0.0,0.0,-0.0110047552734613,60.0,-17.986785888671875,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,9.917065472109245e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001044312448357,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,0.0001044315213221,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.0004953768802806,290.8468322753906,294.1499938964844,264.8480529785156,262.9689636230469,265.9234924316406,264.8426818847656,289.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231071637936e-08,0.0010566530982032,-0.0317645817995071,0.0,0.0,0.0,-0.0110047552734613,60.0,-17.986785888671875,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,9.917424904415384e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,7.713551894994453e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,0.00010443530482,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0004953948664478,290.8393249511719,294.1499938964844,264.84234619140625,262.9638977050781,265.90338134765625,264.8433837890625,289.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494686174591152e-08,0.0010566912824288,-0.0317762419581413,0.0,0.0,0.0,-0.0110069643706083,60.0,-17.98204231262207,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,9.917424904415384e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,7.713551894994453e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,0.00010443530482,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0004953948664478,290.8393249511719,294.1499938964844,264.84234619140625,262.9638977050781,265.90338134765625,264.8433837890625,289.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494686174591152e-08,0.0010566912824288,-0.0317762419581413,0.0,0.0,0.0,-0.0110069643706083,60.0,-17.98204231262207,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,9.917040006257594e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,0.0001044309829012,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,7.713252125540748e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,0.0001044312521116,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,0.0004953755997121,290.83551025390625,294.1499938964844,264.83819580078125,262.960205078125,265.8934020996094,264.8423767089844,289.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.2489877576626895e-08,0.0010566501878201,-0.0317636579275131,0.0,0.0,0.0,-0.0110045801848173,60.0,-17.979663848876953,-0.0,-7.612586472305338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,9.916347335092723e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0001044236923917,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,7.712713704677299e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0001044239616021,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39044189453125,0.0,0.0,0.0004953410243615,290.83172607421875,294.1499938964844,264.83319091796875,262.9557800292969,265.88348388671875,264.840576171875,289.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481241817852153e-08,0.0010565763805061,-0.0317410603165626,0.0,0.0,0.0,-0.0110002998262643,60.0,-17.977270126342773,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,9.913959365803748e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0001043985466822,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,7.710856152698398e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0001043988158926,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37774658203125,0.0,0.0,0.0004952217568643,290.8240661621094,294.1499938964844,264.8208312988281,262.94482421875,265.8637390136719,264.8344116210937,289.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451462083618026e-08,0.0010563217801973,-0.03166314214468,0.0,0.0,0.0,-0.0109855365008115,60.0,-17.972427368164062,-0.0,-7.60785354714244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,9.913959365803748e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0001043985466822,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,7.710856152698398e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0001043988158926,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37774658203125,0.0,0.0,0.0004952217568643,290.8240661621094,294.1499938964844,264.8208312988281,262.94482421875,265.8637390136719,264.8344116210937,289.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451462083618026e-08,0.0010563217801973,-0.03166314214468,0.0,0.0,0.0,-0.0109855365008115,60.0,-17.972427368164062,-0.0,-7.60785354714244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
