time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,9.91037377389148e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001043607917381,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0001043610536726,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.0004950426518917,290.8163757324219,294.1499938964844,264.8055419921875,262.9312438964844,265.8440856933594,264.8251037597656,289.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.967531204223633,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,9.91037377389148e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001043607917381,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0001043610536726,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.0004950426518917,290.8163757324219,294.1499938964844,264.8055419921875,262.9312438964844,265.8440856933594,264.8251037597656,289.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.967531204223633,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,9.905709157465026e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001043116790242,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,7.704439485678449e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0001043119336827,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0004948097048327,290.80859375,294.1499938964844,264.78759765625,262.9153137207031,265.82452392578125,264.812744140625,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.962596893310547,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,9.905709157465026e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001043116790242,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,7.704439485678449e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0001043119336827,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0004948097048327,290.80859375,294.1499938964844,264.78759765625,262.9153137207031,265.82452392578125,264.812744140625,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.962596893310547,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,9.900082659441978e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,0.0001042524309013,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0001042526855599,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,0.0004945286200381,290.80078125,294.1499938964844,264.7672424316406,262.897216796875,265.8049621582031,264.79754638671875,289.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.957645416259766,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,9.900082659441978e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,0.0001042524309013,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0001042526855599,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,0.0004945286200381,290.80078125,294.1499938964844,264.7672424316406,262.897216796875,265.8049621582031,264.79754638671875,289.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.957645416259766,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,9.89693435258232e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001042192816385,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,7.697615365032107e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.000104219529021,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.000494371401146,290.7968444824219,294.1499938964844,264.7562561035156,262.887451171875,265.795166015625,264.7889099121094,289.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.223926293647537e-08,0.0010545074474066,-0.0311078894883394,0.0,0.0,0.0,-0.010880340822041,60.0,-17.955163955688477,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.89358886727132e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001041840514517,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,7.695012754993513e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001041842988342,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,0.0004942042869515,290.7928771972656,294.1499938964844,264.7447509765625,262.87725830078125,265.7853698730469,264.7796630859375,289.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197565624205708e-08,0.0010541509836912,-0.0309987775981426,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.952680587768555,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,9.8863871244248e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.0001041082141455,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897399902344,0.0,0.0,7.689411722822115e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.000104108461528,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,0.0004938445636071,290.7849426269531,294.1499938964844,264.72039794921875,262.8556213378906,265.7657165527344,264.7596740722656,289.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.947711944580078,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,9.8863871244248e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.0001041082141455,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897399902344,0.0,0.0,7.689411722822115e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.000104108461528,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,0.0004938445636071,290.7849426269531,294.1499938964844,264.72039794921875,262.8556213378906,265.7657165527344,264.7596740722656,289.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.947711944580078,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,9.878534183371812e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001040255156112,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001040257629938,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,0.0004934522439725,290.7769470214844,294.1499938964844,264.6944580078125,262.83258056640625,265.7459716796875,264.7377014160156,289.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.94273567199707,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,9.878534183371812e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001040255156112,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001040257629938,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,0.0004934522439725,290.7769470214844,294.1499938964844,264.6944580078125,262.83258056640625,265.7459716796875,264.7377014160156,289.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.94273567199707,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,9.870151552604511e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001039372436935,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,7.676783570786938e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001039374838001,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0004930335562676,290.7689208984375,294.1499938964844,264.6671447753906,262.808349609375,265.72613525390625,264.7139587402344,289.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.9377498626709,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,9.870151552604511e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001039372436935,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,7.676783570786938e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001039374838001,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0004930335562676,290.7689208984375,294.1499938964844,264.6671447753906,262.808349609375,265.72613525390625,264.7139587402344,289.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.9377498626709,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,9.86134255072102e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,7.669932529097423e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001038447298924,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,0.0004925935645587,290.76080322265625,294.1499938964844,264.6387939453125,262.7831420898437,265.7061462402344,264.688720703125,289.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93274688720703,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,9.86134255072102e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,7.669932529097423e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001038447298924,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,0.0004925935645587,290.76080322265625,294.1499938964844,264.6387939453125,262.7831420898437,265.7061462402344,264.688720703125,289.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93274688720703,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,9.856806718744338e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0001037967304,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34259033203125,0.0,0.0,7.666404417250305e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001037969632307,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,0.0004923669621348,290.7567443847656,294.1499938964844,264.6242980957031,262.770263671875,265.69610595703125,264.67559814453125,289.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.93023681640625,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,9.852209041127936e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0001037483089021,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,7.662828284082934e-05,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001037485417327,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,0.0004921373329125,290.7526550292969,294.1499938964844,264.6096496582031,262.7572326660156,265.6860046386719,264.6622314453125,289.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.927719116210938,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,9.842858707997948e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,0.0001036498506437,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,7.655555964447558e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0001036500834743,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0004916702746413,290.74444580078125,294.1499938964844,264.5799560546875,262.7308654785156,265.66571044921875,264.63482666015625,289.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92266082763672,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,9.842858707997948e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,0.0001036498506437,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,7.655555964447558e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0001036500834743,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0004916702746413,290.74444580078125,294.1499938964844,264.5799560546875,262.7308654785156,265.66571044921875,264.63482666015625,289.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92266082763672,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,9.833386866375804e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.0001035501118167,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,7.648189057363197e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001035503373714,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0004911971627734,290.7362060546875,294.1499938964844,264.54998779296875,262.7042236328125,265.645263671875,264.606689453125,289.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.917564392089844,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,9.833386866375804e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.0001035501118167,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,7.648189057363197e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001035503373714,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0004911971627734,290.7362060546875,294.1499938964844,264.54998779296875,262.7042236328125,265.645263671875,264.606689453125,289.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.917564392089844,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,9.823903383221476e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0001034502420225,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001034504675772,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0004907234106212,290.7279052734375,294.1499938964844,264.5200500488281,262.6776123046875,265.6246337890625,264.5780944824219,289.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467255488038,-0.0287261176854372,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.912416458129883,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,9.823903383221476e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0001034502420225,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001034504675772,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0004907234106212,290.7279052734375,294.1499938964844,264.5200500488281,262.6776123046875,265.6246337890625,264.5780944824219,289.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467255488038,-0.0287261176854372,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.912416458129883,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.814494842430575e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,0.0001033511725836,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,7.633495260961354e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001033513908623,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.000490253441967,290.7195739746094,294.1499938964844,264.4903564453125,262.6512145996094,265.6038818359375,264.5492858886719,289.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.907224655151367,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.814494842430575e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,0.0001033511725836,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,7.633495260961354e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001033513908623,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.000490253441967,290.7195739746094,294.1499938964844,264.4903564453125,262.6512145996094,265.6038818359375,264.5492858886719,289.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.907224655151367,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,9.809860057430342e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001033023727359,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,7.629890751559287e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001033025910146,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0004900219500996,290.7153625488281,294.1499938964844,264.4757080078125,262.63818359375,265.59344482421875,264.5348815917969,289.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452403221279,1.1154151380310397e-08,0.001045229146257,-0.0282680951058864,0.0,0.0,0.0,-0.0103424070402979,60.0,-17.904605865478516,-0.0,-7.448890215755456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,9.805282024899498e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0001032541622407,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,7.626329897902906e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001032543805195,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0004897933104075,290.7111511230469,294.1499938964844,264.4612121582031,262.6252746582031,265.5829772949219,264.5205383300781,289.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447524255141,1.1097102792234637e-08,0.0010447413660585,-0.0281187761574983,0.0,0.0,0.0,-0.0103141255676746,60.0,-17.901975631713867,-0.0,-7.441938265628778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.79635660769418e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0001031601714203,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,7.619387906743214e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.000103160389699,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004893474397249,290.7027282714844,294.1499938964844,264.4328308105469,262.6000671386719,265.5619506835937,264.4920654296875,289.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438011959195,1.098587354420033e-08,0.0010437902528792,-0.0278276409953832,0.0,0.0,0.0,-0.0102589838206768,60.0,-17.89667320251465,-0.0,-7.428393189456983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.79635660769418e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0001031601714203,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,7.619387906743214e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.000103160389699,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004893474397249,290.7027282714844,294.1499938964844,264.4328308105469,262.6000671386719,265.5619506835937,264.4920654296875,289.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438011959195,1.098587354420033e-08,0.0010437902528792,-0.0278276409953832,0.0,0.0,0.0,-0.0102589838206768,60.0,-17.89667320251465,-0.0,-7.428393189456983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.787833550944924e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001030704224831,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,7.612758781760931e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001030706334859,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.000488921708893,290.6942443847656,294.1499938964844,264.4055480957031,262.5758056640625,265.54083251953125,264.464111328125,289.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428929235786,1.087966428059417e-08,0.0010428820969536,-0.0275496374815702,0.0,0.0,0.0,-0.0102063314989209,60.0,-17.891321182250977,-0.0,-7.41547125926445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.787833550944924e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001030704224831,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,7.612758781760931e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001030706334859,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.000488921708893,290.6942443847656,294.1499938964844,264.4055480957031,262.5758056640625,265.54083251953125,264.464111328125,289.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428929235786,1.087966428059417e-08,0.0010428820969536,-0.0275496374815702,0.0,0.0,0.0,-0.0102063314989209,60.0,-17.891321182250977,-0.0,-7.41547125926445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.779802348930387e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0001029858540277,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,7.606512372149155e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001029860650305,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.000488520541694,290.6856994628906,294.1499938964844,264.3796081542969,262.5527038574219,265.5196228027344,264.4369201660156,289.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420370381325,1.077958344808394e-08,0.0010420263279229,-0.0272876713424921,0.0,0.0,0.0,-0.0101567171514034,60.0,-17.885923385620117,-0.0,-7.403305346542768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.779802348930387e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0001029858540277,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,7.606512372149155e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001029860650305,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.000488520541694,290.6856994628906,294.1499938964844,264.3796081542969,262.5527038574219,265.5196228027344,264.4369201660156,289.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420370381325,1.077958344808394e-08,0.0010420263279229,-0.0272876713424921,0.0,0.0,0.0,-0.0101567171514034,60.0,-17.885923385620117,-0.0,-7.403305346542768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.772415069164708e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001029080667649,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.600766548421234e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001029082704917,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0004881515633314,290.6771240234375,294.1499938964844,264.3552551269531,262.5310363769531,265.49835205078125,264.4107971191406,289.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041249721311,1.0687523754882022e-08,0.0010412391275167,-0.0270466934889554,0.0,0.0,0.0,-0.0101110795512795,60.0,-17.880495071411133,-0.0,-7.392122824967373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.772415069164708e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001029080667649,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.600766548421234e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001029082704917,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0004881515633314,290.6771240234375,294.1499938964844,264.3552551269531,262.5310363769531,265.49835205078125,264.4107971191406,289.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041249721311,1.0687523754882022e-08,0.0010412391275167,-0.0270466934889554,0.0,0.0,0.0,-0.0101110795512795,60.0,-17.880495071411133,-0.0,-7.392122824967373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.768958989297972e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001028716724249,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.598078809678555e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001028718761517,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004879789194092,290.6728210449219,294.1499938964844,264.34375,262.52081298828125,265.4877014160156,264.3981628417969,289.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040881499648,1.0644455983310765e-08,0.0010408707894384,-0.0269339568912982,0.0,0.0,0.0,-0.0100897289812564,60.0,-17.87777328491211,-0.0,-7.38689465151765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.765713184606284e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.000102837497252,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.595554052386433e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001028377009788,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004878168110735,290.6684875488281,294.1499938964844,264.332763671875,262.51104736328125,265.4770812988281,264.3858947753906,289.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.060401100261288e-08,0.0010405249195173,-0.0268280860036611,0.0,0.0,0.0,-0.0100696785375475,60.0,-17.875049591064453,-0.0,-7.38198622229902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.75987277342938e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.0001027759935823,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,7.591011672047898e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0001027761973091,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.000487525074277,290.6598205566406,294.1499938964844,264.3124084472656,262.492919921875,265.455810546875,264.3624572753906,289.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399130405858,1.0531224781118452e-08,0.0010399025632068,-0.0266375541687011,0.0,0.0,0.0,-0.0100335953757166,60.0,-17.869611740112305,-0.0,-7.373157018264467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
