time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.75987277342938e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.0001027759935823,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,7.591011672047898e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0001027761973091,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.000487525074277,290.6598205566406,294.1499938964844,264.3124084472656,262.492919921875,265.455810546875,264.3624572753906,289.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399130405858,1.0531224781118452e-08,0.0010399025632068,-0.0266375541687011,0.0,0.0,0.0,-0.0100335953757166,60.0,-17.869611740112305,-0.0,-7.373157018264467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.754981147125363e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001027244870783,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.587207073811442e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001027246835292,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004872807185165,290.651123046875,294.1499938964844,264.29443359375,262.4769592285156,265.4346008300781,264.3407897949219,289.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393917327746,1.0470259326211815e-08,0.0010393812553957,-0.0264779608696699,0.0,0.0,0.0,-0.0100033720955252,60.0,-17.864206314086914,-0.0,-7.365765952727088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.754981147125363e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001027244870783,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.587207073811442e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001027246835292,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004872807185165,290.651123046875,294.1499938964844,264.29443359375,262.4769592285156,265.4346008300781,264.3407897949219,289.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393917327746,1.0470259326211815e-08,0.0010393812553957,-0.0264779608696699,0.0,0.0,0.0,-0.0100033720955252,60.0,-17.864206314086914,-0.0,-7.365765952727088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.751186735229568e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001026845275191,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,7.584255217807367e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.00010268472397,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004870911943726,290.6423645019531,294.1499938964844,264.2791442871094,262.4633483886719,265.4135131835937,264.3211669921875,289.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422962937184366e-08,0.0010389768285676,-0.0263541527092456,0.0,0.0,0.0,-0.0099799251183867,60.0,-17.858871459960938,-0.0,-7.360034715020447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.751186735229568e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001026845275191,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,7.584255217807367e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.00010268472397,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004870911943726,290.6423645019531,294.1499938964844,264.2791442871094,262.4633483886719,265.4135131835937,264.3211669921875,289.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422962937184366e-08,0.0010389768285676,-0.0263541527092456,0.0,0.0,0.0,-0.0099799251183867,60.0,-17.858871459960938,-0.0,-7.360034715020447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.748573938850312e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001026570243993,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.582223770441487e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001026572135742,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0004869607219006,290.633544921875,294.1499938964844,264.2668151855469,262.45233154296875,265.3925476074219,264.3037109375,289.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387087240815,1.0390401428139741e-08,0.0010386982467025,-0.0262689124792814,0.0,0.0,0.0,-0.0099637825042009,60.0,-17.853635787963867,-0.0,-7.356089781751507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.748573938850312e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001026570243993,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.582223770441487e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001026572135742,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0004869607219006,290.633544921875,294.1499938964844,264.2668151855469,262.45233154296875,265.3925476074219,264.3037109375,289.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387087240815,1.0390401428139741e-08,0.0010386982467025,-0.0262689124792814,0.0,0.0,0.0,-0.0099637825042009,60.0,-17.853635787963867,-0.0,-7.356089781751507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.747755393618718e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001026484023896,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.581587124150246e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0001026485915645,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.000486919801915,290.6291198730469,294.1499938964844,264.2618103027344,262.4479064941406,265.38214111328125,264.2959899902344,289.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386214125901,1.0380190040848449e-08,0.0010386109352111,-0.0262421816587448,0.0,0.0,0.0,-0.0099587207660079,60.0,-17.851076126098633,-0.0,-7.35485272684855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.747297735884786e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001026435784297,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.581230602227151e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001026437676046,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0004868969554081,290.62469482421875,294.1499938964844,264.25762939453125,262.4441833496094,265.3717956542969,264.2889099121094,289.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385725181549,1.0374479053609777e-08,0.0010385621571913,-0.026227232068777,0.0,0.0,0.0,-0.009955889545381,60.0,-17.848562240600586,-0.0,-7.354161368766654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.74752547335811e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0001026459867716,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,7.581408135592937e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0001026461686706,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0004869083641096,290.61578369140625,294.1499938964844,264.251953125,262.4391174316406,265.351318359375,264.2768859863281,289.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385966161265,1.037730612551968e-08,0.0010385862551629,-0.0262346323579549,0.0,0.0,0.0,-0.0099572902545332,60.0,-17.843690872192383,-0.0,-7.35450385036529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.74752547335811e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0001026459867716,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,7.581408135592937e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0001026461686706,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0004869083641096,290.61578369140625,294.1499938964844,264.251953125,262.4391174316406,265.351318359375,264.2768859863281,289.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385966161265,1.037730612551968e-08,0.0010385862551629,-0.0262346323579549,0.0,0.0,0.0,-0.0099572902545332,60.0,-17.843690872192383,-0.0,-7.35450385036529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.749299351824448e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001026646641548,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,7.582787657156587e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0001026648460538,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0004869969561696,290.6068115234375,294.1499938964844,264.25,262.4373779296875,265.3311462402344,264.2679138183594,289.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399388905568683e-08,0.0010387750808149,-0.0262924395501613,0.0,0.0,0.0,-0.0099682379513978,60.0,-17.839075088500977,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.749299351824448e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001026646641548,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,7.582787657156587e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0001026648460538,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0004869969561696,290.6068115234375,294.1499938964844,264.25,262.4373779296875,265.3311462402344,264.2679138183594,289.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399388905568683e-08,0.0010387750808149,-0.0262924395501613,0.0,0.0,0.0,-0.0099682379513978,60.0,-17.839075088500977,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.751279139891268e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.0001026855097734,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.584327249787748e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0001026856989483,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0004870958509854,290.5978088378906,294.1499938964844,264.25,262.4384460449219,265.3113098144531,264.2617492675781,289.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.0424041185785882e-08,0.0010389857925474,-0.0263569727540016,0.0,0.0,0.0,-0.009980458766222,60.0,-17.834087371826172,-0.0,-7.360164744341091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.751279139891268e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.0001026855097734,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.584327249787748e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0001026856989483,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0004870958509854,290.5978088378906,294.1499938964844,264.25,262.4384460449219,265.3113098144531,264.2617492675781,289.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.0424041185785882e-08,0.0010389857925474,-0.0263569727540016,0.0,0.0,0.0,-0.009980458766222,60.0,-17.834087371826172,-0.0,-7.360164744341091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.751920151757076e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,0.0001026922618621,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,7.584826380480081e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.000102692443761,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004871278943028,290.5887756347656,294.1499938964844,264.25,262.4415283203125,265.2918395996094,264.2575988769531,289.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064489305,1.0432010810745853e-08,0.001039054011926,-0.0263778381049633,0.0,0.0,0.0,-0.009984410367906,60.0,-17.827470779418945,-0.0,-7.361130371918989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.751920151757076e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,0.0001026922618621,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,7.584826380480081e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.000102692443761,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004871278943028,290.5887756347656,294.1499938964844,264.25,262.4415283203125,265.2918395996094,264.2575988769531,289.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064489305,1.0432010810745853e-08,0.001039054011926,-0.0263778381049633,0.0,0.0,0.0,-0.009984410367906,60.0,-17.827470779418945,-0.0,-7.361130371918989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.751761535881089e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001026905956678,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.584703416796401e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001026907775667,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0004871199780609,290.584228515625,294.1499938964844,264.25,262.4437866210937,265.2822265625,264.25616455078125,289.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390476090833,1.0430033725583598e-08,0.0010390372481197,-0.0263726618140935,0.0,0.0,0.0,-0.009983429685235,60.0,-17.823211669921875,-0.0,-7.360890919017038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.751233301358296e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001026850368361,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.5842923251912e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0001026852114591,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0004870935808867,290.5796813964844,294.1499938964844,264.25,262.4465026855469,265.2727355957031,264.2549743652344,289.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389912640675,1.0423441665352584e-08,0.0010389807866886,-0.0263554062694311,0.0,0.0,0.0,-0.0099801626056432,60.0,-17.818340301513672,-0.0,-7.360092268982046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,9.749270247993992e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,0.0001026643658406,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,7.582765101687983e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0001026645404635,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0004869955300819,290.5705261230469,294.1499938964844,264.25,262.4532165527344,265.2539367675781,264.25323486328125,289.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913331389427,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.8070011138916,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,9.749270247993992e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,0.0001026643658406,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,7.582765101687983e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0001026645404635,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0004869955300819,290.5705261230469,294.1499938964844,264.25,262.4532165527344,265.2539367675781,264.25323486328125,289.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913331389427,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.8070011138916,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.746108844410628e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001026310710585,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.58030655561015e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0001026312456815,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0004868376418016,290.56134033203125,294.1499938964844,264.25,262.4615478515625,265.23553466796875,264.2521057128906,289.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359563873407753e-08,0.0010384346824139,-0.0261881873011589,0.0,0.0,0.0,-0.0099484957754611,60.0,-17.793325424194336,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.746108844410628e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001026310710585,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.58030655561015e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0001026312456815,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0004868376418016,290.56134033203125,294.1499938964844,264.25,262.4615478515625,265.23553466796875,264.2521057128906,289.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359563873407753e-08,0.0010384346824139,-0.0261881873011589,0.0,0.0,0.0,-0.0099484957754611,60.0,-17.793325424194336,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.741981921251865e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0001025876190396,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001025877936626,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0004866314993705,290.5521240234375,294.1499938964844,264.25,262.4713439941406,265.21746826171875,264.2513732910156,289.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.777788162231445,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.741981921251865e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0001025876190396,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001025877936626,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0004866314993705,290.5521240234375,294.1499938964844,264.25,262.4713439941406,265.21746826171875,264.2513732910156,289.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.777788162231445,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,9.737010259414092e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66168212890625,0.0,0.0,0.0001025352685246,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,7.573229959234595e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0001025354358716,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0004863831563852,290.5428771972656,294.1499938964844,264.25,262.4825134277344,265.1997375488281,264.2509155273437,289.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246174575456736e-08,0.0010374651756137,-0.025891350582242,0.0,0.0,0.0,-0.0098922839388251,60.0,-17.7605037689209,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,9.737010259414092e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66168212890625,0.0,0.0,0.0001025352685246,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,7.573229959234595e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0001025354358716,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0004863831563852,290.5428771972656,294.1499938964844,264.25,262.4825134277344,265.1997375488281,264.2509155273437,289.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246174575456736e-08,0.0010374651756137,-0.025891350582242,0.0,0.0,0.0,-0.0098922839388251,60.0,-17.7605037689209,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.734305058373138e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0001025067831506,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,7.571125752292573e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0001025069504976,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0004862480273004,290.5382080078125,294.1499938964844,264.25,262.488525390625,265.1910095214844,264.250732421875,289.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212463763537016e-08,0.0010371769312769,-0.0258031003177166,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.751386642456055,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,9.7314543381799e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.0001024767625494,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,7.56890804041177e-05,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001024769298965,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.000486105622258,290.5335693359375,294.1499938964844,264.25,262.4948425292969,265.1823425292969,264.2506103515625,289.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.741975784301758,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,9.725510608404876e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.000102414174762,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,7.56428562453948e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,0.0004858087340835,290.52423095703125,294.1499938964844,264.25,262.5082702636719,265.165283203125,264.2503967285156,289.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.722585678100586,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,9.725510608404876e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.000102414174762,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,7.56428562453948e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,0.0004858087340835,290.52423095703125,294.1499938964844,264.25,262.5082702636719,265.165283203125,264.2503967285156,289.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.722585678100586,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.71938279690221e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,0.0001023496515699,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,7.55951987230219e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.000102349811641,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0004855026782024,290.51483154296875,294.1499938964844,264.25,262.52264404296875,265.1485595703125,264.2502746582031,289.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.702646255493164,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.71938279690221e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,0.0001023496515699,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,7.55951987230219e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.000102349811641,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0004855026782024,290.51483154296875,294.1499938964844,264.25,262.52264404296875,265.1485595703125,264.2502746582031,289.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.702646255493164,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,9.71327317529358e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,0.0001022853175527,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0001022854776238,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0004851974954362,290.50543212890625,294.1499938964844,264.25,262.5378112792969,265.13214111328125,264.25018310546875,289.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.682565689086914,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,9.71327317529358e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,0.0001022853175527,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0001022854776238,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0004851974954362,290.50543212890625,294.1499938964844,264.25,262.5378112792969,265.13214111328125,264.25018310546875,289.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.682565689086914,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.707396384328604e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.550196460215375e-05,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0004849039250984,290.4959716796875,294.1499938964844,264.25,262.5536193847656,265.11602783203125,264.2501220703125,289.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.662723541259766,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.707396384328604e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.550196460215375e-05,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0004849039250984,290.4959716796875,294.1499938964844,264.25,262.5536193847656,265.11602783203125,264.2501220703125,289.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.662723541259766,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,9.704579861136152e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,0.000102193764178,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,7.548005669377744e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001021939242491,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.000484763237182,290.4912414550781,294.1499938964844,264.25,262.5617370605469,265.10809326171875,264.2500915527344,289.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.652976989746094,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,9.701902308734134e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,0.0001021655698423,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,7.545923290308565e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,0.0001021657299133,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,0.0004846294759772,290.4864807128906,294.1499938964844,264.25,262.5699768066406,265.1002197265625,264.2500915527344,289.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808670320410329e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.6434268951416,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
