time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.696941560832784e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0001021133357426,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.0001021134885377,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004843817150685,290.4769592285156,294.1499938964844,264.25,262.58673095703125,265.084716796875,264.25006103515625,289.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841350406408,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.624940872192383,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.696941560832784e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0001021133357426,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.0001021134885377,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004843817150685,290.4769592285156,294.1499938964844,264.25,262.58673095703125,265.084716796875,264.25006103515625,289.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841350406408,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.624940872192383,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,9.692719322629272e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001020688796415,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0001020690324367,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0004841707996092,290.4674072265625,294.1499938964844,264.25,262.6037292480469,265.06951904296875,264.2500305175781,289.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694237412816165e-09,0.0010327456984668,-0.0244463719427585,0.0,0.0,0.0,-0.0096186650916934,60.0,-17.607709884643555,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,9.692719322629272e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001020688796415,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0001020690324367,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0004841707996092,290.4674072265625,294.1499938964844,264.25,262.6037292480469,265.06951904296875,264.2500305175781,289.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694237412816165e-09,0.0010327456984668,-0.0244463719427585,0.0,0.0,0.0,-0.0096186650916934,60.0,-17.607709884643555,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.68917374848388e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,0.0001020315394271,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,7.536023622378707e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,0.0001020316922222,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,0.0004839937028009,290.4577941894531,294.1499938964844,264.25,262.620849609375,265.0545349121094,264.2500305175781,289.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650048760079244e-09,0.0010323678143322,-0.0243306774646043,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.591556549072266,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.68917374848388e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,0.0001020315394271,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,7.536023622378707e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,0.0001020316922222,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,0.0004839937028009,290.4577941894531,294.1499938964844,264.25,262.620849609375,265.0545349121094,264.2500305175781,289.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650048760079244e-09,0.0010323678143322,-0.0243306774646043,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.591556549072266,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.686586417956278e-05,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001020042982418,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572021484375,0.0,0.0,0.0001020044510369,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0004838644817937,290.4481506347656,294.1499938964844,264.25,262.637939453125,265.0399169921875,264.2500305175781,289.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.61780521890887e-09,0.0010320920264348,-0.024246260523796,0.0,0.0,0.0,-0.0095807742327451,60.0,-17.577173233032227,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.686586417956278e-05,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001020042982418,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572021484375,0.0,0.0,0.0001020044510369,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0004838644817937,290.4481506347656,294.1499938964844,264.25,262.637939453125,265.0399169921875,264.2500305175781,289.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.61780521890887e-09,0.0010320920264348,-0.024246260523796,0.0,0.0,0.0,-0.0095807742327451,60.0,-17.577173233032227,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,9.685544500825928e-05,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,0.0001019933260977,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,7.533200550824404e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,0.0001019934716168,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.000483812415041,290.4433288574219,294.1499938964844,264.25,262.6464538574219,265.0326843261719,264.25,289.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122467607259,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.570451736450195,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,9.684773249318825e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.000101985206129,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,7.532601011916995e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001019853516481,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0004837739106733,290.4385070800781,294.1499938964844,264.25,262.6549072265625,265.0255126953125,264.25,289.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.564149856567383,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,9.683921962277964e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.0001019762421492,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.531938899774104e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.0001019763876684,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.000483731389977,290.4288024902344,294.1499938964844,264.25,262.67156982421875,265.01141357421875,264.25,289.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584582016941567e-09,0.0010318078566342,-0.0241592749953269,0.0,0.0,0.0,-0.009564303793013,60.0,-17.55278968811035,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,9.683921962277964e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.0001019762421492,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.531938899774104e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.0001019763876684,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.000483731389977,290.4288024902344,294.1499938964844,264.25,262.67156982421875,265.01141357421875,264.25,289.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584582016941567e-09,0.0010318078566342,-0.0241592749953269,0.0,0.0,0.0,-0.009564303793013,60.0,-17.55278968811035,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.68395615927875e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001019766059471,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0001019767514662,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.000483733107103,290.4190368652344,294.1499938964844,264.25,262.6878356933594,264.9975280761719,264.25,289.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.584997684441989e-09,0.0010318114655092,-0.0241603627800941,0.0,0.0,0.0,-0.009564509615302,60.0,-17.542993545532227,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.68395615927875e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001019766059471,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0001019767514662,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.000483733107103,290.4190368652344,294.1499938964844,264.25,262.6878356933594,264.9975280761719,264.25,289.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.584997684441989e-09,0.0010318114655092,-0.0241603627800941,0.0,0.0,0.0,-0.009564509615302,60.0,-17.542993545532227,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.684764518169686e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,0.0001019851188175,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,7.532594463555142e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001019852570607,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,0.0004837735032197,290.4092712402344,294.1499938964844,264.25,262.7035522460937,264.98388671875,264.25,289.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595056305045093e-09,0.0010318973800167,-0.0241866968572139,0.0,0.0,0.0,-0.0095694959163665,60.0,-17.534780502319336,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.684764518169686e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,0.0001019851188175,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,7.532594463555142e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001019852570607,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,0.0004837735032197,290.4092712402344,294.1499938964844,264.25,262.7035522460937,264.98388671875,264.25,289.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595056305045093e-09,0.0010318973800167,-0.0241866968572139,0.0,0.0,0.0,-0.0095694959163665,60.0,-17.534780502319336,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,9.686397243058308e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001020023119053,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,7.533864118158817e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001020024501485,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,0.0004838550521526,290.3994445800781,294.1499938964844,264.25,262.71856689453125,264.9705505371094,264.25,289.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615389373607286e-09,0.0010320713045075,-0.0242399349808692,0.0,0.0,0.0,-0.0095795765519142,60.0,-17.528156280517578,-0.0,-7.26251485616558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,9.686397243058308e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001020023119053,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,7.533864118158817e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001020024501485,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,0.0004838550521526,290.3994445800781,294.1499938964844,264.25,262.71856689453125,264.9705505371094,264.25,289.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615389373607286e-09,0.0010320713045075,-0.0242399349808692,0.0,0.0,0.0,-0.0095795765519142,60.0,-17.528156280517578,-0.0,-7.26251485616558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,9.687412966741248e-05,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,0.000102013014839,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,7.534654287155718e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0001020131530822,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,0.0004839058092329,290.3945007324219,294.1499938964844,264.25,262.72576904296875,264.9639587402344,264.25,289.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.525253295898438,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,9.688601130619644e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,0.0001020255222101,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,7.535578333772719e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001020256604533,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0004839651519432,290.3895874023437,294.1499938964844,264.25,262.7327575683594,264.9574279785156,264.25,289.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.642835863132861e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931822434067,60.0,-17.52263832092285,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,9.691371087683363e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0001020546915242,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,7.537732744822279e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0001020548297674,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0004841035115532,290.3796691894531,294.1499938964844,264.25,262.7460021972656,264.9445495605469,264.25,289.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021210819482,0.0,0.0,0.0,-0.009610285051167,60.0,-17.51820945739746,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,9.691371087683363e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0001020546915242,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,7.537732744822279e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0001020548297674,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0004841035115532,290.3796691894531,294.1499938964844,264.25,262.7460021972656,264.9445495605469,264.25,289.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021210819482,0.0,0.0,0.0,-0.009610285051167,60.0,-17.51820945739746,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,9.694491018308328e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.0001020875497488,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,7.540159276686609e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.000102087687992,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0004842593916691,290.3697204589844,294.1499938964844,264.25,262.7581481933594,264.931884765625,264.25,289.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.514554977416992,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,9.694491018308328e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.0001020875497488,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,7.540159276686609e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.000102087687992,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0004842593916691,290.3697204589844,294.1499938964844,264.25,262.7581481933594,264.931884765625,264.25,289.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.514554977416992,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,9.697848145151512e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.0001021230345941,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0004844270879402,290.3597412109375,294.1499938964844,264.25,262.7690734863281,264.9194641113281,264.25,289.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.511476516723633,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,9.697848145151512e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.0001021230345941,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0004844270879402,290.3597412109375,294.1499938964844,264.25,262.7690734863281,264.9194641113281,264.25,289.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.511476516723633,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,9.701263479655609e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,7.545427069999278e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.0001021589996526,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0004845976945944,290.3497314453125,294.1499938964844,264.25,262.7786560058594,264.9072570800781,264.25,289.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800561251438468e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.508655548095703,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,9.701263479655609e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,7.545427069999278e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.0001021589996526,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0004845976945944,290.3497314453125,294.1499938964844,264.25,262.7786560058594,264.9072570800781,264.25,289.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800561251438468e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.508655548095703,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,9.702954412205143e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0001021766729536,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,7.54674183554016e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001021768039208,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0004846821539103,290.3447265625,294.1499938964844,264.25,262.78289794921875,264.9012451171875,264.25,289.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798804193735,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.507261276245117,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,9.704595868242905e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,0.0001021939606289,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,7.54801876610145e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.0001021940915961,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0004847641685046,290.3396911621094,294.1499938964844,264.25,262.7867431640625,264.8952941894531,264.25,289.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.50582504272461,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,9.707093704491854e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0001022202632157,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,7.549961446784437e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0001022203869069,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0004848889075219,290.33160400390625,294.1499938964844,264.25,262.79205322265625,264.8858337402344,264.25,289.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.503358840942383,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,9.707689605420455e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.0001022265423671,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,7.55042492528446e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001022266660584,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0004849187098443,290.32958984375,294.1499938964844,264.25,262.7931823730469,264.8835144042969,264.25,289.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343389585614,-0.024934297427535,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.502704620361328,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,9.710461017675698e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657592773437,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,7.552580791525543e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0001022558572003,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,0.0004850571567658,290.3194580078125,294.1499938964844,264.25,262.79791259765625,264.8719482421875,264.25,288.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.49909782409668,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,9.710461017675698e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657592773437,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,7.552580791525543e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0001022558572003,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,0.0004850571567658,290.3194580078125,294.1499938964844,264.25,262.79791259765625,264.8719482421875,264.25,288.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.49909782409668,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,9.713527106214316e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,0.000102288016933,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053771972656,0.0,0.0,0.0001022881406242,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0004852103011216,290.3092956542969,294.1499938964844,264.25,262.80096435546875,264.8605651855469,264.25,288.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.49546241760254,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,9.713527106214316e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,0.000102288016933,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053771972656,0.0,0.0,0.0001022881406242,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0004852103011216,290.3092956542969,294.1499938964844,264.25,262.80096435546875,264.8605651855469,264.25,288.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.49546241760254,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,9.717501234263182e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,0.0001023298682412,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,7.558056677225977e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.0001023299919324,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723022460937,0.0,0.0,0.000485408847453,290.2991027832031,294.1499938964844,264.25,262.8026428222656,264.84942626953125,264.25,288.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.492843627929688,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,9.717501234263182e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,0.0001023298682412,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,7.558056677225977e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.0001023299919324,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723022460937,0.0,0.0,0.000485408847453,290.2991027832031,294.1499938964844,264.25,262.8026428222656,264.84942626953125,264.25,288.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.492843627929688,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,9.719850640976802e-05,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,0.0001023546064971,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,7.559883670182899e-05,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.0001023547301883,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,0.0004855261940974,290.2939758300781,294.1499938964844,264.25,262.8030090332031,264.8439025878906,264.25,288.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308918327093,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.4921817779541,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,9.722377581056207e-05,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.00010238122195,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,7.56184890633449e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.0001023813383653,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,0.0004856524174101,290.2888488769531,294.1499938964844,264.25,262.80303955078125,264.8384704589844,264.25,288.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063567756901648e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.49185562133789,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
