time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,9.728068835102022e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0001024411467369,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,7.566275598946959e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723876953125,0.0,0.0,0.0001024412704282,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.000485936703626,290.278564453125,294.1499938964844,264.25,262.8022766113281,264.82769775390625,264.25,288.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463934718951e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.0098369028419256,60.0,-17.49232292175293,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,9.728068835102022e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0001024411467369,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,7.566275598946959e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723876953125,0.0,0.0,0.0001024412704282,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.000485936703626,290.278564453125,294.1499938964844,264.25,262.8022766113281,264.82769775390625,264.25,288.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463934718951e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.0098369028419256,60.0,-17.49232292175293,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,9.73444475675933e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0001025082965497,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,0.0001025084129651,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0004862552159465,290.26824951171875,294.1499938964844,264.25,262.8004150390625,264.8171081542969,264.25,288.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.494060516357422,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,9.73444475675933e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0001025082965497,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,0.0001025084129651,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0004862552159465,290.26824951171875,294.1499938964844,264.25,262.8004150390625,264.8171081542969,264.25,288.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.494060516357422,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63848876953125,0.0,0.0,9.741524991113693e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,0.0001025829697027,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0004866088856942,290.2579040527344,294.1499938964844,264.25,262.7975769042969,264.8067321777344,264.25,288.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104058723673e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.49716567993164,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63848876953125,0.0,0.0,9.741524991113693e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,0.0001025829697027,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0004866088856942,290.2579040527344,294.1499938964844,264.25,262.7975769042969,264.8067321777344,264.25,288.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104058723673e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.49716567993164,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,9.7491625638213e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,0.0001026632889988,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,7.582682155771181e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,0.0001026633981382,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,0.0004869904369115,290.2474975585937,294.1499938964844,264.25,262.7938537597656,264.7965087890625,264.25,288.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397257277361405e-08,0.0010387566871941,-0.0262868590652942,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.50123405456543,-0.0,-7.35692040620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,9.7491625638213e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,0.0001026632889988,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,7.582682155771181e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,0.0001026633981382,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,0.0004869904369115,290.2474975585937,294.1499938964844,264.25,262.7938537597656,264.7965087890625,264.25,288.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397257277361405e-08,0.0010387566871941,-0.0262868590652942,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.50123405456543,-0.0,-7.35692040620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,9.753151971381158e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,0.0001027052931021,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,7.585784624097869e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,0.0001027054022415,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0004871896817348,290.2423095703125,294.1499938964844,264.25,262.79168701171875,264.7914733886719,264.25,288.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446951748122046e-08,0.0010391814867034,-0.0264169499278068,0.0,0.0,0.0,-0.0099918153136968,60.0,-17.50369644165039,-0.0,-7.362940834809707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,9.757290536072104e-05,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0001027488760882,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,7.589003507746384e-05,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281677246094,0.0,0.0,0.0001027489852276,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0004873964353464,290.237060546875,294.1499938964844,264.25,262.7893371582031,264.7864990234375,264.25,288.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498512281742478e-08,0.0010396224679425,-0.0265519227832555,0.0,0.0,0.0,-0.0100173763930797,60.0,-17.50639533996582,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,9.76586015895009e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.0001028391197905,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226806640625,0.0,0.0,7.595669012516737e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0001028392289299,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0004878244944848,290.2265930175781,294.1499938964844,264.25,262.7841491699219,264.7766418457031,264.25,288.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.512331008911133,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,9.76586015895009e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.0001028391197905,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226806640625,0.0,0.0,7.595669012516737e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0001028392289299,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0004878244944848,290.2265930175781,294.1499938964844,264.25,262.7841491699219,264.7766418457031,264.25,288.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.512331008911133,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,9.774807404028252e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.0001029333361657,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,7.602627738378942e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.000102933452581,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0004882714420091,290.2160949707031,294.1499938964844,264.25,262.7783508300781,264.7669677734375,264.25,288.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716745713068576e-08,0.001041488489136,-0.0271231867372989,0.0,0.0,0.0,-0.0101255634799599,60.0,-17.519006729125977,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,9.774807404028252e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.0001029333361657,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,7.602627738378942e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.000102933452581,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0004882714420091,290.2160949707031,294.1499938964844,264.25,262.7783508300781,264.7669677734375,264.25,288.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716745713068576e-08,0.001041488489136,-0.0271231867372989,0.0,0.0,0.0,-0.0101255634799599,60.0,-17.519006729125977,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,9.784018038772048e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001030303246807,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,7.609790918650106e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,0.00010303043382,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640869140625,0.0,0.0,0.0004887314862571,290.2055358886719,294.1499938964844,264.25,262.7720642089844,264.7574462890625,264.25,288.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424695210531,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.526195526123047,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,9.784018038772048e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001030303246807,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,7.609790918650106e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,0.00010303043382,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640869140625,0.0,0.0,0.0004887314862571,290.2055358886719,294.1499938964844,264.25,262.7720642089844,264.7574462890625,264.25,288.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424695210531,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.526195526123047,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,9.793461504159497e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,0.0001031297797453,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,7.617136725457385e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.0001031298888847,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,0.0004892032593488,290.1949462890625,294.1499938964844,264.25,262.7654113769531,264.7481384277344,264.25,288.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.533864974975586,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,9.793461504159497e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,0.0001031297797453,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,7.617136725457385e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.0001031298888847,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,0.0004892032593488,290.1949462890625,294.1499938964844,264.25,262.7654113769531,264.7481384277344,264.25,288.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.533864974975586,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,9.79822943918407e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0001031799838528,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,7.620844553457573e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,0.0001031800929922,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0004894414450973,290.1896057128906,294.1499938964844,264.25,262.7619323730469,264.7435302734375,264.25,288.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.537809371948242,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,9.803030116017908e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,0.0001032305444823,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,7.624578574905172e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0001032306463457,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398864746094,0.0,0.0,0.0004896812606602,290.1842956542969,294.1499938964844,264.25,262.7584228515625,264.73895263671875,264.25,288.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998735383152,60.0,-17.54181671142578,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,9.812665666686372e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,0.0001033321095746,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,0.0004901625216007,290.1736145019531,294.1499938964844,264.25,262.7512512207031,264.7299499511719,264.25,288.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.54993438720703,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,9.812665666686372e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,0.0001033321095746,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,0.0004901625216007,290.1736145019531,294.1499938964844,264.25,262.7512512207031,264.7299499511719,264.25,288.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.54993438720703,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,9.822297579376028e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0001034334418363,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,7.639564864803106e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.0001034335436997,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0004906437243334,290.16290283203125,294.1499938964844,264.25,262.7439880371094,264.7210998535156,264.25,288.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.5580997467041,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,9.822297579376028e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0001034334418363,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,7.639564864803106e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.0001034335436997,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0004906437243334,290.16290283203125,294.1499938964844,264.25,262.7439880371094,264.7210998535156,264.25,288.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.5580997467041,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.83184072538279e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001035340392263,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.0004911203868687,290.15216064453125,294.1499938964844,264.25,262.7367248535156,264.71240234375,264.25,288.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.56616973876953,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.83184072538279e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001035340392263,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.0004911203868687,290.15216064453125,294.1499938964844,264.25,262.7367248535156,264.71240234375,264.25,288.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.56616973876953,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,9.841235441854224e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001036328685586,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,7.654294313397259e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,0.000103632970422,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,0.0004915897152386,290.141357421875,294.1499938964844,264.25,262.72955322265625,264.703857421875,264.25,288.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.57402801513672,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,9.841235441854224e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001036328685586,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,7.654294313397259e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,0.000103632970422,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,0.0004915897152386,290.141357421875,294.1499938964844,264.25,262.72955322265625,264.703857421875,264.25,288.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.57402801513672,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,9.8458505817689e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,0.0001036814646795,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,7.657883543288335e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0001036815665429,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,0.0004918202175758,290.1359558105469,294.1499938964844,264.25,262.7260131835937,264.6996459960937,264.25,288.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601837712760243e-08,0.0010490565327927,-0.0294397994875907,0.0,0.0,0.0,-0.0105643402785062,60.0,-17.577829360961914,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,9.85039587249048e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967834472656,0.0,0.0,0.0001037293332046,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,7.661418931093067e-05,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159545898437,0.0,0.0,0.0001037294277921,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,0.0004920472856611,290.13055419921875,294.1499938964844,264.25,262.7225646972656,264.6954650878906,264.25,288.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467080621904e-08,0.0010495408205315,-0.0295880027115345,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.58152198791504,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47900390625,0.0,0.0,9.859236160991712e-05,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869873046875,0.0,0.0,0.0001038224218063,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0001038225236698,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.467041015625,0.0,0.0,0.0004924889071844,290.11968994140625,294.1499938964844,264.25,262.71588134765625,264.68719482421875,264.25,288.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768604757378398e-08,0.0010504826204851,-0.0298762395977973,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.588510513305664,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47900390625,0.0,0.0,9.859236160991712e-05,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869873046875,0.0,0.0,0.0001038224218063,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0001038225236698,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.467041015625,0.0,0.0,0.0004924889071844,290.11968994140625,294.1499938964844,264.25,262.71588134765625,264.68719482421875,264.25,288.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768604757378398e-08,0.0010504826204851,-0.0298762395977973,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.588510513305664,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,9.867717017186806e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001039117341861,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,7.674891094211489e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,0.0001039118287735,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0004929125425405,290.1087951660156,294.1499938964844,264.25,262.7095947265625,264.6791076660156,264.25,288.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874262462185925e-08,0.0010513860033825,-0.0301527436822652,0.0,0.0,0.0,-0.0106993932276964,60.0,-17.594932556152344,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,9.867717017186806e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001039117341861,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,7.674891094211489e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,0.0001039118287735,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0004929125425405,290.1087951660156,294.1499938964844,264.25,262.7095947265625,264.6791076660156,264.25,288.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874262462185925e-08,0.0010513860033825,-0.0301527436822652,0.0,0.0,0.0,-0.0106993932276964,60.0,-17.594932556152344,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,9.875723480945452e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0001039960407069,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,7.681117858737707e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001039961425703,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,0.000493312429171,290.09783935546875,294.1499938964844,264.25,262.70379638671875,264.671142578125,264.25,288.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522508528083,1.1974008451431928e-08,0.0010522389784455,-0.030413769185543,0.0,0.0,0.0,-0.010748840868473,60.0,-17.600563049316406,-0.0,-7.549154901198565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,9.875723480945452e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0001039960407069,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,7.681117858737707e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001039961425703,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,0.000493312429171,290.09783935546875,294.1499938964844,264.25,262.70379638671875,264.671142578125,264.25,288.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522508528083,1.1974008451431928e-08,0.0010522389784455,-0.030413769185543,0.0,0.0,0.0,-0.010748840868473,60.0,-17.600563049316406,-0.0,-7.549154901198565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,9.883241000352427e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,7.686964818276465e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0001040753049892,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,0.0004936879849992,290.0868835449219,294.1499938964844,264.25,262.6985778808594,264.663330078125,264.25,288.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665089432468e-08,0.0010530397994443,-0.0306588560342788,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.605318069458008,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,9.883241000352427e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,7.686964818276465e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0001040753049892,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,0.0004936879849992,290.0868835449219,294.1499938964844,264.25,262.6985778808594,264.663330078125,264.25,288.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665089432468e-08,0.0010530397994443,-0.0306588560342788,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.605318069458008,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.435791015625,0.0,0.0,9.886763291433454e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001041122959577,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,7.689704216318205e-05,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0001041123978211,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.0004938639467582,290.0813903808594,294.1499938964844,264.25,262.6962280273437,264.6594543457031,264.25,288.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736899703741,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.60732078552246,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295959472656,0.0,0.0,9.890125511446968e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,0.0001041477080434,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,7.692319923080504e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,0.0001041478026309,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,0.0004940318758599,290.07586669921875,294.1499938964844,264.25,262.6940612792969,264.6556396484375,264.25,288.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153438255779749e-08,0.0010537732159718,-0.0308833085000515,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.609052658081055,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
