time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697620,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,9.896312985802068e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,0.0001042128642438,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,7.697132241446525e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001042129588313,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0004943409585393,290.0648498535156,294.1499938964844,264.25,262.6903381347656,264.64813232421875,264.25,288.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230521484468682e-08,0.001054432359524,-0.0310850162059068,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.611623764038086,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,9.896312985802068e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,0.0001042128642438,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,7.697132241446525e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001042129588313,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0004943409585393,290.0648498535156,294.1499938964844,264.25,262.6903381347656,264.64813232421875,264.25,288.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230521484468682e-08,0.001054432359524,-0.0310850162059068,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.611623764038086,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,9.901798330247402e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,0.0001042706280713,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217529296875,0.0,0.0,7.70139813539572e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0001042707226588,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0004946149419993,290.05377197265625,294.1499938964844,264.25,262.6874694824219,264.6407165527344,264.25,288.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298857043901993e-08,0.0010550166480243,-0.0312638282775878,0.0,0.0,0.0,-0.0109098823741078,60.0,-17.612985610961914,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,9.901798330247402e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,0.0001042706280713,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217529296875,0.0,0.0,7.70139813539572e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0001042707226588,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0004946149419993,290.05377197265625,294.1499938964844,264.25,262.6874694824219,264.6407165527344,264.25,288.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298857043901993e-08,0.0010550166480243,-0.0312638282775878,0.0,0.0,0.0,-0.0109098823741078,60.0,-17.612985610961914,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,9.906406921800226e-05,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,0.0001043191659846,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091491699219,0.0,0.0,7.704982999712229e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001043192532961,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0004948452115058,290.0426940917969,294.1499938964844,264.25,262.6856384277344,264.6334533691406,264.25,288.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2356276002378765e-08,0.0010555076878517,-0.0314140766859054,0.0,0.0,0.0,-0.0109383473172783,60.0,-17.61290740966797,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,9.906406921800226e-05,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,0.0001043191659846,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091491699219,0.0,0.0,7.704982999712229e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001043192532961,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0004948452115058,290.0426940917969,294.1499938964844,264.25,262.6856384277344,264.6334533691406,264.25,288.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2356276002378765e-08,0.0010555076878517,-0.0314140766859054,0.0,0.0,0.0,-0.0109383473172783,60.0,-17.61290740966797,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,9.910159860737622e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0001043586817104,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,7.707902113907039e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31304931640625,0.0,0.0,0.0001043587690219,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.000495032640174,290.03155517578125,294.1499938964844,264.25,262.6848449707031,264.6263122558594,264.25,288.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302260896442e-08,0.0010559073416516,-0.0315363965928554,0.0,0.0,0.0,-0.0109615223482251,60.0,-17.611339569091797,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,9.910159860737622e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0001043586817104,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,7.707902113907039e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31304931640625,0.0,0.0,0.0001043587690219,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.000495032640174,290.03155517578125,294.1499938964844,264.25,262.6848449707031,264.6263122558594,264.25,288.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302260896442e-08,0.0010559073416516,-0.0315363965928554,0.0,0.0,0.0,-0.0109615223482251,60.0,-17.611339569091797,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,9.911675442708656e-05,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0001043746451614,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,7.709080819040537e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001043747324729,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,0.0004951083683408,290.0260009765625,294.1499938964844,264.25,262.6849060058594,264.622802734375,264.25,288.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421907058524084e-08,0.0010560689261183,-0.0315858088433742,0.0,0.0,0.0,-0.0109708840027451,60.0,-17.609954833984375,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676452636719,0.0,0.0,9.912926179822534e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,0.0001043878146447,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,7.710053614573553e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,0.0001043879019562,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.000495170825161,290.0204162597656,294.1499938964844,264.25,262.68524169921875,264.6192932128906,264.25,288.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437483931648783e-08,0.0010562021052464,-0.0316265672445297,0.0,0.0,0.0,-0.0109786055982112,60.0,-17.608118057250977,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,9.914630209095776e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0001044057571562,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,7.711378566455096e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,0.0001044058444676,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.0004952559829689,290.0092468261719,294.1499938964844,264.25,262.6869506835937,264.6124267578125,264.25,288.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458706954987521e-08,0.0010563835967332,-0.0316821001470088,0.0,0.0,0.0,-0.0109891276806592,60.0,-17.60310935974121,-0.0,-7.608745988818556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,9.914630209095776e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0001044057571562,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,7.711378566455096e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,0.0001044058444676,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.0004952559829689,290.0092468261719,294.1499938964844,264.25,262.6869506835937,264.6124267578125,264.25,288.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458706954987521e-08,0.0010563835967332,-0.0316821001470088,0.0,0.0,0.0,-0.0109891276806592,60.0,-17.60310935974121,-0.0,-7.608745988818556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428649902344,0.0,0.0,9.91524721030146e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766967773437,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324890136719,0.0,0.0,0.0004952867748215,289.998046875,294.1499938964844,264.25,262.69000244140625,264.60565185546875,264.25,288.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.596271514892578,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428649902344,0.0,0.0,9.91524721030146e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766967773437,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324890136719,0.0,0.0,0.0004952867748215,289.998046875,294.1499938964844,264.25,262.69000244140625,264.60565185546875,264.25,288.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.596271514892578,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,9.914777183439584e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0001044073942466,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,0.0004952633171342,289.98681640625,294.1499938964844,264.251953125,262.6960144042969,264.5990600585937,264.25054931640625,288.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.586580276489258,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,9.914777183439584e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0001044073942466,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,0.0004952633171342,289.98681640625,294.1499938964844,264.251953125,262.6960144042969,264.5990600585937,264.25054931640625,288.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.586580276489258,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,9.913507528835908e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,7.710505451541394e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553405761719,0.0,0.0,0.0001043940283125,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0004951999289914,289.9755859375,294.1499938964844,264.25762939453125,262.706298828125,264.5926513671875,264.2525329589844,288.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.573505401611328,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,9.913507528835908e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,7.710505451541394e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553405761719,0.0,0.0,0.0001043940283125,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0004951999289914,289.9755859375,294.1499938964844,264.25762939453125,262.706298828125,264.5926513671875,264.2525329589844,288.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.573505401611328,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,9.912536916090176e-05,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0001043837182805,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,7.709750934736803e-05,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0001043837983161,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0004951514420099,289.9699401855469,294.1499938964844,264.2618103027344,262.7129211425781,264.58953857421875,264.2545166015625,288.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.56524658203125,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,9.911420056596398e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,0.000104371960333,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,7.70888218539767e-05,290.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,0.0001043720403686,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0004950956208631,289.9643249511719,294.1499938964844,264.2668151855469,262.7204895019531,264.5865173339844,264.2570495605469,288.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.556188583374023,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,9.908580977935344e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,0.0001043420634232,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0001043421434587,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,0.0004949538270011,289.9530334472656,294.1499938964844,264.2791442871094,262.73834228515625,264.5807189941406,264.2643737792969,288.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.5351619720459,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,9.908580977935344e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,0.0001043420634232,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0001043421434587,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,0.0004949538270011,289.9530334472656,294.1499938964844,264.2791442871094,262.73834228515625,264.5807189941406,264.2643737792969,288.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.5351619720459,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,9.905127808451653e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,7.70398837630637e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0001043057782226,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0004947812994942,289.9417419433594,294.1499938964844,264.29443359375,262.7594909667969,264.57525634765625,264.274169921875,288.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.511032104492188,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,9.905127808451653e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,7.70398837630637e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0001043057782226,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0004947812994942,289.9417419433594,294.1499938964844,264.29443359375,262.7594909667969,264.57525634765625,264.274169921875,288.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.511032104492188,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.901009616442023e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,7.700785499764606e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.0004945756518281,289.930419921875,294.1499938964844,264.3124084472656,262.7836608886719,264.5702819824219,264.287109375,288.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379077076911,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48332977294922,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.901009616442023e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,7.700785499764606e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.0004945756518281,289.930419921875,294.1499938964844,264.3124084472656,262.7836608886719,264.5702819824219,264.287109375,288.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379077076911,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48332977294922,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,9.89640029729344e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,7.697199907852337e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0004943453823216,289.9190979003906,294.1499938964844,264.332763671875,262.810546875,264.5657043457031,264.3023681640625,288.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.453170776367188,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,9.89640029729344e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,7.697199907852337e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0004943453823216,289.9190979003906,294.1499938964844,264.332763671875,262.810546875,264.5657043457031,264.3023681640625,288.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.453170776367188,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499084472656,0.0,0.0,9.893877722788602e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001041872310452,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,7.695237582083791e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,0.0001041873110807,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24053955078125,0.0,0.0,0.0004942193627357,289.9134216308594,294.1499938964844,264.34375,262.8249206542969,264.5636291503906,264.31109619140625,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.436922073364258,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,9.891274385154249e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0001041598152369,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25799560546875,0.0,0.0,7.693213410675526e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0001041598952724,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,0.0004940893268212,289.9077453613281,294.1499938964844,264.3552551269531,262.83984375,264.5616760253906,264.3203125,288.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.420194625854492,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,9.885707549983636e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001041011928464,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,7.688883488299325e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,0.0001041012728819,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.000493811268825,289.8963928222656,294.1499938964844,264.3796081542969,262.8712158203125,264.55816650390625,264.34051513671875,288.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.385011672973633,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,9.885707549983636e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001041011928464,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,7.688883488299325e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,0.0001041012728819,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.000493811268825,289.8963928222656,294.1499938964844,264.3796081542969,262.8712158203125,264.55816650390625,264.34051513671875,288.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.385011672973633,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328796386719,0.0,0.0,7.684301090193912e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,0.0001040392307913,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,0.0004935169708915,289.8850402832031,294.1499938964844,264.4055480957031,262.90435791015625,264.5551452636719,264.3624572753906,288.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.348140716552734,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328796386719,0.0,0.0,7.684301090193912e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,0.0001040392307913,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,0.0004935169708915,289.8850402832031,294.1499938964844,264.4055480957031,262.90435791015625,264.5551452636719,264.3624572753906,288.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.348140716552734,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,9.873599628917872e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,7.679466216359288e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0001039737690007,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0004932064330205,289.8736572265625,294.1499938964844,264.4328308105469,262.9389953613281,264.5526733398437,264.38623046875,288.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.309511184692383,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,9.873599628917872e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,7.679466216359288e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0001039737690007,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0004932064330205,289.8736572265625,294.1499938964844,264.4328308105469,262.9389953613281,264.5526733398437,264.38623046875,288.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.309511184692383,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0001039056878653,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,7.674442895222455e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,0.0004928838461637,289.8622436523437,294.1499938964844,264.4612121582031,262.9747619628906,264.5507507324219,264.4115295410156,288.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.269546508789062,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0001039056878653,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,7.674442895222455e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,0.0004928838461637,289.8622436523437,294.1499938964844,264.4612121582031,262.9747619628906,264.5507507324219,264.4115295410156,288.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.269546508789062,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,9.863837476586924e-05,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,7.671873754588887e-05,290.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,0.0001038709742715,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,0.000492718827445,289.8565673828125,294.1499938964844,264.4757080078125,262.99298095703125,264.550048828125,264.4246826171875,288.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.249147415161133,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
