time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,9.860497084446251e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0001038357222569,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0001038357950164,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732177734375,0.0,0.0,0.0004925520042888,289.8508605957031,294.1499938964844,264.4903564453125,263.0113830566406,264.54949951171875,264.4381408691406,288.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.228527069091797,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314025878906,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,7.664019358344376e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,0.0004922143998555,289.8394470214844,294.1499938964844,264.5200500488281,263.0485534667969,264.5487976074219,264.4657287597656,288.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.186847686767578,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314025878906,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,7.664019358344376e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,0.0004922143998555,289.8394470214844,294.1499938964844,264.5200500488281,263.0485534667969,264.5487976074219,264.4657287597656,288.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.186847686767578,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,7.658714457647875e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0004918737104162,289.8280029296875,294.1499938964844,264.54998779296875,263.0859375,264.5486145019531,264.49395751953125,288.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.144773483276367,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,7.658714457647875e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0004918737104162,289.8280029296875,294.1499938964844,264.54998779296875,263.0859375,264.5486145019531,264.49395751953125,288.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.144773483276367,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,7.653416105313227e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0001036210742313,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,0.0004915334284305,289.81658935546875,294.1499938964844,264.5799560546875,263.12322998046875,264.549072265625,264.522705078125,288.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.102598190307617,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,7.653416105313227e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0001036210742313,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,0.0004915334284305,289.81658935546875,294.1499938964844,264.5799560546875,263.12322998046875,264.549072265625,264.522705078125,288.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.102598190307617,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326599121094,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997863769531,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,7.64815486036241e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,0.0004911955329589,289.8051452636719,294.1499938964844,264.6096496582031,263.1600952148437,264.5500183105469,264.5516662597656,288.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.060562133789062,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326599121094,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997863769531,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,7.64815486036241e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,0.0004911955329589,289.8051452636719,294.1499938964844,264.6096496582031,263.1600952148437,264.5500183105469,264.5516662597656,288.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.060562133789062,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,9.83000863925554e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390991210937,0.0,0.0,7.645561709068716e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,0.0001035147361108,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182861328125,0.0,0.0,0.000491029000841,289.7994079589844,294.1499938964844,264.6242980957031,263.1782531738281,264.5506896972656,264.5661315917969,288.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.039724349975586,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,9.826707537285984e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,7.64299402362667e-05,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,0.0001034799715853,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121826171875,0.0,0.0,0.0004908640985377,289.7936706542969,294.1499938964844,264.6387939453125,263.1962280273437,264.5514831542969,264.58056640625,288.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.019031524658203,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,9.8202632216271e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,7.637982344022021e-05,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.0004905422101728,289.7822265625,294.1499938964844,264.6671447753906,263.2313232421875,264.5534973144531,264.60919189453125,288.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.97829818725586,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,9.8202632216271e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,7.637982344022021e-05,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.0004905422101728,289.7822265625,294.1499938964844,264.6671447753906,263.2313232421875,264.5534973144531,264.60919189453125,288.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.97829818725586,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878295898437,0.0,0.0,0.0004902314394712,289.770751953125,294.1499938964844,264.6944580078125,263.2650451660156,264.555908203125,264.6373291015625,288.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.938526153564453,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878295898437,0.0,0.0,0.0004902314394712,289.770751953125,294.1499938964844,264.6944580078125,263.2650451660156,264.555908203125,264.6373291015625,288.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.938526153564453,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,7.628567254869267e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,0.0004899375489912,289.75927734375,294.1499938964844,264.72039794921875,263.2970886230469,264.558837890625,264.6645812988281,288.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.900293350219727,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,7.628567254869267e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,0.0004899375489912,289.75927734375,294.1499938964844,264.72039794921875,263.2970886230469,264.558837890625,264.6645812988281,288.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.900293350219727,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,9.802602289710194e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.0001032260697684,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,7.624246063642204e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,0.000103226135252,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.000489660014864,289.7477722167969,294.1499938964844,264.7447509765625,263.3271179199219,264.5621337890625,264.69091796875,288.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062741833711698e-08,0.0010444474173709,-0.0280288383364677,0.0,0.0,0.0,-0.0102970907464623,60.0,-16.863500595092773,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,9.802602289710194e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.0001032260697684,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,7.624246063642204e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,0.000103226135252,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.000489660014864,289.7477722167969,294.1499938964844,264.7447509765625,263.3271179199219,264.5621337890625,264.69091796875,288.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062741833711698e-08,0.0010444474173709,-0.0280288383364677,0.0,0.0,0.0,-0.0102970907464623,60.0,-16.863500595092773,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.799980034586042e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,0.0001031984575092,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,7.622206612722948e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0001031985157169,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,0.000489529047627,289.7420349121094,294.1499938964844,264.7562561035156,263.3412780761719,264.5639038085937,264.7035827636719,288.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441790800541,1.103006574965093e-08,0.0010441680205985,-0.0279433112591505,0.0,0.0,0.0,-0.0102808913215994,60.0,-16.84586524963379,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,9.797481470741332e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,0.0001031721476465,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,7.6202632044442e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,0.0001031722058542,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,0.000489404250402,289.7362670898437,294.1499938964844,264.7672424316406,263.35479736328125,264.5657958984375,264.7159118652344,288.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998935096040441e-08,0.0010439017787575,-0.0278618279844522,0.0,0.0,0.0,-0.0102654593065381,60.0,-16.82876205444336,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467224121094,0.0,0.0,9.792864875635132e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001031235296977,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,7.6166725193616e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.0001031235951813,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,0.0004891736316494,289.7247619628906,294.1499938964844,264.78759765625,263.3798522949219,264.5697631835937,264.73931884765625,288.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941408667974883e-08,0.0010434099240228,-0.0277112554758787,0.0,0.0,0.0,-0.0102369403466582,60.0,-16.796279907226562,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467224121094,0.0,0.0,9.792864875635132e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001031235296977,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,7.6166725193616e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.0001031235951813,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,0.0004891736316494,289.7247619628906,294.1499938964844,264.78759765625,263.3798522949219,264.5697631835937,264.73931884765625,288.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941408667974883e-08,0.0010434099240228,-0.0277112554758787,0.0,0.0,0.0,-0.0102369403466582,60.0,-16.796279907226562,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0344543457031,0.0,0.0,9.788772149477154e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,0.0001030804342008,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,7.613489287905395e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,0.0001030804996844,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0004889692063443,289.7132568359375,294.1499938964844,264.8055419921875,263.40191650390625,264.5740051269531,264.7610168457031,288.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.089041568036464e-08,0.0010429738322272,-0.0275777801871299,0.0,0.0,0.0,-0.0102116614580154,60.0,-16.76616096496582,-0.0,-7.416779368440984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0344543457031,0.0,0.0,9.788772149477154e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,0.0001030804342008,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,7.613489287905395e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,0.0001030804996844,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0004889692063443,289.7132568359375,294.1499938964844,264.8055419921875,263.40191650390625,264.5740051269531,264.7610168457031,288.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.089041568036464e-08,0.0010429738322272,-0.0275777801871299,0.0,0.0,0.0,-0.0102116614580154,60.0,-16.76616096496582,-0.0,-7.416779368440984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,9.785314614418894e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.0001030440253089,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,7.610800093971193e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,0.0001030440835165,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.0004887965042144,289.70172119140625,294.1499938964844,264.8208312988281,263.42071533203125,264.5784606933594,264.7806396484375,288.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426162043586,1.0847327480689728e-08,0.0010426053777337,-0.0274649951606988,0.0,0.0,0.0,-0.010190300643444,60.0,-16.73896026611328,-0.0,-7.411539115764755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,9.785314614418894e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.0001030440253089,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,7.610800093971193e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,0.0001030440835165,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.0004887965042144,289.70172119140625,294.1499938964844,264.8208312988281,263.42071533203125,264.5784606933594,264.7806396484375,288.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426162043586,1.0847327480689728e-08,0.0010426053777337,-0.0274649951606988,0.0,0.0,0.0,-0.010190300643444,60.0,-16.73896026611328,-0.0,-7.411539115764755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,9.782479173736648e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.0001030141720548,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,7.608594751218334e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647521972656,0.0,0.0,0.0001030142302624,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.0004886548849754,289.690185546875,294.1499938964844,264.83319091796875,263.4358825683594,264.5830993652344,264.7978820800781,288.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811998407689316e-08,0.0010423032799735,-0.0273725185543298,0.0,0.0,0.0,-0.0101727861911058,60.0,-16.714868545532227,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,9.782479173736648e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.0001030141720548,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,7.608594751218334e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647521972656,0.0,0.0,0.0001030142302624,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.0004886548849754,289.690185546875,294.1499938964844,264.83319091796875,263.4358825683594,264.5830993652344,264.7978820800781,288.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811998407689316e-08,0.0010423032799735,-0.0273725185543298,0.0,0.0,0.0,-0.0101727861911058,60.0,-16.714868545532227,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,9.78133684839122e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.887939453125,0.0,0.0,0.0001030021376209,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,7.607706356793642e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0001030021958285,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,0.00048859778326,289.6844177246094,294.1499938964844,264.83819580078125,263.4420166015625,264.58544921875,264.8055725097656,288.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797757354907844e-08,0.0010421815095469,-0.0273352432996034,0.0,0.0,0.0,-0.0101657258346676,60.0,-16.70403289794922,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,9.78039315668866e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,0.0001029922059387,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,7.606972212670371e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,0.0001029922641464,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,0.0004885506932623,289.6786193847656,294.1499938964844,264.84234619140625,263.4471130371094,264.5877990722656,264.81256103515625,288.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004089879953e-08,0.0010420810431241,-0.0273044761270284,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.694091796875,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,9.77911549853161e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.0001029787454172,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,7.605978316860273e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.0001029788036248,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,0.0004884868394583,289.6670837402344,294.1499938964844,264.8480529785156,263.4540710449219,264.5925598144531,264.8244323730469,288.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770072833565791e-08,0.0010419447207823,-0.0272627770900726,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.67700958251953,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,9.77911549853161e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.0001029787454172,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,7.605978316860273e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.0001029788036248,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,0.0004884868394583,289.6670837402344,294.1499938964844,264.8480529785156,263.4540710449219,264.5925598144531,264.8244323730469,288.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770072833565791e-08,0.0010419447207823,-0.0272627770900726,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.67700958251953,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,9.778660751180725e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.000102973957837,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,7.605624705320224e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,0.0001029740160447,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,0.0004884641384705,289.6554870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.5972900390625,264.8334350585937,288.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764408031604944e-08,0.0010418962920084,-0.0272479467093944,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.663612365722656,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,9.778660751180725e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.000102973957837,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,7.605624705320224e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,0.0001029740160447,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,0.0004884641384705,289.6554870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.5972900390625,264.8334350585937,288.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764408031604944e-08,0.0010418962920084,-0.0272479467093944,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.663612365722656,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.778409730643034e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502197265625,0.0,0.0,0.0001029713166644,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715270996094,0.0,0.0,7.605429709656164e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,0.0001029713748721,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0004884515656158,289.6439208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6019287109375,264.8393249511719,288.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761274538140242e-08,0.0010418695164844,-0.0272397454828023,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.65342140197754,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.778409730643034e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502197265625,0.0,0.0,0.0001029713166644,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715270996094,0.0,0.0,7.605429709656164e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,0.0001029713748721,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0004884515656158,289.6439208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6019287109375,264.8393249511719,288.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761274538140242e-08,0.0010418695164844,-0.0272397454828023,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.65342140197754,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,9.777753439266236e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83941650390625,0.0,0.0,0.0001029644045047,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591369628906,0.0,0.0,7.604918937431648e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001029644627124,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0004884187947027,289.6322937011719,294.1499938964844,264.8500061035156,263.4564819335937,264.60650634765625,264.84307861328125,288.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753091750359545e-08,0.001041799550876,-0.0272183269262313,0.0,0.0,0.0,-0.0101435836404562,60.0,-16.64368438720703,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,9.777753439266236e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83941650390625,0.0,0.0,0.0001029644045047,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591369628906,0.0,0.0,7.604918937431648e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001029644627124,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0004884187947027,289.6322937011719,294.1499938964844,264.8500061035156,263.4564819335937,264.60650634765625,264.84307861328125,288.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753091750359545e-08,0.001041799550876,-0.0272183269262313,0.0,0.0,0.0,-0.0101435836404562,60.0,-16.64368438720703,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
