time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,0.0001031229767249,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,7.616630318807438e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67108154296875,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.698486328125,0.0,0.0,0.0004891710123047,289.3979797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.681884765625,264.8500061035156,287.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.492115020751953,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,9.795031655812636e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.0001031463689287,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,7.618357631145045e-05,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001031464125844,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,0.0004892819561064,289.3920593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.6834411621094,264.8500061035156,287.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.49152183532715,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,9.797258098842576e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,0.0001031698120641,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,7.620089309057221e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592102050781,0.0,0.0,0.0001031698484439,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,0.0004893931327387,289.3861389160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6849670410156,264.8500061035156,287.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.490957260131836,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,9.801681153476238e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0001032164291245,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,0.0004896140890195,289.374267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.68798828125,264.8500061035156,287.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984399676322,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.489839553833008,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,9.801681153476238e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0001032164291245,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,0.0004896140890195,289.374267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.68798828125,264.8500061035156,287.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984399676322,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.489839553833008,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,9.805973240872844e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67462158203125,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,0.0001032616273732,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,0.0004898284678347,289.3623962402344,294.1499938964844,264.8500061035156,263.4564819335937,264.69097900390625,264.8500061035156,287.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.48860740661621,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,9.805973240872844e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67462158203125,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,0.0001032616273732,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,0.0004898284678347,289.3623962402344,294.1499938964844,264.8500061035156,263.4564819335937,264.69097900390625,264.8500061035156,287.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.48860740661621,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,9.810005576582626e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745544433594,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,0.0004900299245491,289.3505249023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6938781738281,264.8500061035156,287.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699111849069,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.487060546875,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,9.810005576582626e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745544433594,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,0.0004900299245491,289.3505249023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6938781738281,264.8500061035156,287.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699111849069,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.487060546875,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423034667969,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,7.632841152371839e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,0.0004902121145278,289.338623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.69677734375,264.8500061035156,287.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.4849910736084,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423034667969,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,7.632841152371839e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,0.0004902121145278,289.338623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.69677734375,264.8500061035156,287.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.4849910736084,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,9.815298108151184e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,0.0001033597800415,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,7.634120265720412e-05,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,0.0001033598236972,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.000490294303745,289.3326721191406,294.1499938964844,264.8500061035156,263.4564819335937,264.6981811523437,264.8500061035156,287.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.12207780844642e-08,0.0010457984171807,-0.0284424815326929,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.48369598388672,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.000103375481558,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,0.0004903685767203,289.32672119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6995849609375,264.8500061035156,287.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239305486299145e-08,0.0010459568584337,-0.0284909717738628,0.0,0.0,0.0,-0.0103846192359924,60.0,-16.48217010498047,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,9.819276601774618e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5407409667969,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,7.637214730493724e-05,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0001034017186611,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,0.0004904930246993,289.3148193359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7023620605469,264.8500061035156,287.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270341992997146e-08,0.0010462222853675,-0.0285722054541111,0.0,0.0,0.0,-0.0104000056162476,60.0,-16.478429794311523,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,9.819276601774618e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5407409667969,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,7.637214730493724e-05,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0001034017186611,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,0.0004904930246993,289.3148193359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7023620605469,264.8500061035156,287.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270341992997146e-08,0.0010462222853675,-0.0285722054541111,0.0,0.0,0.0,-0.0104000056162476,60.0,-16.478429794311523,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,9.820922423386946e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294189453125,0.0,0.0,0.0001034190136124,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,7.63849529903382e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,0.0001034190499922,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,0.0004905752721242,289.3028869628906,294.1499938964844,264.8500061035156,263.4564819335937,264.705078125,264.8500061035156,287.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464090155437,1.1290849144529602e-08,0.0010463977232575,-0.0286258794367313,0.0,0.0,0.0,-0.0104101719334721,60.0,-16.47344398498535,-0.0,-7.465561679964594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,9.820922423386946e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294189453125,0.0,0.0,0.0001034190136124,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,7.63849529903382e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,0.0001034190499922,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,0.0004905752721242,289.3028869628906,294.1499938964844,264.8500061035156,263.4564819335937,264.705078125,264.8500061035156,287.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464090155437,1.1290849144529602e-08,0.0010463977232575,-0.0286258794367313,0.0,0.0,0.0,-0.0104101719334721,60.0,-16.47344398498535,-0.0,-7.465561679964594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,9.821181447478013e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,0.0001034217348205,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002197265625,0.0,0.0,7.638696843059734e-05,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,0.0001034217784763,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0004905881942249,289.2909545898437,294.1499938964844,264.8500061035156,263.4564819335937,264.707763671875,264.8500061035156,287.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436605975,1.1294070567657856e-08,0.0010464253136888,-0.0286343097686767,0.0,0.0,0.0,-0.0104117691516876,60.0,-16.466703414916992,-0.0,-7.46595461009747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,9.821181447478013e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,0.0001034217348205,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002197265625,0.0,0.0,7.638696843059734e-05,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,0.0001034217784763,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0004905881942249,289.2909545898437,294.1499938964844,264.8500061035156,263.4564819335937,264.707763671875,264.8500061035156,287.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436605975,1.1294070567657856e-08,0.0010464253136888,-0.0286343097686767,0.0,0.0,0.0,-0.0104117691516876,60.0,-16.466703414916992,-0.0,-7.46595461009747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,9.819105616770683e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,0.0001033998778439,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,7.637081580469385e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0001033999142237,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,0.0004904844681732,289.2790222167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7103881835937,264.8500061035156,287.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462154168635,1.1268199706648833e-08,0.0010462041245773,-0.0285665988922119,0.0,0.0,0.0,-0.0103989448398351,60.0,-16.456586837768555,-0.0,-7.462797668722487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,9.819105616770683e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,0.0001033998778439,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,7.637081580469385e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0001033999142237,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,0.0004904844681732,289.2790222167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7103881835937,264.8500061035156,287.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462154168635,1.1268199706648833e-08,0.0010462041245773,-0.0285665988922119,0.0,0.0,0.0,-0.0103989448398351,60.0,-16.456586837768555,-0.0,-7.462797668722487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,9.817380487220362e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,0.0001033817170537,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816345214844,0.0,0.0,7.635740621481091e-05,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,0.0001033817534334,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,0.000490398320835,289.2730712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.711669921875,264.8500061035156,287.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460317134857,1.1246711117962604e-08,0.0010460204211995,-0.0285103563219308,0.0,0.0,0.0,-0.0103882914409041,60.0,-16.450328826904297,-0.0,-7.460176476570268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.815202065510677e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49542236328125,0.0,0.0,0.0001033587759593,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,7.634046050952747e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401611328125,0.0,0.0,0.0001033588123391,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,0.0004902895307168,289.26708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.71295166015625,264.8500061035156,287.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219567497278149e-08,0.001045788405463,-0.0284393113106489,0.0,0.0,0.0,-0.010374835692346,60.0,-16.44331932067871,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,7.629787432961166e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282287597656,0.0,0.0,0.000103301157651,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,0.0004900160129182,289.2551574707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7154846191406,264.8500061035156,287.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151343848325725e-08,0.0010452050482854,-0.0282607469707727,0.0,0.0,0.0,-0.0103410147130489,60.0,-16.427200317382812,-0.0,-7.448548444699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,7.629787432961166e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282287597656,0.0,0.0,0.000103301157651,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,0.0004900160129182,289.2551574707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7154846191406,264.8500061035156,287.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151343848325725e-08,0.0010452050482854,-0.0282607469707727,0.0,0.0,0.0,-0.0103410147130489,60.0,-16.427200317382812,-0.0,-7.448548444699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001032316358759,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0001032316722557,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0004896864411421,289.24322509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.71795654296875,264.8500061035156,287.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.10691349419767e-08,0.0010445021325722,-0.0280455723404884,0.0,0.0,0.0,-0.0103002600371837,60.0,-16.408740997314453,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001032316358759,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0001032316722557,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0004896864411421,289.24322509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.71795654296875,264.8500061035156,287.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.10691349419767e-08,0.0010445021325722,-0.0280455723404884,0.0,0.0,0.0,-0.0103002600371837,60.0,-16.408740997314453,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316162109375,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,0.0001031558203976,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,0.0004893266013823,289.2313232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.72039794921875,264.8500061035156,287.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.38885498046875,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316162109375,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,0.0001031558203976,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,0.0004893266013823,289.2313232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.72039794921875,264.8500061035156,287.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.38885498046875,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,9.788598254090176e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,0.0001030786588671,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0004889605916105,289.2193908691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7227783203125,264.8500061035156,287.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888080659299249e-08,0.0010429540416225,-0.0275716688483953,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.36832046508789,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,9.788598254090176e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,0.0001030786588671,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0004889605916105,289.2193908691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7227783203125,264.8500061035156,287.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888080659299249e-08,0.0010429540416225,-0.0275716688483953,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.36832046508789,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,9.785036672838032e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,0.0001030411222018,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,7.610583998030052e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,0.0001030411585816,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,0.0004887827089987,289.2134094238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7239685058594,264.8500061035156,287.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843710818164707e-08,0.0010425745276734,-0.0274555273354053,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.35805892944336,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,9.78164389380254e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,0.0001030053899739,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,7.607945008203387e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0001030054263537,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,0.0004886132082901,289.2074584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7251281738281,264.8500061035156,287.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801434413565404e-08,0.0010422130580991,-0.0273448675870895,0.0,0.0,0.0,-0.0101675502955913,60.0,-16.347957611083984,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,9.775533544598149e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,0.0001029410414048,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013122558594,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,0.0004883079673163,289.195556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7274169921875,264.8500061035156,287.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.328550338745117,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,9.775533544598149e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,0.0001029410414048,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013122558594,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,0.0004883079673163,289.195556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7274169921875,264.8500061035156,287.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.328550338745117,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,9.772553312359378e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,0.0001029096601996,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939270019531,0.0,0.0,7.600874960189685e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,0.0001029096965794,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,0.0004881591303274,289.1883850097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7287902832031,264.8500061035156,287.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688166796057884e-08,0.0010412444826215,-0.0270483773201704,0.0,0.0,0.0,-0.0101113980636,60.0,-16.3178653717041,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,9.770840551937e-05,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,0.0001028916303766,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889831542969,0.0,0.0,7.599542732350528e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0001028916594805,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0004880735650658,289.1836242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.72967529296875,264.8500061035156,287.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.066682564498933e-08,0.0010410620598122,-0.0269925147294998,0.0,0.0,0.0,-0.0101008182391524,60.0,-16.31114387512207,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045715332031,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,7.597160583827645e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44488525390625,0.0,0.0,0.0001028594124363,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46630859375,0.0,0.0,0.0004879206244368,289.1717224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7319030761719,264.8500061035156,287.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628669500079012e-08,0.0010407357476651,-0.0268926359713077,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.29607391357422,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045715332031,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,7.597160583827645e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44488525390625,0.0,0.0,0.0001028594124363,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46630859375,0.0,0.0,0.0004879206244368,289.1717224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7319030761719,264.8500061035156,287.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628669500079012e-08,0.0010407357476651,-0.0268926359713077,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.29607391357422,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
