time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,7.596389332320541e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0004878710897173,289.1597900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.73406982421875,264.8500061035156,287.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.284133911132812,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,7.596389332320541e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0004878710897173,289.1597900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.73406982421875,264.8500061035156,287.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.284133911132812,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520568847656,0.0,0.0,9.767086885403842e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,0.0001028521000989,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582214355469,0.0,0.0,7.596622890559956e-05,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480285644531,0.0,0.0,0.00048788607819,289.1538391113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7351379394531,264.8500061035156,287.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.279434204101562,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,9.768097515916452e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520568847656,0.0,0.0,7.597408693982288e-05,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42108154296875,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0004879365733359,289.1478881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7361755371094,264.8500061035156,287.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030332565307,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.27579116821289,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703918457031,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,7.600484241265804e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,0.0004881340428255,289.1359558105469,294.1499938964844,264.8500061035156,263.4564819335937,264.73828125,264.8500061035156,287.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681895368236384e-08,0.0010411905823275,-0.0270319618284702,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.271364212036133,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703918457031,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,7.600484241265804e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,0.0004881340428255,289.1359558105469,294.1499938964844,264.8500061035156,263.4564819335937,264.73828125,264.8500061035156,287.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681895368236384e-08,0.0010411905823275,-0.0270319618284702,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.271364212036133,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,9.77863310254179e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,0.0001029736886266,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0001029737177304,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175720214844,0.0,0.0,0.000488462857902,289.1240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7403564453125,264.8500061035156,287.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763902658084136e-08,0.0010418917518109,-0.0272466242313385,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.271469116210938,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,9.77863310254179e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,0.0001029736886266,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0001029737177304,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175720214844,0.0,0.0,0.000488462857902,289.1240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7403564453125,264.8500061035156,287.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763902658084136e-08,0.0010418917518109,-0.0272466242313385,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.271469116210938,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,9.788110037334263e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475646972656,0.0,0.0,0.0001030734856612,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41510009765625,0.0,0.0,7.612974150106311e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38531494140625,0.0,0.0,0.0001030735147651,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,0.0004889362026005,289.112060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.74237060546875,264.8500061035156,287.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429121321067,1.088197443266381e-08,0.0010429011890664,-0.0275556854903697,0.0,0.0,0.0,-0.0102074742317199,60.0,-16.2764835357666,-0.0,-7.415752634187811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,9.788110037334263e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475646972656,0.0,0.0,0.0001030734856612,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41510009765625,0.0,0.0,7.612974150106311e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38531494140625,0.0,0.0,0.0001030735147651,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,0.0004889362026005,289.112060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.74237060546875,264.8500061035156,287.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429121321067,1.088197443266381e-08,0.0010429011890664,-0.0275556854903697,0.0,0.0,0.0,-0.0102074742317199,60.0,-16.2764835357666,-0.0,-7.415752634187811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,9.80018376139924e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0001032006257446,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,7.622364501003176e-05,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,0.0001032006548484,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0004895393503829,289.10009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7443542480469,264.8500061035156,287.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441984049975,1.103240254707316e-08,0.0010441874619573,-0.0279494281858205,0.0,0.0,0.0,-0.0102820470929145,60.0,-16.285673141479492,-0.0,-7.4340583466892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,9.80018376139924e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0001032006257446,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,7.622364501003176e-05,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,0.0001032006548484,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0004895393503829,289.10009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7443542480469,264.8500061035156,287.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441984049975,1.103240254707316e-08,0.0010441874619573,-0.0279494281858205,0.0,0.0,0.0,-0.0102820470929145,60.0,-16.285673141479492,-0.0,-7.4340583466892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,9.807202877709642e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.000103274542198,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,7.627824379596859e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,0.0001032745713018,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870544433594,0.0,0.0,0.0004898899933323,289.0940856933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7453308105469,264.8500061035156,287.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119858811525772e-08,0.0010449351975694,-0.0281783398240804,0.0,0.0,0.0,-0.0103254029527306,60.0,-16.291963577270508,-0.0,-7.44471151392645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.814846271183342e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246154785156,0.0,0.0,0.0001033550288411,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,7.633768836967647e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.000103355057945,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809509277344,0.0,0.0,0.0004902717773802,289.0881042480469,294.1499938964844,264.8500061035156,263.4564819335937,264.74627685546875,264.8500061035156,287.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215087525329182e-08,0.0010457494063302,-0.0284275859594345,0.0,0.0,0.0,-0.0103726107627153,60.0,-16.299274444580078,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,9.83195350272581e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130798339844,0.0,0.0,0.0001035351742757,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,7.647074380656704e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,0.0001035352106555,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,0.0004911263240501,289.0760803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7481994628906,264.8500061035156,287.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428229917953558e-08,0.0010475718881934,-0.0289854407310485,0.0,0.0,0.0,-0.0104782748967409,60.0,-16.31700325012207,-0.0,-7.482334751784947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,9.83195350272581e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130798339844,0.0,0.0,0.0001035351742757,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,7.647074380656704e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,0.0001035352106555,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,0.0004911263240501,289.0760803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7481994628906,264.8500061035156,287.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428229917953558e-08,0.0010475718881934,-0.0289854407310485,0.0,0.0,0.0,-0.0104782748967409,60.0,-16.31700325012207,-0.0,-7.482334751784947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,9.85109872999601e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,0.0001037367910612,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,7.661966083105654e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,0.000103736820165,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,0.0004920826759189,289.06402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7500915527344,264.8500061035156,287.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.166677421338136e-08,0.0010496114846318,-0.0296097453683614,0.0,0.0,0.0,-0.0105965305119752,60.0,-16.338298797607422,-0.0,-7.511503241630636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,9.85109872999601e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,0.0001037367910612,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,7.661966083105654e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,0.000103736820165,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,0.0004920826759189,289.06402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7500915527344,264.8500061035156,287.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.166677421338136e-08,0.0010496114846318,-0.0296097453683614,0.0,0.0,0.0,-0.0105965305119752,60.0,-16.338298797607422,-0.0,-7.511503241630636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,9.871917427517474e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,0.0001039560156641,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,7.678157999180257e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,0.0001039560447679,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,0.0004931226139888,289.0519714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.751953125,264.8500061035156,287.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518411872908,1.1926155174535324e-08,0.001051829312928,-0.0302885435521602,0.0,0.0,0.0,-0.0107251163572072,60.0,-16.362838745117188,-0.0,-7.543284397115715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,9.871917427517474e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,0.0001039560156641,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,7.678157999180257e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,0.0001039560447679,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,0.0004931226139888,289.0519714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.751953125,264.8500061035156,287.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518411872908,1.1926155174535324e-08,0.001051829312928,-0.0302885435521602,0.0,0.0,0.0,-0.0107251163572072,60.0,-16.362838745117188,-0.0,-7.543284397115715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.894024697132409e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27838134765625,0.0,0.0,0.0001041888244799,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,7.695352542214096e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.0,0.0001041888535837,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,0.0004942269297316,289.0398864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7537841796875,264.8500061035156,287.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541967349126,1.2201603283301664e-08,0.0010541845113039,-0.0310093443840742,0.0,0.0,0.0,-0.0108616668730974,60.0,-16.389793395996094,-0.0,-7.577107652423366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.894024697132409e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27838134765625,0.0,0.0,0.0001041888244799,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,7.695352542214096e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.0,0.0001041888535837,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,0.0004942269297316,289.0398864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7537841796875,264.8500061035156,287.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541967349126,1.2201603283301664e-08,0.0010541845113039,-0.0310093443840742,0.0,0.0,0.0,-0.0108616668730974,60.0,-16.389793395996094,-0.0,-7.577107652423366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,9.905823389999568e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725524902344,0.0,0.0,0.0001043130687321,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,7.704529707552865e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,0.0001043130978359,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,0.0004948162822984,289.0338134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7546691894531,264.8500061035156,287.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554537875577,1.2348609246259912e-08,0.0010554414475336,-0.0313940159976482,0.0,0.0,0.0,-0.0109345437958836,60.0,-16.404359817504883,-0.0,-7.595189543962989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.322998046875,0.0,0.0,9.918205614667386e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,0.0001044434611685,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,7.714160165050998e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0001044434902723,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194885253906,0.0,0.0,0.0004954347969032,289.0277404785156,294.1499938964844,264.8500061035156,263.4564819335937,264.75555419921875,264.8500061035156,287.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567731224,1.2502882285048145e-08,0.0010567605495452,-0.0317976884543895,0.0,0.0,0.0,-0.0110110230743885,60.0,-16.41972541809082,-0.0,-7.614188746174477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,9.944474004441872e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,0.0001047200785251,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,7.734591054031625e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890625,0.0,0.0,0.0001047201076289,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,0.0004967469722032,289.0155944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.75732421875,264.8500061035156,287.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059571863152,1.2830173368172382e-08,0.0010595590574666,-0.0326540283858776,0.0,0.0,0.0,-0.0111732743680477,60.0,-16.452943801879883,-0.0,-7.65457457418961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,9.944474004441872e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,0.0001047200785251,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,7.734591054031625e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890625,0.0,0.0,0.0001047201076289,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,0.0004967469722032,289.0155944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.75732421875,264.8500061035156,287.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059571863152,1.2830173368172382e-08,0.0010595590574666,-0.0326540283858776,0.0,0.0,0.0,-0.0111732743680477,60.0,-16.452943801879883,-0.0,-7.65457457418961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,9.97162060230039e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,0.0001050059436238,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,7.755704427836463e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,0.0001050059727276,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947082519531,0.0,0.0,0.0004981029778718,289.0033874511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7590637207031,264.8500061035156,287.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624643182381,1.3168404144892064e-08,0.0010624510468915,-0.0335389152169227,0.0,0.0,0.0,-0.0113409496843814,60.0,-16.488380432128906,-0.0,-7.696421988612202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,9.97162060230039e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,0.0001050059436238,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,7.755704427836463e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,0.0001050059727276,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947082519531,0.0,0.0,0.0004981029778718,289.0033874511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7590637207031,264.8500061035156,287.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624643182381,1.3168404144892064e-08,0.0010624510468915,-0.0335389152169227,0.0,0.0,0.0,-0.0113409496843814,60.0,-16.488380432128906,-0.0,-7.696421988612202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28564453125,0.0,0.0,9.997682354878634e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,0.000105280385469,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,7.775975245749578e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,0.0001052804145729,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,0.0004994048504158,288.9911499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7607727050781,264.8500061035156,287.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652411729097,1.349312306331285e-08,0.0010652276687324,-0.0343883819878101,0.0,0.0,0.0,-0.011501925997436,60.0,-16.523723602294922,-0.0,-7.736704787930648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28564453125,0.0,0.0,9.997682354878634e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,0.000105280385469,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,7.775975245749578e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,0.0001052804145729,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,0.0004994048504158,288.9911499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7607727050781,264.8500061035156,287.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652411729097,1.349312306331285e-08,0.0010652276687324,-0.0343883819878101,0.0,0.0,0.0,-0.011501925997436,60.0,-16.523723602294922,-0.0,-7.736704787930648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.0001002018761937,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,0.0001055173779604,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,7.793479016982019e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25244140625,0.0,0.0,0.0001055174070643,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,0.0005005290149711,288.9789123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.762451171875,264.8500061035156,287.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676390957087,1.3773526319482698e-08,0.0010676253587007,-0.0351218581199646,0.0,0.0,0.0,-0.0116409342736005,60.0,-16.55527114868164,-0.0,-7.771574672688075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.0001002018761937,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,0.0001055173779604,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,7.793479016982019e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25244140625,0.0,0.0,0.0001055174070643,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,0.0005005290149711,288.9789123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.762451171875,264.8500061035156,287.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676390957087,1.3773526319482698e-08,0.0010676253587007,-0.0351218581199646,0.0,0.0,0.0,-0.0116409342736005,60.0,-16.55527114868164,-0.0,-7.771574672688075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,0.0001002938442979,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0001056142209563,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719116210937,0.0,0.0,7.800632010912523e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463073730469,0.0,0.0,0.0001056142500601,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.0,0.000500988389831,288.9727478027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7632751464844,264.8500061035156,287.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686191963031,1.388811377012189e-08,0.0010686052264645,-0.0354215800762176,0.0,0.0,0.0,-0.0116977402940392,60.0,-16.568477630615234,-0.0,-7.785847344621288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.0001003682846203,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,0.0001056926121236,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.265625,0.0,0.0,7.80642221798189e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,0.0001056926412275,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,0.0005013602203689,288.96661376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7640991210937,264.8500061035156,287.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694123338907,1.3980864466134337e-08,0.0010693983640521,-0.035664178431034,0.0,0.0,0.0,-0.0117437206208705,60.0,-16.579307556152344,-0.0,-7.797409296017578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,0.0001004547812044,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960754394531,0.0,0.0,0.000105783699837,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530212402344,0.0,0.0,7.813149568391964e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,0.0001057837289408,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,0.0005017923540435,288.9543151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7657165527344,264.8500061035156,287.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703343432396,1.4088638700116009e-08,0.0010703202569857,-0.0359460599720478,0.0,0.0,0.0,-0.0117971505969762,60.0,-16.592084884643555,-0.0,-7.810854185663629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,0.0001004547812044,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960754394531,0.0,0.0,0.000105783699837,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530212402344,0.0,0.0,7.813149568391964e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,0.0001057837289408,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,0.0005017923540435,288.9543151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7657165527344,264.8500061035156,287.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703343432396,1.4088638700116009e-08,0.0010703202569857,-0.0359460599720478,0.0,0.0,0.0,-0.0117971505969762,60.0,-16.592084884643555,-0.0,-7.810854185663629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,0.0001004491641651,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842346191406,0.0,0.0,0.0001057777844835,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403869628906,0.0,0.0,7.812713010935113e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,0.0001057778135873,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.000501764297951,288.9420166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7673034667969,264.8500061035156,287.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702747385948,1.4081635413276672e-08,0.0010702606523409,-0.0359277427196502,0.0,0.0,0.0,-0.0117936795577406,60.0,-16.590906143188477,-0.0,-7.809980218098644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,0.0001004491641651,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842346191406,0.0,0.0,0.0001057777844835,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403869628906,0.0,0.0,7.812713010935113e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,0.0001057778135873,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.000501764297951,288.9420166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7673034667969,264.8500061035156,287.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702747385948,1.4081635413276672e-08,0.0010702606523409,-0.0359277427196502,0.0,0.0,0.0,-0.0117936795577406,60.0,-16.590906143188477,-0.0,-7.809980218098644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,0.0001003776778816,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723937988281,0.0,0.0,0.000105702507426,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.227783203125,0.0,0.0,7.807152724126354e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,0.0001057025292539,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198181152344,0.0,0.0,0.0005014071939513,288.9297180175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7688903808594,264.8500061035156,287.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695131495594,1.3992559111386528e-08,0.0010694991797208,-0.0356947630643844,0.0,0.0,0.0,-0.0117495218291878,60.0,-16.5769100189209,-0.0,-7.798867329711356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
