time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709320,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,0.0001003776778816,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723937988281,0.0,0.0,0.000105702507426,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.227783203125,0.0,0.0,7.807152724126354e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,0.0001057025292539,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198181152344,0.0,0.0,0.0005014071939513,288.9297180175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7688903808594,264.8500061035156,287.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695131495594,1.3992559111386528e-08,0.0010694991797208,-0.0356947630643844,0.0,0.0,0.0,-0.0117495218291878,60.0,-16.5769100189209,-0.0,-7.798867329711356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,0.0001002777280518,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605224609375,0.0,0.0,0.0001055972606991,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,7.79937909101136e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.000105597282527,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,0.0005009079468436,288.9174194335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7704162597656,264.8500061035156,287.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868026726981952e-08,0.0010684343287721,-0.0353690385818481,0.0,0.0,0.0,-0.0116877863183617,60.0,-16.554698944091797,-0.0,-7.783344102563208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,0.0001002777280518,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605224609375,0.0,0.0,0.0001055972606991,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,7.79937909101136e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.000105597282527,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,0.0005009079468436,288.9174194335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7704162597656,264.8500061035156,287.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868026726981952e-08,0.0010684343287721,-0.0353690385818481,0.0,0.0,0.0,-0.0116877863183617,60.0,-16.554698944091797,-0.0,-7.783344102563208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041931152344,0.0,0.0,0.0001002181015792,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,0.0001055344691849,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,7.79474139562808e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0001055344910128,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,0.0005006100982427,288.9112854003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7711486816406,264.8500061035156,287.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793730602174037e-08,0.0010677991667762,-0.0351747050881385,0.0,0.0,0.0,-0.0116509553045034,60.0,-16.541683197021484,-0.0,-7.774089993972667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,0.0001001545388135,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,0.0001054675303748,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,7.789797382429242e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0001054675594787,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19488525390625,0.0,0.0,0.0005002925754524,288.9051513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7719116210937,264.8500061035156,287.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714529067954118e-08,0.0010671219788491,-0.0349675379693508,0.0,0.0,0.0,-0.0116116916760802,60.0,-16.527915954589844,-0.0,-7.76423192405673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,0.0001000140982796,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368408203125,0.0,0.0,0.0001053196465363,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,7.77887471485883e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,0.0001053196683642,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0004995910567231,288.89288330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7733764648437,264.8500061035156,287.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539545484775316e-08,0.001065625809133,-0.0345098152756691,0.0,0.0,0.0,-0.0115249454975128,60.0,-16.497835159301758,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,0.0001000140982796,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368408203125,0.0,0.0,0.0001053196465363,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,7.77887471485883e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,0.0001053196683642,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0004995910567231,288.89288330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7733764648437,264.8500061035156,287.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539545484775316e-08,0.001065625809133,-0.0345098152756691,0.0,0.0,0.0,-0.0115249454975128,60.0,-16.497835159301758,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730041503906,0.0,0.0,9.986167424358428e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0001051591316354,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,7.76701926952228e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544189453125,0.0,0.0,0.0001051591534633,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,0.0004988296423107,288.8806457519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7748107910156,264.8500061035156,287.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349623628755582e-08,0.0010640019318088,-0.034012995660305,0.0,0.0,0.0,-0.011430793441832,60.0,-16.46523094177246,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730041503906,0.0,0.0,9.986167424358428e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0001051591316354,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,7.76701926952228e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544189453125,0.0,0.0,0.0001051591534633,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,0.0004988296423107,288.8806457519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7748107910156,264.8500061035156,287.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349623628755582e-08,0.0010640019318088,-0.034012995660305,0.0,0.0,0.0,-0.011430793441832,60.0,-16.46523094177246,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605529785156,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132202148437,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650695800781,0.0,0.0,7.754705438856035e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,0.0001049924467224,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,0.0004980388330295,288.868408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7762451171875,264.8500061035156,287.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152366307167542e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-16.431236267089844,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605529785156,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132202148437,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650695800781,0.0,0.0,7.754705438856035e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,0.0001049924467224,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,0.0004980388330295,288.868408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7762451171875,264.8500061035156,287.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152366307167542e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-16.431236267089844,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,9.95438895188272e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,0.0001048244885168,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.152587890625,0.0,0.0,7.742302841506898e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,0.0001048245176207,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,0.0004972422611899,288.8562316894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7776184082031,264.8500061035156,287.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953671912896423e-08,0.0010606163414195,-0.0329771339893341,0.0,0.0,0.0,-0.0112345041707158,60.0,-16.396575927734375,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,9.95438895188272e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,0.0001048244885168,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.152587890625,0.0,0.0,7.742302841506898e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,0.0001048245176207,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,0.0004972422611899,288.8562316894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7776184082031,264.8500061035156,287.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953671912896423e-08,0.0010606163414195,-0.0329771339893341,0.0,0.0,0.0,-0.0112345041707158,60.0,-16.396575927734375,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,9.946480713551864e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,0.000104741215182,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463623046875,0.0,0.0,7.736151746939868e-05,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239624023437,0.0,0.0,0.0001047412370098,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390380859375,0.0,0.0,0.0004968472057953,288.8501281738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7782897949219,264.8500061035156,287.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855137399014892e-08,0.0010597737273201,-0.0327193401753902,0.0,0.0,0.0,-0.0111856572329998,60.0,-16.37923240661621,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,9.938739822246134e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08966064453125,0.0,0.0,0.0001046596953528,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14013671875,0.0,0.0,7.730130892014131e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1178894042969,0.0,0.0,0.0001046597171807,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,0.0004964605323038,288.84405517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7789611816406,264.8500061035156,287.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758681222635461e-08,0.0010589490411803,-0.0324669778347015,0.0,0.0,0.0,-0.0111378394067287,60.0,-16.362045288085938,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233825683594,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,7.718447159277275e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205444335937,0.0,0.0,0.000495710177347,288.8318786621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7803039550781,264.8500061035156,287.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.328235626220703,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233825683594,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,7.718447159277275e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205444335937,0.0,0.0,0.000495710177347,288.8318786621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7803039550781,264.8500061035156,287.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.328235626220703,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661315917969,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,7.707498298259452e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936279296875,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0004950069705955,288.8197326660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7815856933594,264.8500061035156,287.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.29583740234375,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661315917969,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,7.707498298259452e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936279296875,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0004950069705955,288.8197326660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7815856933594,264.8500061035156,287.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.29583740234375,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815124511719,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,0.0004943460808135,288.8076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7828674316406,264.8500061035156,287.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.264684677124023,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815124511719,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,0.0004943460808135,288.8076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7828674316406,264.8500061035156,287.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.264684677124023,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863647460937,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0905456542969,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,0.0004937341436743,288.7955017089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7841186523437,264.8500061035156,287.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.030687540769577,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.23531150817871,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863647460937,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0905456542969,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,0.0004937341436743,288.7955017089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7841186523437,264.8500061035156,287.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.030687540769577,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.23531150817871,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802307128906,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367736816406,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843505859375,0.0,0.0,7.683095464017242e-05,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,0.0004934397293254,288.7894287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.78472900390625,264.8500061035156,287.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005195060282858e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.221065521240234,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,9.872562804957852e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309143066406,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07818603515625,0.0,0.0,7.678660040255636e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0573425292969,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,0.0004931548610329,288.78338623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.78533935546875,264.8500061035156,287.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.20714569091797,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,7.670109334867448e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452880859375,0.0,0.0,0.0001038470800267,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05914306640625,0.0,0.0,0.0004926057299599,288.77130126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7865295410156,264.8500061035156,287.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.180068969726562,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,7.670109334867448e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452880859375,0.0,0.0,0.0001038470800267,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05914306640625,0.0,0.0,0.0004926057299599,288.77130126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7865295410156,264.8500061035156,287.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.180068969726562,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495300292969,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535583496094,0.0,0.0,7.662053394597024e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469055175781,0.0,0.0,0.000492088322062,288.7592468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7877197265625,264.8500061035156,287.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.154016494750977,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495300292969,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535583496094,0.0,0.0,7.662053394597024e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469055175781,0.0,0.0,0.000492088322062,288.7592468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7877197265625,264.8500061035156,287.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.154016494750977,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,7.654508954146877e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,0.0004916038014926,288.7471923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7888488769531,264.8500061035156,287.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.129112243652344,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,7.654508954146877e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,0.0004916038014926,288.7471923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7888488769531,264.8500061035156,287.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.129112243652344,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841003417969,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289611816406,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091857910156,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,0.0004911576397716,288.7351379394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7899780273437,264.8500061035156,287.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435970392881243e-08,0.0010476388270035,-0.0290056988596916,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.10537338256836,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841003417969,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289611816406,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091857910156,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,0.0004911576397716,288.7351379394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7899780273437,264.8500061035156,287.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435970392881243e-08,0.0010476388270035,-0.0290056988596916,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.10537338256836,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,0.0001034972519846,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,7.644273136975244e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.003173828125,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,0.0004909464041702,288.7291259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7905578613281,264.8500061035156,287.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383277431775696e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.093952178955078,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128479003906,0.0,0.0,9.82436104095541e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,0.0001034552551573,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,0.0004907471011392,288.7231140136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7911071777344,264.8500061035156,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333558092019302e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.082889556884766,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607238769531,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00445556640625,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,0.0004903752123937,288.7110900878906,294.1499938964844,264.8500061035156,263.4564819335937,264.79217529296875,264.8500061035156,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079673786582e-08,0.0010459700133651,-0.0284948758780956,0.0,0.0,0.0,-0.0103853596374392,60.0,-16.061626434326172,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607238769531,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00445556640625,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,0.0004903752123937,288.7110900878906,294.1499938964844,264.8500061035156,263.4564819335937,264.79217529296875,264.8500061035156,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079673786582e-08,0.0010459700133651,-0.0284948758780956,0.0,0.0,0.0,-0.0103853596374392,60.0,-16.061626434326172,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921875,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731750488281,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,0.000490041624289,288.6990966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7932434082031,264.8500061035156,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157599288935673e-08,0.0010452585993334,-0.0282771177589893,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.041641235351562,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921875,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731750488281,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,0.000490041624289,288.6990966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7932434082031,264.8500061035156,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157599288935673e-08,0.0010452585993334,-0.0282771177589893,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.041641235351562,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
