time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,7.62555719120428e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,0.0004897444159723,288.68707275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7942810058594,264.8500061035156,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083460371708044e-08,0.0010446246014907,-0.0280830692499876,0.0,0.0,0.0,-0.0103073613718152,60.0,-16.022859573364258,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,7.62555719120428e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,0.0004897444159723,288.68707275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7942810058594,264.8500061035156,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083460371708044e-08,0.0010446246014907,-0.0280830692499876,0.0,0.0,0.0,-0.0103073613718152,60.0,-16.022859573364258,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,9.79908581939526e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257202148437,0.0,0.0,0.0001031890787999,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,7.621511031175032e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94921875,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,0.000489484576974,288.6750793457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7953186035156,264.8500061035156,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018641110638328e-08,0.0010440703481435,-0.0279134083539247,0.0,0.0,0.0,-0.0102752279490232,60.0,-16.005355834960938,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,9.79908581939526e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257202148437,0.0,0.0,0.0001031890787999,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,7.621511031175032e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94921875,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,0.000489484576974,288.6750793457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7953186035156,264.8500061035156,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018641110638328e-08,0.0010440703481435,-0.0279134083539247,0.0,0.0,0.0,-0.0102752279490232,60.0,-16.005355834960938,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,9.796703670872375e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,0.000103163991298,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9616394042969,0.0,0.0,7.619658572366461e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0001031640131259,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,0.0004893655423074,288.6690979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7958068847656,264.8500061035156,287.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988962628744048e-08,0.0010438164463266,-0.027835726737976,0.0,0.0,0.0,-0.0102605149149894,60.0,-15.996975898742676,-0.0,-7.428769777106936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,9.79456672212109e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,7.61799601605162e-05,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.937255859375,0.0,0.0,0.000103141508589,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,0.000489258847665,288.6630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7963256835937,264.8500061035156,287.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962335039721438e-08,0.0010435888543725,-0.027766028419137,0.0,0.0,0.0,-0.0102473143488168,60.0,-15.989015579223633,-0.0,-7.425528991689134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023742675781,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,7.614975766045973e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92529296875,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374389648437,0.0,0.0,0.0004890648415312,288.651123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7973022460937,264.8500061035156,287.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.973751068115234,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023742675781,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,7.614975766045973e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92529296875,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374389648437,0.0,0.0,0.0004890648415312,288.651123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7973022460937,264.8500061035156,287.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.973751068115234,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93115234375,0.0,0.0,7.61242481530644e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.913330078125,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,0.0004889009869657,288.6391296386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7982788085937,264.8500061035156,287.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873079325790512e-08,0.0010428256355226,-0.0275324005633592,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.959506034851074,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93115234375,0.0,0.0,7.61242481530644e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.913330078125,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,0.0004889009869657,288.6391296386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7982788085937,264.8500061035156,287.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873079325790512e-08,0.0010428256355226,-0.0275324005633592,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.959506034851074,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154663085937,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189453125,0.0,0.0,7.610298780491576e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013671875,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,0.0004887644317932,288.6271667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7992248535156,264.8500061035156,287.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839020347930273e-08,0.0010425343643873,-0.0274432506412267,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.946176528930664,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154663085937,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189453125,0.0,0.0,7.610298780491576e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013671875,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,0.0004887644317932,288.6271667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7992248535156,264.8500061035156,287.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839020347930273e-08,0.0010425343643873,-0.0274432506412267,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.946176528930664,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,7.608609303133562e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,0.0001030144121614,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,0.0004886559327133,288.6152038574219,294.1499938964844,264.8500061035156,263.4564819335937,264.8001403808594,264.8500061035156,287.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811950446054652e-08,0.0010423028143122,-0.0273723937571048,0.0,0.0,0.0,-0.0101727619767189,60.0,-15.933841705322266,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,7.608609303133562e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,0.0001030144121614,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,0.0004886559327133,288.6152038574219,294.1499938964844,264.8500061035156,263.4564819335937,264.8001403808594,264.8500061035156,287.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811950446054652e-08,0.0010423028143122,-0.0273723937571048,0.0,0.0,0.0,-0.0101727619767189,60.0,-15.933841705322266,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8615417480469,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,7.607891893712804e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834228515625,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8950500488281,0.0,0.0,0.0004886098904535,288.6092224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.80059814453125,264.8500061035156,287.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800466299087933e-08,0.0010422046761959,-0.0273423325270414,0.0,0.0,0.0,-0.0101670688018202,60.0,-15.927971839904783,-0.0,-7.405842694652166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.855712890625,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89459228515625,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774719238281,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890075683594,0.0,0.0,0.0004885701928287,288.6032409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.8010559082031,264.8500061035156,287.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790569326957213e-08,0.001042120042257,-0.0273164268583059,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.922313690185549,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824157714844,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768920898437,0.0,0.0,0.0004885079688392,288.5912780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.8019714355469,264.8500061035156,287.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775036862753495e-08,0.0010419872123748,-0.0272757690399885,0.0,0.0,0.0,-0.0101544624194502,60.0,-15.911548614501951,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824157714844,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768920898437,0.0,0.0,0.0004885079688392,288.5912780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.8019714355469,264.8500061035156,287.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775036862753495e-08,0.0010419872123748,-0.0272757690399885,0.0,0.0,0.0,-0.0101544624194502,60.0,-15.911548614501951,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8702697753906,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.050000000745058,0.0004884640802629,288.5793151855469,291.1499938964844,264.8500061035156,263.4564819335937,264.8028564453125,264.8500061035156,287.17156982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.901461601257324,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8702697753906,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.050000000745058,0.0004884640802629,288.5793151855469,291.1499938964844,264.8500061035156,263.4564819335937,264.8028564453125,264.8500061035156,287.17156982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.901461601257324,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.6412043571472168,0.050000000745058,0.040818877518177,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70001220703125,0.6412043571472168,0.050000000745058,0.0429842434823513,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078552246094,0.6412043571472168,0.050000000745058,0.0317480154335498,290.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70440673828125,0.6412043571472168,0.050000000745058,0.0429842472076416,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70672607421875,0.6412043571472168,0.050000000745058,0.2038987427949905,287.5018615722656,291.1499938964844,264.8503112792969,263.4566955566406,283.9057006835937,286.6732177734375,287.0325012207031,1.0,0.1097024157643318,0.1876859664916992,0.1876859664916992,1.0,1.0,-0.4348857998847961,0.0159883871674537,0.4188973903656006,-0.0598312281072139,0.0,0.0,0.0,10.20682144165039,60.0,-195.2776641845703,-0.0,12.270984649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.6376277804374695,0.050000000745058,0.0452124439179897,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.6376277804374695,0.050000000745058,0.0476108826696872,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.6376277804374695,0.050000000745058,0.0351652354001998,290.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.6376277804374695,0.050000000745058,0.0476108826696872,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.6376277804374695,0.050000000745058,0.2258455157279968,286.9613647460937,291.1499938964844,264.8511962890625,263.4573059082031,286.6758728027344,291.040283203125,286.8866577148437,1.0,0.1210723221302032,0.3753719329833984,0.3753719329833984,1.0,1.0,-0.4817486703395843,0.0720587894320488,0.4096898734569549,-0.0094545502215623,0.0,0.0,0.0,12.541751861572266,60.0,-115.46754455566406,-0.0,16.66776466369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.5749726295471191,0.050000000745058,0.0456581450998783,290.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.5749726295471191,0.050000000745058,0.0480802245438098,290.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.5749726295471191,0.050000000745058,0.0355118922889232,290.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.5749726295471191,0.050000000745058,0.0480802245438098,291.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.5749726295471191,0.050000000745058,0.2280718833208084,286.558349609375,291.1499938964844,264.85467529296875,263.4596862792969,281.4679870605469,291.1613464355469,286.2667541503906,1.0,0.1405476182699203,0.7507438659667969,0.7507438659667969,1.0,1.0,-0.4864996671676636,0.1843108087778091,0.3021888732910156,0.1019041687250137,0.0,0.0,0.0,20.08001518249512,60.0,-1246.083984375,-0.0,23.162185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.5749726295471191,0.050000000745058,0.0456581450998783,290.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.5749726295471191,0.050000000745058,0.0480802245438098,290.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.5749726295471191,0.050000000745058,0.0355118922889232,290.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.5749726295471191,0.050000000745058,0.0480802245438098,291.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.5749726295471191,0.050000000745058,0.2280718833208084,286.558349609375,291.1499938964844,264.85467529296875,263.4596862792969,281.4679870605469,291.1613464355469,286.2667541503906,1.0,0.1405476182699203,0.7507438659667969,0.7507438659667969,1.0,1.0,-0.4864996671676636,0.1843108087778091,0.3021888732910156,0.1019041687250137,0.0,0.0,0.0,20.08001518249512,60.0,-1246.083984375,-0.0,23.162185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933736131134223e-21,-7.535518445130049e-21,2.601782112047434e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.5524945855140686,0.050000000745058,0.0457951053977012,290.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.5524945855140686,0.050000000745058,0.0482244528830051,290.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.5524945855140686,0.050000000745058,0.0356184169650077,290.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.5524945855140686,0.050000000745058,0.0482244528830051,291.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.5524945855140686,0.050000000745058,0.2287560403347015,285.9218139648437,291.1499938964844,264.85723876953125,263.4614562988281,280.8603210449219,291.152099609375,285.58740234375,1.0,0.1489414572715759,0.938429832458496,0.938429832458496,1.0,1.0,-0.487959086894989,0.1920830607414245,0.2958760261535644,0.1094444021582603,0.0,0.0,1.0,23.742311477661133,60.0,-1535.2119140625,-1663.956298828125,26.308279037475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.646484375,306.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,767.3558349609375,18000.0,0.0,0.0,8.317366155097261e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0138126891106367,0.013812880963087,-1.9176800947207084e-07,0.0,8.441069354603314e-08,0.0,0.0,0.0331721417605876,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4664306640625,297.1499938964844,293.1499938964844,0.0011269949609413,-103.2554931640625,286.9910888671875,0.5351428389549255,0.050000000745058,0.0459259562194347,290.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698059082031,0.5351428389549255,0.050000000745058,0.0483622439205646,290.26885986328125,297.1499938964844,293.1499938964844,0.0009867086773738,-70.3130111694336,286.7310791015625,0.5351428389549255,0.050000000745058,0.0357201881706714,290.2598876953125,297.1499938964844,293.1499938964844,0.0011976065579801,-115.54563903808594,287.0794982910156,0.5351428389549255,0.050000000745058,0.0483622439205646,291.1424865722656,297.1499938964844,293.1499938964844,0.0008023824775591,-367.2198486328125,286.5375671386719,0.5351428389549255,0.050000000745058,0.2294096648693084,285.5323791503906,291.1499938964844,264.8603210449219,263.4635925292969,280.78240966796875,291.1439514160156,285.8038330078125,1.0,0.156500294804573,0.9504809975624084,0.9504809975624084,1.0,1.0,-0.4893533885478973,0.192989245057106,0.2963641583919525,0.1101348996162414,0.0,0.0,1.0,27.243209838867188,60.0,1150.3193359375,-6999.6630859375,29.33498191833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4244384765625,308.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,4029.27978515625,18000.0,0.0,0.0,0.0142574915662407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604192852973938,0.6041960120201111,-3.1279764698410872e-06,0.0,1.4469541383732576e-05,0.0,0.0,25.272872924804688,0.0,0.0,0.0,0.3648441135883331,4.0,0.0,1.0
713220,290.4888000488281,297.1499938964844,293.1499938964844,0.0021193700376898,-179.68588256835938,290.7266845703125,0.5115180015563965,0.050000000745058,0.0461645573377609,290.4820251464844,297.1499938964844,293.1499938964844,0.0019651760812848,-175.4575958251953,290.4787292480469,0.5115180015563965,0.050000000745058,0.048613503575325,290.2894287109375,297.1499938964844,293.1499938964844,0.0020769250113517,-136.95843505859375,290.63677978515625,0.5115180015563965,0.050000000745058,0.0359057672321796,290.2743225097656,297.1499938964844,293.1499938964844,0.0022862860932946,-204.1053771972656,290.9584655761719,0.5115180015563965,0.050000000745058,0.048613503575325,291.1545715332031,297.1499938964844,293.1499938964844,0.0015867054462432,-672.0216674804688,289.95751953125,0.5115180015563965,0.050000000745058,0.2306015193462371,287.79351806640625,291.1499938964844,264.8680114746094,263.4688720703125,280.7716979980469,291.1513671875,288.2790222167969,1.0,0.1693290621042251,0.974583387374878,0.974583387374878,1.0,1.0,-0.4918959140777588,0.1943191140890121,0.2975768148899078,0.1110426932573318,0.0,0.0,1.0,33.62681579589844,60.0,2479.419921875,-7110.24560546875,34.89762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9853515625,307.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,12660.5380859375,18000.0,0.0,0.0,0.05071921646595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1443687677383425,1.1443796157836914,-1.081558639270952e-05,0.0,5.147355841472745e-05,0.0,0.0,166.63368225097656,0.0,0.0,0.0,0.6341752409934998,4.0,0.0,1.0
713280,290.4888000488281,297.1499938964844,293.1499938964844,0.0021193700376898,-179.68588256835938,290.7266845703125,0.5115180015563965,0.050000000745058,0.0461645573377609,290.4820251464844,297.1499938964844,293.1499938964844,0.0019651760812848,-175.4575958251953,290.4787292480469,0.5115180015563965,0.050000000745058,0.048613503575325,290.2894287109375,297.1499938964844,293.1499938964844,0.0020769250113517,-136.95843505859375,290.63677978515625,0.5115180015563965,0.050000000745058,0.0359057672321796,290.2743225097656,297.1499938964844,293.1499938964844,0.0022862860932946,-204.1053771972656,290.9584655761719,0.5115180015563965,0.050000000745058,0.048613503575325,291.1545715332031,297.1499938964844,293.1499938964844,0.0015867054462432,-672.0216674804688,289.95751953125,0.5115180015563965,0.050000000745058,0.2306015193462371,287.79351806640625,291.1499938964844,264.8680114746094,263.4688720703125,280.7716979980469,291.1513671875,288.2790222167969,1.0,0.1693290621042251,0.974583387374878,0.974583387374878,1.0,1.0,-0.4918959140777588,0.1943191140890121,0.2975768148899078,0.1110426932573318,0.0,0.0,1.0,33.62681579589844,60.0,2479.419921875,-7110.24560546875,34.89762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9853515625,307.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,12660.5380859375,18000.0,0.0,0.0,0.05071921646595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1443687677383425,1.1443796157836914,-1.081558639270952e-05,0.0,5.147355841472745e-05,0.0,0.0,166.63368225097656,0.0,0.0,0.0,0.6341752409934998,4.0,0.0,1.0
713340,290.5361328125,297.1499938964844,293.1499938964844,0.0029238709248602,-236.3750915527344,293.2727355957031,0.4969760477542877,0.050000000745058,0.0463683381676673,290.51495361328125,297.1499938964844,293.1499938964844,0.0028156214393675,-239.7670745849609,293.1052551269531,0.4969760477542877,0.050000000745058,0.0488280914723873,290.3308410644531,297.1499938964844,293.1499938964844,0.0029745609499514,-187.00558471679688,293.3245544433594,0.4969760477542877,0.050000000745058,0.036064263433218,290.31109619140625,297.1499938964844,293.1499938964844,0.0031881781760603,-271.1488342285156,293.6306457519531,0.4969760477542877,0.050000000745058,0.0488280914723873,291.1877746582031,297.1499938964844,293.1499938964844,0.0022001671604812,-889.4067993164062,292.267578125,0.4969760477542877,0.050000000745058,0.2316194474697113,289.2673034667969,291.1499938964844,264.8775939941406,263.4754638671875,280.7790222167969,291.1827392578125,289.54449462890625,1.0,0.1794950664043426,0.9986858367919922,0.9986858367919922,1.0,1.0,-0.4940674304962158,0.1954650431871414,0.2986023724079132,0.1117864176630973,0.0,0.0,1.0,39.07842254638672,60.0,1929.2010498046875,-6821.9501953125,39.69271469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.376220703125,306.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,16381.3642578125,19080.0,0.0,0.0,0.0869560986757278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3017818927764893,1.3017958402633667,-1.3995299013913607e-05,0.0,8.82493841345422e-05,0.0,0.0,245.2844390869141,0.0,0.0,0.0,0.7283802032470703,4.0,0.0,1.0
713400,290.5361328125,297.1499938964844,293.1499938964844,0.0029238709248602,-236.3750915527344,293.2727355957031,0.4969760477542877,0.050000000745058,0.0463683381676673,290.51495361328125,297.1499938964844,293.1499938964844,0.0028156214393675,-239.7670745849609,293.1052551269531,0.4969760477542877,0.050000000745058,0.0488280914723873,290.3308410644531,297.1499938964844,293.1499938964844,0.0029745609499514,-187.00558471679688,293.3245544433594,0.4969760477542877,0.050000000745058,0.036064263433218,290.31109619140625,297.1499938964844,293.1499938964844,0.0031881781760603,-271.1488342285156,293.6306457519531,0.4969760477542877,0.050000000745058,0.0488280914723873,291.1877746582031,297.1499938964844,293.1499938964844,0.0022001671604812,-889.4067993164062,292.267578125,0.4969760477542877,0.050000000745058,0.2316194474697113,289.2673034667969,291.1499938964844,264.8775939941406,263.4754638671875,280.7790222167969,291.1827392578125,289.54449462890625,1.0,0.1794950664043426,0.9986858367919922,0.9986858367919922,1.0,1.0,-0.4940674304962158,0.1954650431871414,0.2986023724079132,0.1117864176630973,0.0,0.0,1.0,39.07842254638672,60.0,1929.2010498046875,-6821.9501953125,39.69271469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.376220703125,306.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,16381.3642578125,19080.0,0.0,0.0,0.0869560986757278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3017818927764893,1.3017958402633667,-1.3995299013913607e-05,0.0,8.82493841345422e-05,0.0,0.0,245.2844390869141,0.0,0.0,0.0,0.7283802032470703,4.0,0.0,1.0
713460,290.58905029296875,297.1499938964844,293.1499938964844,0.0036354139447212,-282.956298828125,295.1278991699219,0.487124502658844,0.050000000745058,0.0465370900928974,290.5518493652344,297.1499938964844,293.1499938964844,0.0035741510801017,-293.08673095703125,295.0341491699219,0.487124502658844,0.050000000745058,0.0490057952702045,290.3787536621094,297.1499938964844,293.1499938964844,0.0037713649217039,-228.0353240966797,295.2934875488281,0.487124502658844,0.050000000745058,0.0361955128610134,290.3552551269531,297.1499938964844,293.1499938964844,0.0039963200688362,-326.387939453125,295.592041015625,0.487124502658844,0.050000000745058,0.0490057952702045,291.227783203125,297.1499938964844,293.1499938964844,0.0027325686533004,-1066.9212646484375,293.9237365722656,0.487124502658844,0.050000000745058,0.2324624061584472,290.26239013671875,291.1499938964844,264.88897705078125,263.4832763671875,280.802978515625,291.2221984863281,290.47821044921875,1.0,0.187461718916893,0.9992114901542664,0.9992114901542664,0.9999247789382936,1.0,-0.4958656430244446,0.1962334364652633,0.2996322214603424,0.1121753007173538,0.0,0.0,1.0,43.592430114746094,48.0,1426.7486572265625,-6653.97998046875,43.69428253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51385498046875,305.36163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18432.662109375,19080.0,0.0,0.0,0.1206308230757713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380884051322937,1.3808999061584473,-1.574781163071748e-05,0.0,0.000122424957226,0.0,0.0,292.7706298828125,0.0,0.0,0.0,0.7549014687538147,4.0,0.0,1.0
713520,290.58905029296875,297.1499938964844,293.1499938964844,0.0036354139447212,-282.956298828125,295.1278991699219,0.487124502658844,0.050000000745058,0.0465370900928974,290.5518493652344,297.1499938964844,293.1499938964844,0.0035741510801017,-293.08673095703125,295.0341491699219,0.487124502658844,0.050000000745058,0.0490057952702045,290.3787536621094,297.1499938964844,293.1499938964844,0.0037713649217039,-228.0353240966797,295.2934875488281,0.487124502658844,0.050000000745058,0.0361955128610134,290.3552551269531,297.1499938964844,293.1499938964844,0.0039963200688362,-326.387939453125,295.592041015625,0.487124502658844,0.050000000745058,0.0490057952702045,291.227783203125,297.1499938964844,293.1499938964844,0.0027325686533004,-1066.9212646484375,293.9237365722656,0.487124502658844,0.050000000745058,0.2324624061584472,290.26239013671875,291.1499938964844,264.88897705078125,263.4832763671875,280.802978515625,291.2221984863281,290.47821044921875,1.0,0.187461718916893,0.9992114901542664,0.9992114901542664,0.9999247789382936,1.0,-0.4958656430244446,0.1962334364652633,0.2996322214603424,0.1121753007173538,0.0,0.0,1.0,43.592430114746094,48.0,1426.7486572265625,-6653.97998046875,43.69428253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51385498046875,305.36163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18432.662109375,19080.0,0.0,0.0,0.1206308230757713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380884051322937,1.3808999061584473,-1.574781163071748e-05,0.0,0.000122424957226,0.0,0.0,292.7706298828125,0.0,0.0,0.0,0.7549014687538147,4.0,0.0,1.0
713580,290.6417236328125,297.1499938964844,293.1499938964844,0.0042632236145436,-320.34771728515625,296.6099548339844,0.4848170280456543,0.050000000745058,0.0465792939066886,290.5887145996094,297.1499938964844,293.1499938964844,0.0042506684549152,-336.40789794921875,296.5837707519531,0.4848170280456543,0.050000000745058,0.0490502379834651,290.4283447265625,297.1499938964844,293.1499938964844,0.00448001595214,-260.9613952636719,296.866455078125,0.4848170280456543,0.050000000745058,0.0362283401191234,290.40020751953125,297.1499938964844,293.1499938964844,0.0047256811521947,-371.0807189941406,297.1652526855469,0.4848170280456543,0.050000000745058,0.0490502379834651,291.2691650390625,297.1499938964844,293.1499938964844,0.0031861718744039,-1207.6942138671875,295.2389831542969,0.4848170280456543,0.050000000745058,0.2326732128858566,291.0546569824219,291.1499938964844,264.9019470214844,263.4921875,280.8303527832031,291.2635803222656,291.22955322265625,1.0,0.1889098584651947,0.9997371435165404,0.9997371435165404,0.9998495578765868,1.0,-0.4963156580924988,0.1964625865221023,0.2998530864715576,0.1122022867202758,0.0,0.0,0.9985700845718384,44.72026062011719,36.0,1074.89990234375,-6601.1552734375,44.69853973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2817687988281,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18900.435546875,19080.0,0.0,0.0,0.1501472890377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982863426208496,1.398302435874939,-1.6147285350598395e-05,0.0,0.0001523804094176,0.0,0.0,303.980224609375,0.0,0.0,0.0,0.763630211353302,4.0,0.0,1.0
713640,290.6417236328125,297.1499938964844,293.1499938964844,0.0042632236145436,-320.34771728515625,296.6099548339844,0.4848170280456543,0.050000000745058,0.0465792939066886,290.5887145996094,297.1499938964844,293.1499938964844,0.0042506684549152,-336.40789794921875,296.5837707519531,0.4848170280456543,0.050000000745058,0.0490502379834651,290.4283447265625,297.1499938964844,293.1499938964844,0.00448001595214,-260.9613952636719,296.866455078125,0.4848170280456543,0.050000000745058,0.0362283401191234,290.40020751953125,297.1499938964844,293.1499938964844,0.0047256811521947,-371.0807189941406,297.1652526855469,0.4848170280456543,0.050000000745058,0.0490502379834651,291.2691650390625,297.1499938964844,293.1499938964844,0.0031861718744039,-1207.6942138671875,295.2389831542969,0.4848170280456543,0.050000000745058,0.2326732128858566,291.0546569824219,291.1499938964844,264.9019470214844,263.4921875,280.8303527832031,291.2635803222656,291.22955322265625,1.0,0.1889098584651947,0.9997371435165404,0.9997371435165404,0.9998495578765868,1.0,-0.4963156580924988,0.1964625865221023,0.2998530864715576,0.1122022867202758,0.0,0.0,0.9985700845718384,44.72026062011719,36.0,1074.89990234375,-6601.1552734375,44.69853973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2817687988281,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18900.435546875,19080.0,0.0,0.0,0.1501472890377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982863426208496,1.398302435874939,-1.6147285350598395e-05,0.0,0.0001523804094176,0.0,0.0,303.980224609375,0.0,0.0,0.0,0.763630211353302,4.0,0.0,1.0
713700,290.66705322265625,297.1499938964844,293.1499938964844,0.0045538190752267,-336.4085388183594,297.2501220703125,0.4860337972640991,0.050000000745058,0.0465569570660591,290.60650634765625,297.1499938964844,293.1499938964844,0.0045664617791771,-355.1604309082031,297.2554931640625,0.4860337972640991,0.050000000745058,0.0490267165005207,290.4530944824219,297.1499938964844,293.1499938964844,0.0048098787665367,-275.0588684082031,297.5447998046875,0.4860337972640991,0.050000000745058,0.0362109653651714,290.4219665527344,297.1499938964844,293.1499938964844,0.0050698425620794,-390.3934020996094,297.8470153808594,0.4860337972640991,0.050000000745058,0.0490267165005207,291.2895202636719,297.1499938964844,293.1499938964844,0.0033896823879331,-1267.5743408203125,295.8045959472656,0.4860337972640991,0.050000000745058,0.2325616329908371,291.3956604003906,291.1499938964844,264.9090270996094,263.4970397949219,280.8440246582031,291.28399658203125,291.5559997558594,1.0,0.1877194344997406,1.0,1.0,0.9998118877410888,1.0,-0.4960777461528778,0.196395069360733,0.2996826767921448,0.1120925545692443,0.0,0.0,0.9479165077209472,44.12179946899414,36.0,951.7212524414062,-6611.43408203125,44.1655158996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3598022460937,305.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,19326.58984375,20160.0,0.0,0.0,0.1630443334579467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881778717041016,1.388193964958191,-1.607261765457224e-05,0.0,0.0001654692750889,0.0,0.0,299.4226379394531,0.0,0.0,0.0,0.7729137539863586,4.0,0.0,1.0
