time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.6913452148437,297.1499938964844,293.1499938964844,0.0048316465690732,-350.9774780273437,297.8388061523437,0.4885551333427429,0.050000000745058,0.0465113036334514,290.6236877441406,297.1499938964844,293.1499938964844,0.0048697814345359,-372.22650146484375,297.8739318847656,0.4885551333427429,0.050000000745058,0.048978641629219,290.4771728515625,297.1499938964844,293.1499938964844,0.0051271030679345,-287.84478759765625,298.1680603027344,0.4885551333427429,0.050000000745058,0.0361754596233367,290.4429626464844,297.1499938964844,293.1499938964844,0.0054029515013098,-407.9571533203125,298.47467041015625,0.4885551333427429,0.050000000745058,0.048978641629219,291.309326171875,297.1499938964844,293.1499938964844,0.0035798409953713,-1321.477294921875,296.3232116699219,0.4885551333427429,0.050000000745058,0.2323335856199264,291.70947265625,291.1499938964844,264.9164733886719,263.5021667480469,280.85748291015625,291.303955078125,291.8583374023437,1.0,0.185442253947258,1.0,1.0,0.9995047450065612,1.0,-0.4955913424491882,0.1962312906980514,0.299360066652298,0.1119180917739868,0.0,0.0,0.879103422164917,42.8994255065918,25.0,857.295166015625,-6641.09228515625,43.07829284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5445556640625,305.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,20867.30859375,20160.0,0.0,0.0,0.174608901143074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663692474365234,1.3663853406906128,-1.6056259482866153e-05,0.0,0.0001772058312781,0.0,0.0,291.5341796875,0.0,0.0,0.0,0.7491426467895508,4.0,0.0,1.0
713820,290.736328125,297.1499938964844,293.1499938964844,0.0053619402460753,-376.8121032714844,298.8905639648437,0.4968259632587433,0.050000000745058,0.0463707335293293,290.65606689453125,297.1499938964844,293.1499938964844,0.0054525276646018,-402.5719909667969,298.97998046875,0.4968259632587433,0.050000000745058,0.0488306134939193,290.5222473144531,297.1499938964844,293.1499938964844,0.0057386285625398,-310.5145568847656,299.2812194824219,0.4968259632587433,0.050000000745058,0.0360661260783672,290.4822692871094,297.1499938964844,293.1499938964844,0.0060507310554385,-439.19482421875,299.5977478027344,0.4968259632587433,0.050000000745058,0.0488306134939193,291.346923828125,297.1499938964844,293.1499938964844,0.0039301109500229,-1415.971923828125,297.2454528808594,0.4968259632587433,0.050000000745058,0.2316314131021499,292.2682800292969,291.1499938964844,264.9323425292969,263.5130615234375,280.8833923339844,291.3419494628906,292.3927917480469,1.0,0.178481712937355,1.0,1.0,0.9988903999328612,1.0,-0.4940935671329498,0.1956987977027893,0.2983947694301605,0.1114269718527793,0.0,0.0,0.691670835018158,39.13637924194336,25.0,692.5723266601562,-6624.48681640625,39.74421691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1854248046875,305.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,23804.38671875,20160.0,0.0,0.0,0.193451702594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0926495790481567,1.0926622152328491,-1.2633196092792788e-05,0.0,0.0001963288814295,0.0,0.0,172.5117645263672,0.0,0.0,0.0,0.6215192079544067,4.0,0.0,1.0
713880,290.736328125,297.1499938964844,293.1499938964844,0.0053619402460753,-376.8121032714844,298.8905639648437,0.4968259632587433,0.050000000745058,0.0463707335293293,290.65606689453125,297.1499938964844,293.1499938964844,0.0054525276646018,-402.5719909667969,298.97998046875,0.4968259632587433,0.050000000745058,0.0488306134939193,290.5222473144531,297.1499938964844,293.1499938964844,0.0057386285625398,-310.5145568847656,299.2812194824219,0.4968259632587433,0.050000000745058,0.0360661260783672,290.4822692871094,297.1499938964844,293.1499938964844,0.0060507310554385,-439.19482421875,299.5977478027344,0.4968259632587433,0.050000000745058,0.0488306134939193,291.346923828125,297.1499938964844,293.1499938964844,0.0039301109500229,-1415.971923828125,297.2454528808594,0.4968259632587433,0.050000000745058,0.2316314131021499,292.2682800292969,291.1499938964844,264.9323425292969,263.5130615234375,280.8833923339844,291.3419494628906,292.3927917480469,1.0,0.178481712937355,1.0,1.0,0.9988903999328612,1.0,-0.4940935671329498,0.1956987977027893,0.2983947694301605,0.1114269718527793,0.0,0.0,0.691670835018158,39.13637924194336,25.0,692.5723266601562,-6624.48681640625,39.74421691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1854248046875,305.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,23804.38671875,20160.0,0.0,0.0,0.193451702594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0926495790481567,1.0926622152328491,-1.2633196092792788e-05,0.0,0.0001963288814295,0.0,0.0,172.5117645263672,0.0,0.0,0.0,0.6215192079544067,4.0,0.0,1.0
713940,290.7765808105469,297.1499938964844,293.1499938964844,0.0059010973200201,-402.1697692871094,299.78912353515625,0.5043302774429321,0.050000000745058,0.0462584979832172,290.6856689453125,297.1499938964844,293.1499938964844,0.0060478029772639,-432.1053771972656,299.9275207519531,0.5043302774429321,0.050000000745058,0.0487124249339103,290.5631408691406,297.1499938964844,293.1499938964844,0.0063677178695797,-332.60760498046875,300.235595703125,0.5043302774429321,0.050000000745058,0.0359788313508033,290.517822265625,297.1499938964844,293.1499938964844,0.0067259473726153,-469.8534851074219,300.56475830078125,0.5043302774429321,0.050000000745058,0.0487124249339103,291.3813171386719,297.1499938964844,293.1499938964844,0.00426931027323,-1507.6396484375,298.01641845703125,0.5043302774429321,0.050000000745058,0.2310707718133926,292.69317626953125,291.1499938964844,264.949462890625,263.5248107910156,280.90740966796875,291.37677001953125,292.7655029296875,1.0,0.1730988472700119,1.0,1.0,0.9982760548591614,1.0,-0.4928974509239197,0.1952953040599823,0.2976021468639374,0.1109942644834518,0.0,0.0,0.4554373621940613,36.13120651245117,25.0,412.4400329589844,-6196.875,37.09568405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1506652832031,305.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,24828.404296875,19080.0,0.0,0.0,0.2058363109827041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647474527359009,0.5647550225257874,-7.551705039077206e-06,0.0,0.0002088976907543,0.0,0.0,45.20122528076172,0.0,0.0,0.0,0.4000284373760223,4.0,0.0,1.0
714000,290.7765808105469,297.1499938964844,293.1499938964844,0.0059010973200201,-402.1697692871094,299.78912353515625,0.5043302774429321,0.050000000745058,0.0462584979832172,290.6856689453125,297.1499938964844,293.1499938964844,0.0060478029772639,-432.1053771972656,299.9275207519531,0.5043302774429321,0.050000000745058,0.0487124249339103,290.5631408691406,297.1499938964844,293.1499938964844,0.0063677178695797,-332.60760498046875,300.235595703125,0.5043302774429321,0.050000000745058,0.0359788313508033,290.517822265625,297.1499938964844,293.1499938964844,0.0067259473726153,-469.8534851074219,300.56475830078125,0.5043302774429321,0.050000000745058,0.0487124249339103,291.3813171386719,297.1499938964844,293.1499938964844,0.00426931027323,-1507.6396484375,298.01641845703125,0.5043302774429321,0.050000000745058,0.2310707718133926,292.69317626953125,291.1499938964844,264.949462890625,263.5248107910156,280.90740966796875,291.37677001953125,292.7655029296875,1.0,0.1730988472700119,1.0,1.0,0.9982760548591614,1.0,-0.4928974509239197,0.1952953040599823,0.2976021468639374,0.1109942644834518,0.0,0.0,0.4554373621940613,36.13120651245117,25.0,412.4400329589844,-6196.875,37.09568405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1506652832031,305.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,24828.404296875,19080.0,0.0,0.0,0.2058363109827041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647474527359009,0.5647550225257874,-7.551705039077206e-06,0.0,0.0002088976907543,0.0,0.0,45.20122528076172,0.0,0.0,0.0,0.4000284373760223,4.0,0.0,1.0
714060,290.811767578125,297.1499938964844,293.1499938964844,0.00657937861979,-438.12646484375,300.5083923339844,0.5107677578926086,0.050000000745058,0.0461737960577011,290.7123107910156,297.1499938964844,293.1499938964844,0.0067940708249807,-472.8381958007813,300.6952514648437,0.5107677578926086,0.050000000745058,0.0486232303082942,290.59979248046875,297.1499938964844,293.1499938964844,0.0071660079993307,-363.3499450683594,301.0170288085937,0.5107677578926086,0.050000000745058,0.0359129533171653,290.5494384765625,297.1499938964844,293.1499938964844,0.0075970222242176,-512.91455078125,301.3687438964844,0.5107677578926086,0.050000000745058,0.0486232303082942,291.41180419921875,297.1499938964844,293.1499938964844,0.004674035590142,-1637.602783203125,298.566650390625,0.5107677578926086,0.050000000745058,0.2306476682424545,292.77911376953125,291.1499938964844,264.9676818847656,263.5373229980469,280.9291687011719,291.4078674316406,292.7223205566406,1.0,0.168798878788948,1.0,1.0,0.9976452589035034,1.0,-0.4919948577880859,0.1950152069330215,0.2969796359539032,0.1106234267354011,0.0,0.0,0.2268625497817993,33.86257553100586,25.0,-229.1868133544922,-4995.67626953125,35.104576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47235107421875,304.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,21043.65625,19080.0,0.0,0.0,0.2100981175899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214768499135971,0.2147736102342605,-5.118297849548981e-06,0.0,0.0002132228837581,0.0,0.0,10.32395076751709,0.0,0.0,0.0,0.3061580061912536,4.0,0.0,1.0
714120,290.811767578125,297.1499938964844,293.1499938964844,0.00657937861979,-438.12646484375,300.5083923339844,0.5107677578926086,0.050000000745058,0.0461737960577011,290.7123107910156,297.1499938964844,293.1499938964844,0.0067940708249807,-472.8381958007813,300.6952514648437,0.5107677578926086,0.050000000745058,0.0486232303082942,290.59979248046875,297.1499938964844,293.1499938964844,0.0071660079993307,-363.3499450683594,301.0170288085937,0.5107677578926086,0.050000000745058,0.0359129533171653,290.5494384765625,297.1499938964844,293.1499938964844,0.0075970222242176,-512.91455078125,301.3687438964844,0.5107677578926086,0.050000000745058,0.0486232303082942,291.41180419921875,297.1499938964844,293.1499938964844,0.004674035590142,-1637.602783203125,298.566650390625,0.5107677578926086,0.050000000745058,0.2306476682424545,292.77911376953125,291.1499938964844,264.9676818847656,263.5373229980469,280.9291687011719,291.4078674316406,292.7223205566406,1.0,0.168798878788948,1.0,1.0,0.9976452589035034,1.0,-0.4919948577880859,0.1950152069330215,0.2969796359539032,0.1106234267354011,0.0,0.0,0.2268625497817993,33.86257553100586,25.0,-229.1868133544922,-4995.67626953125,35.104576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47235107421875,304.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,21043.65625,19080.0,0.0,0.0,0.2100981175899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214768499135971,0.2147736102342605,-5.118297849548981e-06,0.0,0.0002132228837581,0.0,0.0,10.32395076751709,0.0,0.0,0.0,0.3061580061912536,4.0,0.0,1.0
714180,290.84136962890625,297.1499938964844,293.1499938964844,0.0075840703211724,-496.2508850097656,301.0638427734375,0.5163741707801819,0.050000000745058,0.0461076945066452,290.7355651855469,297.1499938964844,293.1499938964844,0.0078981975093483,-537.4031372070312,301.3066711425781,0.5163741707801819,0.050000000745058,0.0485536232590675,290.6318664550781,297.1499938964844,293.1499938964844,0.0083651794120669,-412.3479614257813,301.65692138671875,0.5163741707801819,0.050000000745058,0.0358615405857563,290.57684326171875,297.1499938964844,293.1499938964844,0.0089300582185387,-581.8038940429688,302.0497131347656,0.5163741707801819,0.050000000745058,0.0485536232590675,291.4374694824219,297.1499938964844,293.1499938964844,0.0052404347807168,-1850.478271484375,298.8565368652344,0.5163741707801819,0.050000000745058,0.23031747341156,292.31915283203125,291.1499938964844,264.98687744140625,263.5505065917969,280.9480895996094,291.4341735839844,292.1507263183594,1.0,0.1653571724891662,1.0,1.0,0.9970144629478456,1.0,-0.4912904500961303,0.1948198527097702,0.2964706122875213,0.1102908924221992,0.0,0.0,0.0962516888976097,32.09144973754883,25.0,-853.8480834960938,-4081.4091796875,33.55508041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1238708496094,302.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19577.13671875,19080.0,0.0,0.0,0.2050826996564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110744625329971,0.1110790446400642,-4.58451086160494e-06,0.0,0.0002081328711938,0.0,0.0,4.668356895446777,0.0,0.0,0.0,0.2814027965068817,4.0,0.0,1.0
714240,290.84136962890625,297.1499938964844,293.1499938964844,0.0075840703211724,-496.2508850097656,301.0638427734375,0.5163741707801819,0.050000000745058,0.0461076945066452,290.7355651855469,297.1499938964844,293.1499938964844,0.0078981975093483,-537.4031372070312,301.3066711425781,0.5163741707801819,0.050000000745058,0.0485536232590675,290.6318664550781,297.1499938964844,293.1499938964844,0.0083651794120669,-412.3479614257813,301.65692138671875,0.5163741707801819,0.050000000745058,0.0358615405857563,290.57684326171875,297.1499938964844,293.1499938964844,0.0089300582185387,-581.8038940429688,302.0497131347656,0.5163741707801819,0.050000000745058,0.0485536232590675,291.4374694824219,297.1499938964844,293.1499938964844,0.0052404347807168,-1850.478271484375,298.8565368652344,0.5163741707801819,0.050000000745058,0.23031747341156,292.31915283203125,291.1499938964844,264.98687744140625,263.5505065917969,280.9480895996094,291.4341735839844,292.1507263183594,1.0,0.1653571724891662,1.0,1.0,0.9970144629478456,1.0,-0.4912904500961303,0.1948198527097702,0.2964706122875213,0.1102908924221992,0.0,0.0,0.0962516888976097,32.09144973754883,25.0,-853.8480834960938,-4081.4091796875,33.55508041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1238708496094,302.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19577.13671875,19080.0,0.0,0.0,0.2050826996564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110744625329971,0.1110790446400642,-4.58451086160494e-06,0.0,0.0002081328711938,0.0,0.0,4.668356895446777,0.0,0.0,0.0,0.2814027965068817,4.0,0.0,1.0
714300,290.8543701171875,297.1499938964844,293.1499938964844,0.0082010505720973,-530.1991577148438,301.3321838378906,0.5188824534416199,0.050000000745058,0.0460801534354686,290.7460021972656,297.1499938964844,293.1499938964844,0.0085819689556956,-574.9664306640625,301.6058044433594,0.5188824534416199,0.050000000745058,0.048524621874094,290.6463928222656,297.1499938964844,293.1499938964844,0.0091161234304308,-440.847412109375,301.9736328125,0.5188824534416199,0.050000000745058,0.0358401201665401,290.58917236328125,297.1499938964844,293.1499938964844,0.0097782621160149,-621.8882446289062,302.39178466796875,0.5188824534416199,0.050000000745058,0.048524621874094,291.44854736328125,297.1499938964844,293.1499938964844,0.0055698547512292,-1975.8916015625,298.9665832519531,0.5188824534416199,0.050000000745058,0.2301799058914184,291.9791259765625,291.1499938964844,264.996826171875,263.55731201171875,280.9564819335937,291.445556640625,291.8113708496094,1.0,0.1638994216918945,1.0,1.0,0.996699035167694,1.0,-0.4909969866275787,0.1947474330663681,0.2962495386600494,0.1101356223225593,0.0,0.0,0.0749516859650611,31.35327339172364,25.0,-938.8601684570312,-3986.084716796875,32.91056442260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03924560546875,302.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19307.330078125,18000.0,0.0,0.0,0.1990733742713928,0.0,0.0,0.0,0.0,1.0,0.0006857838016003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961905792355537,0.097229354083538,-0.0010387762449681,0.0,0.0002020341635216,0.0,0.0,4.002604007720947,0.0,0.0,0.0,0.262881189584732,4.0,0.0,1.0
714360,290.86651611328125,297.1499938964844,293.1499938964844,0.0088645061478018,-563.7501220703125,301.6211853027344,0.5212042331695557,0.050000000745058,0.0460556782782077,290.7559509277344,297.1499938964844,293.1499938964844,0.0093249278143048,-612.1182250976562,301.9259948730469,0.5212042331695557,0.050000000745058,0.0484988465905189,290.6601867675781,297.1499938964844,293.1499938964844,0.0099385008215904,-468.9971008300781,302.310791015625,0.5212042331695557,0.050000000745058,0.035821083933115,290.6007995605469,297.1499938964844,293.1499938964844,0.0107194650918245,-661.4957885742188,302.7547302246094,0.5212042331695557,0.050000000745058,0.0484988465905189,291.4588317871094,297.1499938964844,293.1499938964844,0.0059075262397527,-2100.06982421875,299.0970764160156,0.5212042331695557,0.050000000745058,0.2300576418638229,291.65936279296875,291.1499938964844,265.0069580078125,263.5642395019531,280.96435546875,291.4560546875,291.5120849609375,1.0,0.1625914871692657,1.0,1.0,0.996384859085083,1.0,-0.4907361567020416,0.194689080119133,0.2960470616817474,0.1099863573908805,0.0,0.0,0.0731871202588081,30.69704246520996,25.0,-906.3265380859376,-3997.6171875,32.338233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,302.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.890625,18000.0,0.0,0.0,0.1908784359693527,0.0,0.0,0.0,0.0,1.0,0.0015644355444237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893568620085716,0.0940685048699379,-0.0047116433270275,0.0,0.0001937173365149,0.0,0.0,3.6499412059783936,0.0,0.0,0.0,0.2698529362678528,4.0,0.0,1.0
714420,290.8894958496094,297.1499938964844,293.1499938964844,0.0102974968031048,-625.396728515625,302.2668151855469,0.5253221988677979,0.050000000745058,0.0460144691169261,290.7749938964844,297.1499938964844,293.1499938964844,0.0109610259532928,-680.5809326171875,302.6329345703125,0.5253221988677979,0.050000000745058,0.0484554506838321,290.68658447265625,297.1499938964844,293.1499938964844,0.0117712505161762,-520.7296752929688,303.0464172363281,0.5253221988677979,0.050000000745058,0.035789031535387,290.6227111816406,297.1499938964844,293.1499938964844,0.0128652155399322,-734.37744140625,303.5399169921875,0.5253221988677979,0.050000000745058,0.0484554506838321,291.47808837890625,297.1499938964844,293.1499938964844,0.0065806084312498,-2328.222412109375,299.4468994140625,0.5253221988677979,0.050000000745058,0.2298517972230911,291.1737365722656,291.1499938964844,265.0277099609375,263.5784912109375,280.9792785644531,291.4754638671875,291.0874328613281,1.0,0.1603619903326034,1.0,1.0,0.9957565665245056,1.0,-0.4902970194816589,0.1946079432964325,0.2956890761852264,0.1097031533718109,0.0,0.0,0.1050892621278762,29.59170150756836,25.0,-616.3223266601562,-4325.720703125,31.375577926635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7699890136719,303.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.1700114756822586,0.0,0.0,0.0,0.0,1.0,0.0014948231400921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096535138785839,0.1008136942982673,-0.0042785550467669,0.0,0.0001725400361465,0.0,0.0,3.882425785064697,0.0,0.0,0.0,0.2696903049945831,4.0,0.0,1.0
714480,290.8894958496094,297.1499938964844,293.1499938964844,0.0102974968031048,-625.396728515625,302.2668151855469,0.5253221988677979,0.050000000745058,0.0460144691169261,290.7749938964844,297.1499938964844,293.1499938964844,0.0109610259532928,-680.5809326171875,302.6329345703125,0.5253221988677979,0.050000000745058,0.0484554506838321,290.68658447265625,297.1499938964844,293.1499938964844,0.0117712505161762,-520.7296752929688,303.0464172363281,0.5253221988677979,0.050000000745058,0.035789031535387,290.6227111816406,297.1499938964844,293.1499938964844,0.0128652155399322,-734.37744140625,303.5399169921875,0.5253221988677979,0.050000000745058,0.0484554506838321,291.47808837890625,297.1499938964844,293.1499938964844,0.0065806084312498,-2328.222412109375,299.4468994140625,0.5253221988677979,0.050000000745058,0.2298517972230911,291.1737365722656,291.1499938964844,265.0277099609375,263.5784912109375,280.9792785644531,291.4754638671875,291.0874328613281,1.0,0.1603619903326034,1.0,1.0,0.9957565665245056,1.0,-0.4902970194816589,0.1946079432964325,0.2956890761852264,0.1097031533718109,0.0,0.0,0.1050892621278762,29.59170150756836,25.0,-616.3223266601562,-4325.720703125,31.375577926635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7699890136719,303.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.1700114756822586,0.0,0.0,0.0,0.0,1.0,0.0014948231400921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096535138785839,0.1008136942982673,-0.0042785550467669,0.0,0.0001725400361465,0.0,0.0,3.882425785064697,0.0,0.0,0.0,0.2696903049945831,4.0,0.0,1.0
714540,290.9119873046875,297.1499938964844,293.1499938964844,0.0118299461901187,-676.054443359375,302.9766845703125,0.5300673842430115,0.050000000745058,0.0459701158106327,290.7939453125,297.1499938964844,293.1499938964844,0.0127621535211801,-737.1603393554688,303.3997802734375,0.5300673842430115,0.050000000745058,0.0484087467193603,290.7128601074219,297.1499938964844,293.1499938964844,0.0138146765530109,-563.1970825195312,303.8316955566406,0.5300673842430115,0.050000000745058,0.0357545353472232,290.6443786621094,297.1499938964844,293.1499938964844,0.0174840874969959,-862.265625,304.11480712890625,0.5549951791763306,0.0681121349334716,0.054108265787363,291.4969177246094,297.1499938964844,293.1499938964844,0.007222500629723,-2514.951171875,299.9071655273437,0.5300673842430115,0.050000000745058,0.229630246758461,290.9400634765625,291.1499938964844,265.049072265625,263.5931091308594,280.9911499023437,291.49432373046875,290.9148864746094,1.0,0.1586329638957977,1.0,1.0,0.9951282143592834,1.0,-0.4966565668582916,0.1973207890987396,0.299335777759552,0.1109686717391014,0.0,0.0,0.1514074504375457,28.459735870361328,28.0,-244.78550720214844,-4804.05712890625,31.00372886657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0486755371094,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.849609375,18000.0,0.0,0.0,0.1479915529489517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149583086371421,0.11496252566576,-4.22074435846298e-06,0.0,0.0001501926162745,0.0,0.0,4.45589542388916,0.0,0.0,0.0,0.2718311250209808,4.0,0.0,1.0
714600,290.9119873046875,297.1499938964844,293.1499938964844,0.0118299461901187,-676.054443359375,302.9766845703125,0.5300673842430115,0.050000000745058,0.0459701158106327,290.7939453125,297.1499938964844,293.1499938964844,0.0127621535211801,-737.1603393554688,303.3997802734375,0.5300673842430115,0.050000000745058,0.0484087467193603,290.7128601074219,297.1499938964844,293.1499938964844,0.0138146765530109,-563.1970825195312,303.8316955566406,0.5300673842430115,0.050000000745058,0.0357545353472232,290.6443786621094,297.1499938964844,293.1499938964844,0.0174840874969959,-862.265625,304.11480712890625,0.5549951791763306,0.0681121349334716,0.054108265787363,291.4969177246094,297.1499938964844,293.1499938964844,0.007222500629723,-2514.951171875,299.9071655273437,0.5300673842430115,0.050000000745058,0.229630246758461,290.9400634765625,291.1499938964844,265.049072265625,263.5931091308594,280.9911499023437,291.49432373046875,290.9148864746094,1.0,0.1586329638957977,1.0,1.0,0.9951282143592834,1.0,-0.4966565668582916,0.1973207890987396,0.299335777759552,0.1109686717391014,0.0,0.0,0.1514074504375457,28.459735870361328,28.0,-244.78550720214844,-4804.05712890625,31.00372886657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0486755371094,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.849609375,18000.0,0.0,0.0,0.1479915529489517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149583086371421,0.11496252566576,-4.22074435846298e-06,0.0,0.0001501926162745,0.0,0.0,4.45589542388916,0.0,0.0,0.0,0.2718311250209808,4.0,0.0,1.0
714660,290.9352111816406,297.1499938964844,293.1499938964844,0.0134818106889724,-717.8689575195312,303.7041015625,0.5451606512069702,0.050000000745058,0.045846838504076,290.8197631835937,297.1499938964844,293.1499938964844,0.017994362860918,-841.0989379882812,304.1202392578125,0.5454385280609131,0.0526593960821628,0.048338234424591,290.7625427246094,297.1499938964844,293.1499938964844,0.0267590526491403,-788.0950927734375,304.10504150390625,0.6181953549385071,0.0812011137604713,0.0492902658879756,290.7166748046875,297.1499938964844,293.1499938964844,0.0573816783726215,-1609.254150390625,304.0602111816406,0.7110041975975037,0.117086112499237,0.1009460017085075,291.5189819335937,297.1499938964844,293.1499938964844,0.0078215599060058,-2665.025390625,300.41473388671875,0.5451606512069702,0.050000000745058,0.2290144562721252,290.8736877441406,291.1499938964844,265.0708923339844,263.6080627441406,280.9671630859375,291.51593017578125,290.8580322265625,1.0,0.1596711874008178,1.0,1.0,0.9945205450057985,1.0,-0.5681287050247192,0.2267981320619583,0.3413305580615997,0.1275867521762848,0.0,0.0,0.1931380033493042,25.7993278503418,31.0,-101.70755004882812,-5507.306640625,35.34828567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6808776855469,306.93328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.146484375,18000.0,0.0,0.0,0.1285747587680816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135386511683464,0.1353907734155655,-4.250691290508257e-06,0.0,0.0001304870384046,0.0,0.0,5.308080673217773,0.0,0.0,0.0,0.2750328779220581,4.0,0.0,1.0
714720,290.9352111816406,297.1499938964844,293.1499938964844,0.0134818106889724,-717.8689575195312,303.7041015625,0.5451606512069702,0.050000000745058,0.045846838504076,290.8197631835937,297.1499938964844,293.1499938964844,0.017994362860918,-841.0989379882812,304.1202392578125,0.5454385280609131,0.0526593960821628,0.048338234424591,290.7625427246094,297.1499938964844,293.1499938964844,0.0267590526491403,-788.0950927734375,304.10504150390625,0.6181953549385071,0.0812011137604713,0.0492902658879756,290.7166748046875,297.1499938964844,293.1499938964844,0.0573816783726215,-1609.254150390625,304.0602111816406,0.7110041975975037,0.117086112499237,0.1009460017085075,291.5189819335937,297.1499938964844,293.1499938964844,0.0078215599060058,-2665.025390625,300.41473388671875,0.5451606512069702,0.050000000745058,0.2290144562721252,290.8736877441406,291.1499938964844,265.0708923339844,263.6080627441406,280.9671630859375,291.51593017578125,290.8580322265625,1.0,0.1596711874008178,1.0,1.0,0.9945205450057985,1.0,-0.5681287050247192,0.2267981320619583,0.3413305580615997,0.1275867521762848,0.0,0.0,0.1931380033493042,25.7993278503418,31.0,-101.70755004882812,-5507.306640625,35.34828567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6808776855469,306.93328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.146484375,18000.0,0.0,0.0,0.1285747587680816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135386511683464,0.1353907734155655,-4.250691290508257e-06,0.0,0.0001304870384046,0.0,0.0,5.308080673217773,0.0,0.0,0.0,0.2750328779220581,4.0,0.0,1.0
714780,290.9644470214844,297.1499938964844,293.1499938964844,0.0194774586707353,-868.3096923828125,304.1244506835937,0.6122555136680603,0.0698685124516487,0.0536034554243087,290.8898620605469,297.1499938964844,293.1499938964844,0.0427319183945655,-1351.676025390625,304.0862121582031,0.6988577842712402,0.0976720675826072,0.0836732536554336,290.90106201171875,297.1499938964844,293.1499938964844,0.0591140128672122,-1212.6707763671875,304.0673217773437,0.7445641160011292,0.1137693151831626,0.0751568898558616,290.8285522460937,297.1499938964844,293.1499938964844,0.0902855619788169,-2243.604736328125,304.0359802246094,0.8263196349143982,0.1560888290405273,0.13937309384346,291.5528259277344,297.1499938964844,293.1499938964844,0.0084377015009522,-2816.068603515625,300.8664855957031,0.576164960861206,0.050000000745058,0.2280364036560058,290.7333068847656,291.1499938964844,265.093017578125,263.6231994628906,280.8685302734375,291.5487670898437,290.6950378417969,1.0,0.1641296744346618,1.0,1.0,0.993912935256958,1.0,-0.6958121061325073,0.2813177108764648,0.4144943952560425,0.1556619852781295,0.0,0.0,0.2562941610813141,21.754648208618164,34.0,-196.7957458496093,-6554.013671875,44.87673568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60809326171875,307.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.54296875,18000.0,0.0,0.0,0.1150863245129585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167060986161232,0.1670652776956558,-4.294213340472197e-06,0.0,0.0001167979862657,0.0,0.0,6.672384738922119,0.0,0.0,0.0,0.2802599668502807,4.0,0.0,1.0
714840,290.9644470214844,297.1499938964844,293.1499938964844,0.0194774586707353,-868.3096923828125,304.1244506835937,0.6122555136680603,0.0698685124516487,0.0536034554243087,290.8898620605469,297.1499938964844,293.1499938964844,0.0427319183945655,-1351.676025390625,304.0862121582031,0.6988577842712402,0.0976720675826072,0.0836732536554336,290.90106201171875,297.1499938964844,293.1499938964844,0.0591140128672122,-1212.6707763671875,304.0673217773437,0.7445641160011292,0.1137693151831626,0.0751568898558616,290.8285522460937,297.1499938964844,293.1499938964844,0.0902855619788169,-2243.604736328125,304.0359802246094,0.8263196349143982,0.1560888290405273,0.13937309384346,291.5528259277344,297.1499938964844,293.1499938964844,0.0084377015009522,-2816.068603515625,300.8664855957031,0.576164960861206,0.050000000745058,0.2280364036560058,290.7333068847656,291.1499938964844,265.093017578125,263.6231994628906,280.8685302734375,291.5487670898437,290.6950378417969,1.0,0.1641296744346618,1.0,1.0,0.993912935256958,1.0,-0.6958121061325073,0.2813177108764648,0.4144943952560425,0.1556619852781295,0.0,0.0,0.2562941610813141,21.754648208618164,34.0,-196.7957458496093,-6554.013671875,44.87673568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60809326171875,307.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.54296875,18000.0,0.0,0.0,0.1150863245129585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167060986161232,0.1670652776956558,-4.294213340472197e-06,0.0,0.0001167979862657,0.0,0.0,6.672384738922119,0.0,0.0,0.0,0.2802599668502807,4.0,0.0,1.0
714900,291.0049743652344,297.1499938964844,293.1499938964844,0.0362683460116386,-1179.0867919921875,304.0985107421875,0.699174165725708,0.0896227955818176,0.0723491087555885,290.9534606933594,297.1499938964844,293.1499938964844,0.0588477402925491,-1638.4620361328125,304.0686950683594,0.7652181386947632,0.1138282716274261,0.1006784811615943,290.9900207519531,297.1499938964844,293.1499938964844,0.0699516162276268,-1362.97314453125,304.062744140625,0.7968829274177551,0.1247894987463951,0.0837771221995353,290.8881530761719,297.1499938964844,293.1499938964844,0.1052149757742881,-2539.748779296875,304.0295715332031,0.885012149810791,0.1737915277481079,0.1564987003803253,291.5762939453125,297.1499938964844,293.1499938964844,0.0087549025192856,-2893.44140625,301.0624084472656,0.5973519086837769,0.050000000745058,0.2275062352418899,290.6184387207031,291.1499938964844,265.1041564941406,263.6308288574219,280.79010009765625,291.57177734375,290.58258056640625,1.0,0.1677237600088119,1.0,1.0,0.9936090707778932,1.0,-0.7689815759658813,0.3136986792087555,0.4552828967571258,0.1706070601940155,0.0,0.0,0.3031909167766571,19.62961769104004,34.0,-229.44419860839844,-7279.9599609375,51.491004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28582763671875,307.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.29296875,18000.0,0.0,0.0,0.111682616174221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958299726247787,0.1958343088626861,-4.334644017944811e-06,0.0,0.0001133436599047,0.0,0.0,7.967182636260986,0.0,0.0,0.0,0.2852955162525177,4.0,0.0,1.0
714960,291.062744140625,297.1499938964844,293.1499938964844,0.0522679276764392,-1444.1484375,304.0789794921875,0.7667208313941956,0.1054575219750404,0.0881091356277465,291.0277709960937,297.1499938964844,293.1499938964844,0.0713995173573494,-1874.3770751953125,304.0607604980469,0.8227140307426453,0.127069666981697,0.1144964769482612,291.0677795410156,297.1499938964844,293.1499938964844,0.0795276537537574,-1500.4100341796875,304.0611877441406,0.8436524271965027,0.1368683278560638,0.091647632420063,290.9484558105469,297.1499938964844,293.1499938964844,0.1197634190320968,-2820.212890625,304.0250549316406,0.9477572441101074,0.1906048357486724,0.1727248579263687,291.6042175292969,297.1499938964844,293.1499938964844,0.0090600280091166,-2963.178955078125,301.2494201660156,0.6159679293632507,0.050000000745058,0.2270990163087844,290.5237121582031,291.1499938964844,265.1153259277344,263.63848876953125,280.715087890625,291.59930419921875,290.50762939453125,1.0,0.1719865351915359,1.0,1.0,0.993788242340088,1.0,-0.8329128623008728,0.3427485823631286,0.4901642799377441,0.1826747804880142,0.0,0.0,0.3547130823135376,18.08492851257324,25.0,-171.1968994140625,-8093.296875,58.42144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76080322265625,307.4663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17646.880859375,18000.0,0.0,0.0,0.111154168844223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361427545547485,0.2361471503973007,-4.4028724914824124e-06,0.0,0.000112807349069,0.0,0.0,9.902677536010742,0.0,0.0,0.0,0.2930313050746918,4.0,0.0,1.0
715020,291.1913757324219,297.1499938964844,293.1499938964844,0.0753281712532043,-1850.562744140625,304.0648498535156,0.8604966402053833,0.1322790682315826,0.1134045347571373,291.1863708496094,297.1499938964844,293.1499938964844,0.089098148047924,-2218.978271484375,304.0613708496094,0.8992845416069031,0.1486674100160598,0.136010393500328,291.1972351074219,297.1499938964844,293.1499938964844,0.0994165614247322,-1789.6754150390625,304.0577392578125,0.9293259978294371,0.1633365750312805,0.109729453921318,291.0365905761719,297.1499938964844,293.1499938964844,0.1094024181365966,-2611.7666015625,304.0870666503906,0.9551628232002258,0.2282962054014206,0.1597443222999572,291.66796875,297.1499938964844,293.1499938964844,0.0095543637871742,-3051.232177734375,301.6330261230469,0.6353366374969482,0.050000000745058,0.2267150729894638,290.5513000488281,291.1499938964844,265.1376953125,263.65380859375,280.65557861328125,291.6628112792969,290.5783386230469,1.0,0.1761881858110427,1.0,1.0,0.9941465258598328,1.0,-0.8947767019271851,0.3715050518512726,0.5232716798782349,0.1934489756822586,0.0,0.0,0.4361247718334198,16.655492782592773,28.0,105.99266815185548,-9231.8642578125,66.00782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25592041015625,307.5162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17456.162109375,18000.0,0.0,0.0,0.1186400428414344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304802179336548,0.3304848670959472,-4.651916242437437e-06,0.0,0.0001204045620397,0.0,0.0,15.246467590332031,0.0,0.0,0.0,0.3151161074638366,4.0,0.0,1.0
715080,291.1913757324219,297.1499938964844,293.1499938964844,0.0753281712532043,-1850.562744140625,304.0648498535156,0.8604966402053833,0.1322790682315826,0.1134045347571373,291.1863708496094,297.1499938964844,293.1499938964844,0.089098148047924,-2218.978271484375,304.0613708496094,0.8992845416069031,0.1486674100160598,0.136010393500328,291.1972351074219,297.1499938964844,293.1499938964844,0.0994165614247322,-1789.6754150390625,304.0577392578125,0.9293259978294371,0.1633365750312805,0.109729453921318,291.0365905761719,297.1499938964844,293.1499938964844,0.1094024181365966,-2611.7666015625,304.0870666503906,0.9551628232002258,0.2282962054014206,0.1597443222999572,291.66796875,297.1499938964844,293.1499938964844,0.0095543637871742,-3051.232177734375,301.6330261230469,0.6353366374969482,0.050000000745058,0.2267150729894638,290.5513000488281,291.1499938964844,265.1376953125,263.65380859375,280.65557861328125,291.6628112792969,290.5783386230469,1.0,0.1761881858110427,1.0,1.0,0.9941465258598328,1.0,-0.8947767019271851,0.3715050518512726,0.5232716798782349,0.1934489756822586,0.0,0.0,0.4361247718334198,16.655492782592773,28.0,105.99266815185548,-9231.8642578125,66.00782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25592041015625,307.5162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17456.162109375,18000.0,0.0,0.0,0.1186400428414344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304802179336548,0.3304848670959472,-4.651916242437437e-06,0.0,0.0001204045620397,0.0,0.0,15.246467590332031,0.0,0.0,0.0,0.3151161074638366,4.0,0.0,1.0
715140,291.318603515625,297.1499938964844,293.1499938964844,0.0933529958128929,-2184.850341796875,304.0632629394531,0.93205726146698,0.1561007648706436,0.1353125721216201,291.3399658203125,297.1499938964844,293.1499938964844,0.1033156812191009,-2495.572021484375,304.0672302246094,0.9605637788772584,0.1672888696193695,0.1545063704252243,291.3143920898437,297.1499938964844,293.1499938964844,0.1148832738399505,-2000.197265625,304.06378173828125,0.9843809008598328,0.1890412420034408,0.1232876554131507,291.05767822265625,297.1499938964844,293.1499938964844,0.0976576134562492,-2377.548583984375,304.1261291503906,0.9423473477363586,0.2775092720985412,0.1466135531663894,291.7328186035156,297.1499938964844,293.1499938964844,0.0099801234900951,-3110.86474609375,302.00738525390625,0.6452984809875488,0.050000000745058,0.226550817489624,290.70068359375,291.1499938964844,265.1600036621094,263.6690673828125,280.6202392578125,291.7280578613281,290.706787109375,1.0,0.1819628924131393,1.0,1.0,0.9945048093795776,1.0,-0.944654107093811,0.3951212763786316,0.5495328307151794,0.2015035599470138,0.0,0.0,0.4841922521591186,16.28401756286621,48.0,121.76158142089844,-9722.78515625,73.9227066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63037109375,306.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17500.42578125,18000.0,0.0,0.0,0.1337499022483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009580612182617,0.4009630382061004,-4.952877134201117e-06,0.0,0.0001357391593046,0.0,0.0,20.34259605407715,0.0,0.0,0.0,0.3359702229499817,4.0,0.0,1.0
715200,291.318603515625,297.1499938964844,293.1499938964844,0.0933529958128929,-2184.850341796875,304.0632629394531,0.93205726146698,0.1561007648706436,0.1353125721216201,291.3399658203125,297.1499938964844,293.1499938964844,0.1033156812191009,-2495.572021484375,304.0672302246094,0.9605637788772584,0.1672888696193695,0.1545063704252243,291.3143920898437,297.1499938964844,293.1499938964844,0.1148832738399505,-2000.197265625,304.06378173828125,0.9843809008598328,0.1890412420034408,0.1232876554131507,291.05767822265625,297.1499938964844,293.1499938964844,0.0976576134562492,-2377.548583984375,304.1261291503906,0.9423473477363586,0.2775092720985412,0.1466135531663894,291.7328186035156,297.1499938964844,293.1499938964844,0.0099801234900951,-3110.86474609375,302.00738525390625,0.6452984809875488,0.050000000745058,0.226550817489624,290.70068359375,291.1499938964844,265.1600036621094,263.6690673828125,280.6202392578125,291.7280578613281,290.706787109375,1.0,0.1819628924131393,1.0,1.0,0.9945048093795776,1.0,-0.944654107093811,0.3951212763786316,0.5495328307151794,0.2015035599470138,0.0,0.0,0.4841922521591186,16.28401756286621,48.0,121.76158142089844,-9722.78515625,73.9227066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63037109375,306.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17500.42578125,18000.0,0.0,0.0,0.1337499022483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009580612182617,0.4009630382061004,-4.952877134201117e-06,0.0,0.0001357391593046,0.0,0.0,20.34259605407715,0.0,0.0,0.0,0.3359702229499817,4.0,0.0,1.0
715260,291.4391784667969,297.1499938964844,293.1499938964844,0.1109348163008689,-2510.016845703125,304.0628967285156,0.9501494765281676,0.1780421137809753,0.1554755121469497,291.5013427734375,297.1499938964844,293.1499938964844,0.1154128387570381,-2726.489990234375,304.0747985839844,0.9604621529579164,0.1804926097393036,0.1687272191047668,291.3806457519531,297.1499938964844,293.1499938964844,0.1171042099595069,-2037.20361328125,304.0845642089844,0.9642441272735596,0.222101017832756,0.126053974032402,291.10357666015625,297.1499938964844,293.1499938964844,0.1175502240657806,-2762.88916015625,304.1012268066406,0.9642441272735596,0.3213126063346863,0.1706668734550476,291.7947082519531,297.1499938964844,293.1499938964844,0.0105375507846474,-3204.154296875,302.3397521972656,0.6277228593826294,0.050000000745058,0.2268537878990173,290.7083740234375,291.1499938964844,265.1820983886719,263.6842041015625,280.55499267578125,291.7904052734375,290.7019348144531,1.0,0.1963052153587341,1.0,1.0,0.9948405623435974,1.0,-1.0173863172531128,0.4299598932266235,0.5874264240264893,0.2128929048776626,0.0,0.0,0.5415986776351929,18.66116523742676,68.0,6.3576483726501465,-10321.5947265625,92.05635833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1356506347656,306.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17320.763671875,18000.0,0.0,0.0,0.1538088917732238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842986464500427,0.4843039810657501,-5.344923465600004e-06,0.0,0.0001560964738018,0.0,0.0,27.58991050720215,0.0,0.0,0.0,0.36245197057724,4.0,0.0,1.0
715320,291.4391784667969,297.1499938964844,293.1499938964844,0.1109348163008689,-2510.016845703125,304.0628967285156,0.9501494765281676,0.1780421137809753,0.1554755121469497,291.5013427734375,297.1499938964844,293.1499938964844,0.1154128387570381,-2726.489990234375,304.0747985839844,0.9604621529579164,0.1804926097393036,0.1687272191047668,291.3806457519531,297.1499938964844,293.1499938964844,0.1171042099595069,-2037.20361328125,304.0845642089844,0.9642441272735596,0.222101017832756,0.126053974032402,291.10357666015625,297.1499938964844,293.1499938964844,0.1175502240657806,-2762.88916015625,304.1012268066406,0.9642441272735596,0.3213126063346863,0.1706668734550476,291.7947082519531,297.1499938964844,293.1499938964844,0.0105375507846474,-3204.154296875,302.3397521972656,0.6277228593826294,0.050000000745058,0.2268537878990173,290.7083740234375,291.1499938964844,265.1820983886719,263.6842041015625,280.55499267578125,291.7904052734375,290.7019348144531,1.0,0.1963052153587341,1.0,1.0,0.9948405623435974,1.0,-1.0173863172531128,0.4299598932266235,0.5874264240264893,0.2128929048776626,0.0,0.0,0.5415986776351929,18.66116523742676,68.0,6.3576483726501465,-10321.5947265625,92.05635833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1356506347656,306.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17320.763671875,18000.0,0.0,0.0,0.1538088917732238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842986464500427,0.4843039810657501,-5.344923465600004e-06,0.0,0.0001560964738018,0.0,0.0,27.58991050720215,0.0,0.0,0.0,0.36245197057724,4.0,0.0,1.0
715380,291.5533142089844,297.1499938964844,293.1499938964844,0.1290438175201416,-2835.749755859375,304.0617370605469,0.9431090354919434,0.1982381343841552,0.1741126477718353,291.6820983886719,297.1499938964844,293.1499938964844,0.1221221163868904,-2852.460693359375,304.0887756347656,0.9258312582969666,0.1855751723051071,0.1747802793979644,291.4832763671875,297.1499938964844,293.1499938964844,0.1528455913066864,-2527.77099609375,304.04620361328125,0.9871501922607422,0.2462301552295684,0.1554016172885894,291.1933898925781,297.1499938964844,293.1499938964844,0.153137132525444,-3425.25048828125,304.0575866699219,0.9871501922607422,0.3550560176372528,0.2104012072086334,291.8577880859375,297.1499938964844,293.1499938964844,0.0112102692946791,-3323.530029296875,302.6322937011719,0.6005697846412659,0.050000000745058,0.2274244874715805,290.5939025878906,291.1499938964844,265.203857421875,263.6990966796875,280.4429626464844,291.8536071777344,290.577880859375,1.0,0.218363955616951,1.0,1.0,0.995176374912262,1.0,-1.1306068897247314,0.4845035672187805,0.6461033225059509,0.2312530428171157,0.0,0.0,0.6222935318946838,22.984346389770508,88.0,-136.6475067138672,-11295.716796875,126.21746826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7327575683594,305.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,16807.3046875,18000.0,0.0,0.0,0.1787207126617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105875968933105,0.6105936765670776,-6.064893568691332e-06,0.0,0.0001813788112485,0.0,0.0,41.83625030517578,0.0,0.0,0.0,0.4070544838905334,4.0,0.0,1.0
715440,291.5533142089844,297.1499938964844,293.1499938964844,0.1290438175201416,-2835.749755859375,304.0617370605469,0.9431090354919434,0.1982381343841552,0.1741126477718353,291.6820983886719,297.1499938964844,293.1499938964844,0.1221221163868904,-2852.460693359375,304.0887756347656,0.9258312582969666,0.1855751723051071,0.1747802793979644,291.4832763671875,297.1499938964844,293.1499938964844,0.1528455913066864,-2527.77099609375,304.04620361328125,0.9871501922607422,0.2462301552295684,0.1554016172885894,291.1933898925781,297.1499938964844,293.1499938964844,0.153137132525444,-3425.25048828125,304.0575866699219,0.9871501922607422,0.3550560176372528,0.2104012072086334,291.8577880859375,297.1499938964844,293.1499938964844,0.0112102692946791,-3323.530029296875,302.6322937011719,0.6005697846412659,0.050000000745058,0.2274244874715805,290.5939025878906,291.1499938964844,265.203857421875,263.6990966796875,280.4429626464844,291.8536071777344,290.577880859375,1.0,0.218363955616951,1.0,1.0,0.995176374912262,1.0,-1.1306068897247314,0.4845035672187805,0.6461033225059509,0.2312530428171157,0.0,0.0,0.6222935318946838,22.984346389770508,88.0,-136.6475067138672,-11295.716796875,126.21746826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7327575683594,305.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,16807.3046875,18000.0,0.0,0.0,0.1787207126617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105875968933105,0.6105936765670776,-6.064893568691332e-06,0.0,0.0001813788112485,0.0,0.0,41.83625030517578,0.0,0.0,0.0,0.4070544838905334,4.0,0.0,1.0
