time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.60845947265625,297.1499938964844,293.1499938964844,0.1381236463785171,-2995.64453125,304.061279296875,0.932256817817688,0.2076340466737747,0.1828389167785644,291.7554931640625,297.1499938964844,293.1499938964844,0.1259649246931076,-2924.793212890625,304.0928649902344,0.9050236344337464,0.1897465586662292,0.1780963242053985,291.5533752441406,297.1499938964844,293.1499938964844,0.1781490296125412,-2860.722412109375,304.0189208984375,0.9974877834320068,0.2535889148712158,0.1750929206609726,291.255126953125,297.1499938964844,293.1499938964844,0.1761065274477005,-3836.087158203125,304.0326843261719,0.9950003623962402,0.3677259683609009,0.234665036201477,291.89117431640625,297.1499938964844,293.1499938964844,0.0115740662440657,-3387.35888671875,302.7642822265625,0.5830775499343872,0.050000000745058,0.2278426736593246,290.5136413574219,291.1499938964844,265.2145690917969,263.7064208984375,280.3848876953125,291.8870544433594,290.4965515136719,1.0,0.2318936139345169,1.0,1.0,0.9953442215919496,1.0,-1.1984648704528809,0.5172222256660461,0.6812426447868347,0.2429917901754379,0.0,0.0,0.6727038025856018,26.049219131469727,88.0,-182.40565490722656,-11903.89453125,150.77175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04705810546875,304.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16423.189453125,18000.0,0.0,0.0,0.1931007802486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983356475830078,0.6983423233032227,-6.675484655715991e-06,0.0,0.0001959727378562,0.0,0.0,54.62738800048828,0.0,0.0,0.0,0.4411570429801941,4.0,0.0,1.0
715560,291.6623840332031,297.1499938964844,293.1499938964844,0.147157147526741,-3152.543701171875,304.0610046386719,0.9084303379058838,0.2165739238262176,0.1912071853876114,291.8197631835937,297.1499938964844,293.1499938964844,0.1309555470943451,-3018.356201171875,304.0941467285156,0.8783642053604126,0.1947885304689407,0.1826238930225372,291.6218566894531,297.1499938964844,293.1499938964844,0.1858515292406082,-2958.64208984375,304.0287170410156,0.9741048216819764,0.2603533267974853,0.1798650473356247,291.3290100097656,297.1499938964844,293.1499938964844,0.2081469744443893,-4392.4248046875,303.995849609375,0.9990000128746032,0.3772365152835846,0.2677250802516937,291.9258117675781,297.1499938964844,293.1499938964844,0.0119689479470252,-3455.22705078125,302.8876037597656,0.5577850937843323,0.050000000745058,0.2285641133785247,290.4271545410156,291.1499938964844,265.22515869140625,263.7136535644531,280.3439636230469,291.9217224121094,290.4117126464844,1.0,0.2465385347604751,1.0,1.0,0.995738923549652,1.0,-1.260071873664856,0.5467926263809204,0.7132792472839355,0.2545235157012939,0.0,0.0,0.7295581102371216,30.714340209960938,108.0,-204.056381225586,-12478.140625,179.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3749694824219,304.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,16005.8525390625,18000.0,0.0,0.0,0.20870441198349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018481135368347,0.8018556237220764,-7.524086868215818e-06,0.0,0.0002118084375979,0.0,0.0,73.416015625,0.0,0.0,0.0,0.4841598272323608,4.0,0.0,1.0
715620,291.76690673828125,297.1499938964844,293.1499938964844,0.1646307408809662,-3449.93115234375,304.0615539550781,0.8665376901626587,0.2330663055181503,0.2067936062812805,291.93310546875,297.1499938964844,293.1499938964844,0.1422649025917053,-3227.597900390625,304.0938415527344,0.8335166573524475,0.2054814100265503,0.1930160522460937,291.7304382324219,297.1499938964844,293.1499938964844,0.2039652019739151,-3185.40283203125,304.03863525390625,0.9206545352935792,0.2770124077796936,0.1912531554698944,291.5052185058594,297.1499938964844,293.1499938964844,0.2751231789588928,-5500.30029296875,303.935791015625,0.9990000128746032,0.3877115845680237,0.3327608108520508,291.9984741210937,297.1499938964844,293.1499938964844,0.0127922045066952,-3589.883056640625,303.1109313964844,0.512749433517456,0.050000000745058,0.2305057495832443,290.2661437988281,291.1499938964844,265.245849609375,263.72784423828125,280.2972717285156,291.9945373535156,290.2509155273437,1.0,0.2784050405025482,1.0,1.0,0.9965283274650574,1.0,-1.3853168487548828,0.6060522198677063,0.7792646288871765,0.2821025550365448,0.0,0.0,0.8580024242401123,42.961421966552734,126.0,-223.1772003173828,-13545.171875,252.1259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1391296386719,303.9993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,15474.396484375,18000.0,0.0,0.0,0.2426960617303848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0335733890533447,1.0335832834243774,-9.98661016637925e-06,0.0,0.0002463056589476,0.0,0.0,133.67282104492188,0.0,0.0,0.0,0.5877842307090759,4.0,0.0,1.0
715680,291.76690673828125,297.1499938964844,293.1499938964844,0.1646307408809662,-3449.93115234375,304.0615539550781,0.8665376901626587,0.2330663055181503,0.2067936062812805,291.93310546875,297.1499938964844,293.1499938964844,0.1422649025917053,-3227.597900390625,304.0938415527344,0.8335166573524475,0.2054814100265503,0.1930160522460937,291.7304382324219,297.1499938964844,293.1499938964844,0.2039652019739151,-3185.40283203125,304.03863525390625,0.9206545352935792,0.2770124077796936,0.1912531554698944,291.5052185058594,297.1499938964844,293.1499938964844,0.2751231789588928,-5500.30029296875,303.935791015625,0.9990000128746032,0.3877115845680237,0.3327608108520508,291.9984741210937,297.1499938964844,293.1499938964844,0.0127922045066952,-3589.883056640625,303.1109313964844,0.512749433517456,0.050000000745058,0.2305057495832443,290.2661437988281,291.1499938964844,265.245849609375,263.72784423828125,280.2972717285156,291.9945373535156,290.2509155273437,1.0,0.2784050405025482,1.0,1.0,0.9965283274650574,1.0,-1.3853168487548828,0.6060522198677063,0.7792646288871765,0.2821025550365448,0.0,0.0,0.8580024242401123,42.961421966552734,126.0,-223.1772003173828,-13545.171875,252.1259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1391296386719,303.9993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,15474.396484375,18000.0,0.0,0.0,0.2426960617303848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0335733890533447,1.0335832834243774,-9.98661016637925e-06,0.0,0.0002463056589476,0.0,0.0,133.67282104492188,0.0,0.0,0.0,0.5877842307090759,4.0,0.0,1.0
715740,291.8663635253906,297.1499938964844,293.1499938964844,0.1819559335708618,-3738.348876953125,304.0621643066406,0.8250648975372314,0.247932031750679,0.2210716307163238,292.0347900390625,297.1499938964844,293.1499938964844,0.1543292701244354,-3447.34765625,304.09246826171875,0.7890487313270569,0.2156805247068405,0.203423723578453,291.8254089355469,297.1499938964844,293.1499938964844,0.2242749631404876,-3435.586181640625,304.0418395996094,0.8708693981170654,0.2937099635601043,0.2034624218940735,291.68768310546875,297.1499938964844,293.1499938964844,0.3209884464740753,-6211.75341796875,303.93560791015625,0.9690116047859192,0.3923074305057525,0.3706621825695038,292.0750732421875,297.1499938964844,293.1499938964844,0.0137597238644957,-3742.05517578125,303.2987976074219,0.4748378992080688,0.050000000745058,0.2335681617259979,290.0776672363281,291.1499938964844,265.26580810546875,263.74151611328125,280.29425048828125,292.0712280273437,290.0655822753906,1.0,0.3106069564819336,1.0,1.0,0.9973177313804626,1.0,-1.4788154363632202,0.6498768329620361,0.8289386630058289,0.3054370582103729,0.0,0.0,1.0,60.91452407836914,129.0,-235.9624938964844,-14240.185546875,336.8020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1572265625,303.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,15693.7802734375,19080.0,0.0,0.0,0.2786434292793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2482131719589231,1.248226284980774,-1.30103016999783e-05,0.0,0.0002827876305673,0.0,0.0,217.85206604003903,0.0,0.0,0.0,0.7036853432655334,4.0,0.0,1.0
715800,291.8663635253906,297.1499938964844,293.1499938964844,0.1819559335708618,-3738.348876953125,304.0621643066406,0.8250648975372314,0.247932031750679,0.2210716307163238,292.0347900390625,297.1499938964844,293.1499938964844,0.1543292701244354,-3447.34765625,304.09246826171875,0.7890487313270569,0.2156805247068405,0.203423723578453,291.8254089355469,297.1499938964844,293.1499938964844,0.2242749631404876,-3435.586181640625,304.0418395996094,0.8708693981170654,0.2937099635601043,0.2034624218940735,291.68768310546875,297.1499938964844,293.1499938964844,0.3209884464740753,-6211.75341796875,303.93560791015625,0.9690116047859192,0.3923074305057525,0.3706621825695038,292.0750732421875,297.1499938964844,293.1499938964844,0.0137597238644957,-3742.05517578125,303.2987976074219,0.4748378992080688,0.050000000745058,0.2335681617259979,290.0776672363281,291.1499938964844,265.26580810546875,263.74151611328125,280.29425048828125,292.0712280273437,290.0655822753906,1.0,0.3106069564819336,1.0,1.0,0.9973177313804626,1.0,-1.4788154363632202,0.6498768329620361,0.8289386630058289,0.3054370582103729,0.0,0.0,1.0,60.91452407836914,129.0,-235.9624938964844,-14240.185546875,336.8020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1572265625,303.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,15693.7802734375,19080.0,0.0,0.0,0.2786434292793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2482131719589231,1.248226284980774,-1.30103016999783e-05,0.0,0.0002827876305673,0.0,0.0,217.85206604003903,0.0,0.0,0.0,0.7036853432655334,4.0,0.0,1.0
715860,291.9607849121094,297.1499938964844,293.1499938964844,0.1976838260889053,-3993.533447265625,304.0652160644531,0.8001313209533691,0.2613082528114319,0.2339870631694793,292.1265563964844,297.1499938964844,293.1499938964844,0.1655679792165756,-3647.55908203125,304.0928955078125,0.7618827819824219,0.2253149598836898,0.2132990509271621,291.9145202636719,297.1499938964844,293.1499938964844,0.2432433366775512,-3663.512939453125,304.0462341308594,0.8438996076583862,0.3091904819011688,0.2149395048618316,291.8062744140625,297.1499938964844,293.1499938964844,0.3391487300395965,-6470.57861328125,303.9758605957031,0.9265305995941162,0.4052208960056305,0.3815230131149292,292.1514587402344,297.1499938964844,293.1499938964844,0.0146905779838562,-3874.15576171875,303.466552734375,0.4407216608524322,0.050000000745058,0.236601248383522,289.9508361816406,291.1499938964844,265.284912109375,263.754638671875,280.3134155273437,292.1479187011719,289.9383544921875,1.0,0.3352009057998657,0.9999080896377563,0.9999080896377563,0.9983906149864196,1.0,-1.5366308689117432,0.6771257519721985,0.8595051169395447,0.319934993982315,0.0,0.0,1.0,78.1563720703125,117.0,-204.0482940673828,-14587.513671875,410.2769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6185607910156,303.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.330078125,19080.0,0.0,0.0,0.3132457137107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687117099761963,1.3687270879745483,-1.547167448734399e-05,0.0,0.0003179045743308,0.0,0.0,285.0997009277344,0.0,0.0,0.0,0.7487991452217102,4.0,0.0,1.0
715920,291.9607849121094,297.1499938964844,293.1499938964844,0.1976838260889053,-3993.533447265625,304.0652160644531,0.8001313209533691,0.2613082528114319,0.2339870631694793,292.1265563964844,297.1499938964844,293.1499938964844,0.1655679792165756,-3647.55908203125,304.0928955078125,0.7618827819824219,0.2253149598836898,0.2132990509271621,291.9145202636719,297.1499938964844,293.1499938964844,0.2432433366775512,-3663.512939453125,304.0462341308594,0.8438996076583862,0.3091904819011688,0.2149395048618316,291.8062744140625,297.1499938964844,293.1499938964844,0.3391487300395965,-6470.57861328125,303.9758605957031,0.9265305995941162,0.4052208960056305,0.3815230131149292,292.1514587402344,297.1499938964844,293.1499938964844,0.0146905779838562,-3874.15576171875,303.466552734375,0.4407216608524322,0.050000000745058,0.236601248383522,289.9508361816406,291.1499938964844,265.284912109375,263.754638671875,280.3134155273437,292.1479187011719,289.9383544921875,1.0,0.3352009057998657,0.9999080896377563,0.9999080896377563,0.9983906149864196,1.0,-1.5366308689117432,0.6771257519721985,0.8595051169395447,0.319934993982315,0.0,0.0,1.0,78.1563720703125,117.0,-204.0482940673828,-14587.513671875,410.2769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6185607910156,303.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.330078125,19080.0,0.0,0.0,0.3132457137107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687117099761963,1.3687270879745483,-1.547167448734399e-05,0.0,0.0003179045743308,0.0,0.0,285.0997009277344,0.0,0.0,0.0,0.7487991452217102,4.0,0.0,1.0
715980,292.0485534667969,297.1499938964844,293.1499938964844,0.2127552926540374,-4233.88818359375,304.0683898925781,0.7974633574485779,0.2736295163631439,0.2455110102891922,292.2088928222656,297.1499938964844,293.1499938964844,0.1766221672296524,-3841.7783203125,304.0935363769531,0.7578579187393188,0.2345363646745681,0.2223828583955764,291.99774169921875,297.1499938964844,293.1499938964844,0.2616939842700958,-3881.39892578125,304.05010986328125,0.8411061763763428,0.3236143290996551,0.22536002099514,291.8968811035156,297.1499938964844,293.1499938964844,0.3617238700389862,-6798.1083984375,303.9960632324219,0.9193434119224548,0.4208665788173675,0.3962060809135437,292.2222595214844,297.1499938964844,293.1499938964844,0.0155195789411664,-3984.35302734375,303.624755859375,0.4289891719818115,0.050000000745058,0.2380262166261673,289.805419921875,291.1499938964844,265.3030090332031,263.76708984375,280.3305358886719,292.2191772460937,289.79656982421875,1.0,0.3495756387710571,0.9998162388801576,0.9998162388801576,0.9994635581970216,1.0,-1.5932214260101318,0.703867495059967,0.8893539309501648,0.3343276083469391,0.0,0.0,1.0,86.84147644042969,105.0,-188.5132751464844,-14939.28515625,464.9676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5462646484375,302.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18809.12890625,19080.0,0.0,0.0,0.3443771004676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949142694473269,1.3949302434921265,-1.6069439880084246e-05,0.0,0.0003494989650789,0.0,0.0,301.7855224609375,0.0,0.0,0.0,0.7619409561157227,4.0,0.0,1.0
716040,292.0485534667969,297.1499938964844,293.1499938964844,0.2127552926540374,-4233.88818359375,304.0683898925781,0.7974633574485779,0.2736295163631439,0.2455110102891922,292.2088928222656,297.1499938964844,293.1499938964844,0.1766221672296524,-3841.7783203125,304.0935363769531,0.7578579187393188,0.2345363646745681,0.2223828583955764,291.99774169921875,297.1499938964844,293.1499938964844,0.2616939842700958,-3881.39892578125,304.05010986328125,0.8411061763763428,0.3236143290996551,0.22536002099514,291.8968811035156,297.1499938964844,293.1499938964844,0.3617238700389862,-6798.1083984375,303.9960632324219,0.9193434119224548,0.4208665788173675,0.3962060809135437,292.2222595214844,297.1499938964844,293.1499938964844,0.0155195789411664,-3984.35302734375,303.624755859375,0.4289891719818115,0.050000000745058,0.2380262166261673,289.805419921875,291.1499938964844,265.3030090332031,263.76708984375,280.3305358886719,292.2191772460937,289.79656982421875,1.0,0.3495756387710571,0.9998162388801576,0.9998162388801576,0.9994635581970216,1.0,-1.5932214260101318,0.703867495059967,0.8893539309501648,0.3343276083469391,0.0,0.0,1.0,86.84147644042969,105.0,-188.5132751464844,-14939.28515625,464.9676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5462646484375,302.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18809.12890625,19080.0,0.0,0.0,0.3443771004676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949142694473269,1.3949302434921265,-1.6069439880084246e-05,0.0,0.0003494989650789,0.0,0.0,301.7855224609375,0.0,0.0,0.0,0.7619409561157227,4.0,0.0,1.0
716100,292.0896911621094,297.1499938964844,293.1499938964844,0.2196617871522903,-4342.1650390625,304.0706787109375,0.8010312914848328,0.2795003950595855,0.2508944869041443,292.2467041015625,297.1499938964844,293.1499938964844,0.1817269027233123,-3930.065185546875,304.09454345703125,0.7604949474334717,0.2390292882919311,0.2267063856124878,292.0368347167969,297.1499938964844,293.1499938964844,0.2702093124389648,-3980.230224609375,304.05279541015625,0.8445450663566589,0.3305276930332184,0.2302692383527755,291.9375305175781,297.1499938964844,293.1499938964844,0.3725967705249786,-6954.037109375,304.0042724609375,0.9229168891906738,0.4287554621696472,0.403679221868515,292.2545166015625,297.1499938964844,293.1499938964844,0.0158662237226963,-4025.41845703125,303.70513916015625,0.4273444712162018,0.050000000745058,0.2382538616657257,289.7555236816406,291.1499938964844,265.3116455078125,263.7730407714844,280.3382568359375,292.251708984375,289.7497253417969,1.0,0.3540666997432709,0.9997702836990356,0.9997702836990356,1.0,1.0,-1.6200153827667236,0.7165567278862,0.9034585952758788,0.3411881029605865,0.0,0.0,1.0,88.58403778076172,105.0,-155.98777770996094,-15166.6923828125,485.5158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.64923095703125,303.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18937.6015625,20160.0,0.0,0.0,0.3584631085395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399670124053955,1.3996862173080444,-1.617920133867301e-05,0.0,0.0003637945046648,0.0,0.0,304.8828125,0.0,0.0,0.0,0.7793267369270325,4.0,0.0,1.0
716160,292.12908935546875,297.1499938964844,293.1499938964844,0.2258303761482238,-4437.39306640625,304.07391357421875,0.8068501949310303,0.2851970195770263,0.2560676336288452,292.2825012207031,297.1499938964844,293.1499938964844,0.1862756162881851,-4007.5400390625,304.09637451171875,0.7653235197067261,0.243438646197319,0.2309015095233917,292.0743408203125,297.1499938964844,293.1499938964844,0.2778555750846863,-4067.612548828125,304.0565795898437,0.8502874374389648,0.3372653424739837,0.2350126802921295,291.9761047363281,297.1499938964844,293.1499938964844,0.3824111819267273,-7092.67529296875,304.012939453125,0.9297155737876892,0.4365375638008117,0.4110399782657623,292.2846069335937,297.1499938964844,293.1499938964844,0.0161445327103137,-4053.2421875,303.78729248046875,0.4274889826774597,0.050000000745058,0.238232210278511,289.73779296875,291.1499938964844,265.3199768066406,263.7787780761719,280.3451538085937,292.2820129394531,289.7377014160156,1.0,0.3571670651435852,0.9993568062782288,0.9993568062782288,1.0,1.0,-1.6457698345184326,0.7287799715995789,0.916989803314209,0.3478163182735443,0.0,0.0,1.0,88.98562622070312,93.0,-90.84806823730467,-15489.3408203125,502.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.81396484375,303.2244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19747.19140625,20160.0,0.0,0.0,0.3716615736484527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292752742767334,1.42929208278656,-1.687087024038192e-05,0.0,0.0003771892515942,0.0,0.0,324.6412353515625,0.0,0.0,0.0,0.7809207439422607,4.0,0.0,1.0
716220,292.2029113769531,297.1499938964844,293.1499938964844,0.2367455214262008,-4603.2216796875,304.0810852050781,0.8229714632034302,0.2960818707942962,0.2658337652683258,292.3487243652344,297.1499938964844,293.1499938964844,0.1943380683660507,-4142.72705078125,304.100830078125,0.780525803565979,0.2519791722297668,0.2389122992753982,292.14471435546875,297.1499938964844,293.1499938964844,0.2915126085281372,-4221.2421875,304.0649719238281,0.8677624464035034,0.3502369821071625,0.2440492361783981,292.0482788085937,297.1499938964844,293.1499938964844,0.399952232837677,-7336.9150390625,304.02935791015625,0.9505434036254884,0.4516313076019287,0.4252369105815887,292.3384704589844,297.1499938964844,293.1499938964844,0.0165733564645051,-4085.710693359375,303.9548034667969,0.4321527779102325,0.050000000745058,0.2376031428575515,289.7541198730469,291.1499938964844,265.335693359375,263.7896728515625,280.3569030761719,292.3363037109375,289.7575988769531,1.0,0.3601232469081878,0.9985297918319702,0.9985297918319702,1.0,1.0,-1.6942540407180786,0.7518366575241089,0.9424173831939696,0.3603512346744537,0.0,0.0,1.0,86.62818908691406,81.0,3.853706121444702,-16091.501953125,525.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29150390625,303.6219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,20048.1171875,20160.0,0.0,0.0,0.3953295648097992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401243925094604,1.4401414394378662,-1.7127962564700283e-05,0.0,0.0004012092540506,0.0,0.0,332.0902709960937,0.0,0.0,0.0,0.7863571047782898,4.0,0.0,1.0
716280,292.2029113769531,297.1499938964844,293.1499938964844,0.2367455214262008,-4603.2216796875,304.0810852050781,0.8229714632034302,0.2960818707942962,0.2658337652683258,292.3487243652344,297.1499938964844,293.1499938964844,0.1943380683660507,-4142.72705078125,304.100830078125,0.780525803565979,0.2519791722297668,0.2389122992753982,292.14471435546875,297.1499938964844,293.1499938964844,0.2915126085281372,-4221.2421875,304.0649719238281,0.8677624464035034,0.3502369821071625,0.2440492361783981,292.0482788085937,297.1499938964844,293.1499938964844,0.399952232837677,-7336.9150390625,304.02935791015625,0.9505434036254884,0.4516313076019287,0.4252369105815887,292.3384704589844,297.1499938964844,293.1499938964844,0.0165733564645051,-4085.710693359375,303.9548034667969,0.4321527779102325,0.050000000745058,0.2376031428575515,289.7541198730469,291.1499938964844,265.335693359375,263.7896728515625,280.3569030761719,292.3363037109375,289.7575988769531,1.0,0.3601232469081878,0.9985297918319702,0.9985297918319702,1.0,1.0,-1.6942540407180786,0.7518366575241089,0.9424173831939696,0.3603512346744537,0.0,0.0,1.0,86.62818908691406,81.0,3.853706121444702,-16091.501953125,525.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29150390625,303.6219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,20048.1171875,20160.0,0.0,0.0,0.3953295648097992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401243925094604,1.4401414394378662,-1.7127962564700283e-05,0.0,0.0004012092540506,0.0,0.0,332.0902709960937,0.0,0.0,0.0,0.7863571047782898,4.0,0.0,1.0
716340,292.2708435058594,297.1499938964844,293.1499938964844,0.2458352893590927,-4738.38623046875,304.08892822265625,0.8446059823036194,0.3062939643859863,0.2748834788799286,292.40850830078125,297.1499938964844,293.1499938964844,0.2010774165391922,-4253.3330078125,304.1059875488281,0.8023721575737,0.2601475119590759,0.2464503347873687,292.2095642089844,297.1499938964844,293.1499938964844,0.3030748665332794,-4348.646484375,304.0740661621094,0.8927909731864929,0.362550288438797,0.252537190914154,292.11492919921875,297.1499938964844,293.1499938964844,0.4147105515003204,-7538.4072265625,304.0449523925781,0.9768499732017516,0.4660231471061706,0.4386696517467499,292.3848571777344,297.1499938964844,293.1499938964844,0.0168552231043577,-4092.9697265625,304.1244506835937,0.4424315094947815,0.050000000745058,0.236408919095993,289.8253173828125,291.1499938964844,265.3500061035156,263.79962158203125,280.3662109375,292.3830261230469,289.8322448730469,1.0,0.3599219024181366,0.9977028369903564,0.9977028369903564,1.0,1.0,-1.7390570640563965,0.7731927633285522,0.9658643007278442,0.371987909078598,0.0,0.0,1.0,81.20934295654297,69.0,84.0403823852539,-16739.37109375,538.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8967590332031,304.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,20129.998046875,21240.0,0.0,0.0,0.415525734424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44306218624115,1.4430794715881348,-1.719791725918185e-05,0.0,0.0004217058012727,0.0,0.0,334.1268310546875,0.0,0.0,0.0,0.802828848361969,4.0,0.0,1.0
716400,292.2708435058594,297.1499938964844,293.1499938964844,0.2458352893590927,-4738.38623046875,304.08892822265625,0.8446059823036194,0.3062939643859863,0.2748834788799286,292.40850830078125,297.1499938964844,293.1499938964844,0.2010774165391922,-4253.3330078125,304.1059875488281,0.8023721575737,0.2601475119590759,0.2464503347873687,292.2095642089844,297.1499938964844,293.1499938964844,0.3030748665332794,-4348.646484375,304.0740661621094,0.8927909731864929,0.362550288438797,0.252537190914154,292.11492919921875,297.1499938964844,293.1499938964844,0.4147105515003204,-7538.4072265625,304.0449523925781,0.9768499732017516,0.4660231471061706,0.4386696517467499,292.3848571777344,297.1499938964844,293.1499938964844,0.0168552231043577,-4092.9697265625,304.1244506835937,0.4424315094947815,0.050000000745058,0.236408919095993,289.8253173828125,291.1499938964844,265.3500061035156,263.79962158203125,280.3662109375,292.3830261230469,289.8322448730469,1.0,0.3599219024181366,0.9977028369903564,0.9977028369903564,1.0,1.0,-1.7390570640563965,0.7731927633285522,0.9658643007278442,0.371987909078598,0.0,0.0,1.0,81.20934295654297,69.0,84.0403823852539,-16739.37109375,538.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8967590332031,304.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,20129.998046875,21240.0,0.0,0.0,0.415525734424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44306218624115,1.4430794715881348,-1.719791725918185e-05,0.0,0.0004217058012727,0.0,0.0,334.1268310546875,0.0,0.0,0.0,0.802828848361969,4.0,0.0,1.0
716460,292.3339233398437,297.1499938964844,293.1499938964844,0.2530324161052704,-4842.91064453125,304.0971984863281,0.8788033127784729,0.315773069858551,0.2831398248672485,292.4628295898437,297.1499938964844,293.1499938964844,0.2064581960439682,-4339.55859375,304.11163330078125,0.833490788936615,0.2679132521152496,0.2534538805484772,292.2699584960937,297.1499938964844,293.1499938964844,0.3124643266201019,-4449.89013671875,304.0836181640625,0.9336960911750792,0.3741266429424286,0.2604119479656219,292.1726989746094,297.1499938964844,293.1499938964844,0.4116313457489013,-7470.6728515625,304.0881652832031,0.9990000128746032,0.48048135638237,0.4369995594024658,292.4288635253906,297.1499938964844,293.1499938964844,0.0206756349653005,-4523.02294921875,304.1414489746094,0.4876918792724609,0.0589591711759567,0.263646125793457,289.9439697265625,291.1499938964844,265.36151123046875,263.8074951171875,280.3662414550781,292.42694091796875,289.9513854980469,1.0,0.3582819998264313,0.9968341588974,0.9968341588974,1.0,1.0,-1.7975364923477173,0.8011427521705627,0.9963937401771544,0.3872568607330322,0.0,0.0,1.0,72.33549499511719,57.0,138.8763427734375,-17577.986328125,550.9597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5134582519531,304.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,21061.75390625,21240.0,0.0,0.0,0.4331226646900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760819673538208,1.476099967956543,-1.7993956134887412e-05,0.0,0.0004395644355099,0.0,0.0,357.59197998046875,0.0,0.0,0.0,0.8060888051986694,4.0,0.0,1.0
716520,292.3339233398437,297.1499938964844,293.1499938964844,0.2530324161052704,-4842.91064453125,304.0971984863281,0.8788033127784729,0.315773069858551,0.2831398248672485,292.4628295898437,297.1499938964844,293.1499938964844,0.2064581960439682,-4339.55859375,304.11163330078125,0.833490788936615,0.2679132521152496,0.2534538805484772,292.2699584960937,297.1499938964844,293.1499938964844,0.3124643266201019,-4449.89013671875,304.0836181640625,0.9336960911750792,0.3741266429424286,0.2604119479656219,292.1726989746094,297.1499938964844,293.1499938964844,0.4116313457489013,-7470.6728515625,304.0881652832031,0.9990000128746032,0.48048135638237,0.4369995594024658,292.4288635253906,297.1499938964844,293.1499938964844,0.0206756349653005,-4523.02294921875,304.1414489746094,0.4876918792724609,0.0589591711759567,0.263646125793457,289.9439697265625,291.1499938964844,265.36151123046875,263.8074951171875,280.3662414550781,292.42694091796875,289.9513854980469,1.0,0.3582819998264313,0.9968341588974,0.9968341588974,1.0,1.0,-1.7975364923477173,0.8011427521705627,0.9963937401771544,0.3872568607330322,0.0,0.0,1.0,72.33549499511719,57.0,138.8763427734375,-17577.986328125,550.9597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5134582519531,304.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,21061.75390625,21240.0,0.0,0.0,0.4331226646900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760819673538208,1.476099967956543,-1.7993956134887412e-05,0.0,0.0004395644355099,0.0,0.0,357.59197998046875,0.0,0.0,0.0,0.8060888051986694,4.0,0.0,1.0
716580,292.3930969238281,297.1499938964844,293.1499938964844,0.2589526176452636,-4927.31884765625,304.1049499511719,0.9138665199279784,0.3244493901729584,0.2908041477203369,292.51220703125,297.1499938964844,293.1499938964844,0.2110984176397323,-4412.7294921875,304.11669921875,0.8639630675315857,0.2753038108348846,0.2602166533470154,292.3270263671875,297.1499938964844,293.1499938964844,0.3203476965427398,-4533.5126953125,304.0926513671875,0.9724909663200378,0.3848509788513183,0.267797589302063,292.1714782714844,297.1499938964844,293.1499938964844,0.3701648116111755,-6833.55810546875,304.1772155761719,0.9990000128746032,0.5053686499595642,0.4012026190757751,292.4794616699219,297.1499938964844,293.1499938964844,0.0268430318683385,-5108.51611328125,304.1340637207031,0.5287718176841736,0.0669788345694542,0.3005582690238952,290.0829467773437,291.1499938964844,265.3691101074219,263.8123779296875,280.3843688964844,292.4774169921875,290.0938720703125,1.0,0.3543993830680847,0.9959654211997986,0.9959654211997986,1.0,1.0,-1.825077772140503,0.8142958283424377,1.0107818841934204,0.3945360779762268,0.0,0.0,1.0,64.94184875488281,75.0,188.6804656982422,-18149.390625,546.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1313781738281,305.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.005859375,21240.0,0.0,0.0,0.4482610523700714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806740283966064,1.4806921482086182,-1.81060895556584e-05,0.0,0.0004549279983621,0.0,0.0,360.9398193359375,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
716640,292.3930969238281,297.1499938964844,293.1499938964844,0.2589526176452636,-4927.31884765625,304.1049499511719,0.9138665199279784,0.3244493901729584,0.2908041477203369,292.51220703125,297.1499938964844,293.1499938964844,0.2110984176397323,-4412.7294921875,304.11669921875,0.8639630675315857,0.2753038108348846,0.2602166533470154,292.3270263671875,297.1499938964844,293.1499938964844,0.3203476965427398,-4533.5126953125,304.0926513671875,0.9724909663200378,0.3848509788513183,0.267797589302063,292.1714782714844,297.1499938964844,293.1499938964844,0.3701648116111755,-6833.55810546875,304.1772155761719,0.9990000128746032,0.5053686499595642,0.4012026190757751,292.4794616699219,297.1499938964844,293.1499938964844,0.0268430318683385,-5108.51611328125,304.1340637207031,0.5287718176841736,0.0669788345694542,0.3005582690238952,290.0829467773437,291.1499938964844,265.3691101074219,263.8123779296875,280.3843688964844,292.4774169921875,290.0938720703125,1.0,0.3543993830680847,0.9959654211997986,0.9959654211997986,1.0,1.0,-1.825077772140503,0.8142958283424377,1.0107818841934204,0.3945360779762268,0.0,0.0,1.0,64.94184875488281,75.0,188.6804656982422,-18149.390625,546.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1313781738281,305.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.005859375,21240.0,0.0,0.0,0.4482610523700714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806740283966064,1.4806921482086182,-1.81060895556584e-05,0.0,0.0004549279983621,0.0,0.0,360.9398193359375,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
716700,292.4217529296875,297.1499938964844,293.1499938964844,0.2613794207572937,-4961.2646484375,304.1087341308594,0.9261842966079712,0.3284078538417816,0.2943924367427826,292.5357971191406,297.1499938964844,293.1499938964844,0.213088259100914,-4443.60009765625,304.119140625,0.8741278052330017,0.2787496745586395,0.2634794116020202,292.3548583984375,297.1499938964844,293.1499938964844,0.323653906583786,-4568.0302734375,304.0970458984375,0.9829991459846495,0.3898113965988159,0.2712859511375427,292.1578369140625,297.1499938964844,293.1499938964844,0.3581398129463196,-6651.578125,304.1937255859375,0.9990000128746032,0.5204432010650635,0.3922975957393646,292.50494384765625,297.1499938964844,293.1499938964844,0.0295323431491851,-5343.291015625,304.132080078125,0.5451488494873047,0.070470429956913,0.3165464103221893,290.16259765625,291.1499938964844,265.3715209960937,263.81378173828125,280.3891296386719,292.5029602050781,290.172607421875,1.0,0.3563244044780731,0.9955310225486756,0.9955310225486756,1.0,1.0,-1.8459787368774407,0.824365496635437,1.0216131210327148,0.3998247385025024,0.0,0.0,1.0,63.52518081665039,75.0,200.1172637939453,-18481.587890625,556.6356811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4428405761719,305.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.830078125,22320.0,0.0,0.0,0.4548703730106354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814711809158323,1.4814893007278442,-1.812559094105381e-05,0.0,0.0004616355872713,0.0,0.0,361.5231018066406,0.0,0.0,0.0,0.8237848281860352,4.0,0.0,1.0
716760,292.4497375488281,297.1499938964844,293.1499938964844,0.2634798884391784,-4990.203125,304.1124267578125,0.9324345588684082,0.3321396708488464,0.2978111505508423,292.5587158203125,297.1499938964844,293.1499938964844,0.2148535847663879,-4470.62158203125,304.1215515136719,0.8793599009513855,0.2820282280445099,0.2666282951831817,292.3821105957031,297.1499938964844,293.1499938964844,0.3265732526779175,-4598.14794921875,304.10137939453125,0.9879772067070008,0.3945310413837433,0.2746324241161346,292.14898681640625,297.1499938964844,293.1499938964844,0.3529532849788666,-6574.71337890625,304.195068359375,0.9990000128746032,0.5347562432289124,0.3900579214096069,292.5299072265625,297.1499938964844,293.1499938964844,0.032197467982769,-5564.05859375,304.1304931640625,0.5571227669715881,0.0737408921122551,0.3316377103328705,290.2457275390625,291.1499938964844,265.37310791015625,263.81451416015625,280.3902893066406,292.5279846191406,290.2563171386719,1.0,0.3601864576339721,0.9950581192970276,0.9950581192970276,1.0,1.0,-1.873307943344116,0.8375027775764465,1.035805106163025,0.4069131314754486,0.0,0.0,1.0,63.689239501953125,93.0,214.5117950439453,-18919.04296875,576.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7263488769531,305.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6484375,22320.0,0.0,0.0,0.4611604213714599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080751180648804,1.5080938339233398,-1.8782424376695417e-05,0.0,0.0004680191923398,0.0,0.0,381.3514709472656,0.0,0.0,0.0,0.8237971067428589,4.0,0.0,1.0
716820,292.50323486328125,297.1499938964844,293.1499938964844,0.2683224380016327,-5059.298828125,304.11676025390625,0.9307474493980408,0.3390278816223144,0.3042165040969848,292.6024169921875,297.1499938964844,293.1499938964844,0.2189925014972686,-4536.10107421875,304.1240539550781,0.878243088722229,0.2881461381912231,0.2726128697395324,292.4344787597656,297.1499938964844,293.1499938964844,0.3332417905330658,-4669.03369140625,304.1063232421875,0.9871239066123962,0.4033601880073547,0.2809628844261169,292.15679931640625,297.1499938964844,293.1499938964844,0.3595505952835083,-6681.81103515625,304.1681823730469,0.9990000128746032,0.5586119294166565,0.4003072082996368,292.57830810546875,297.1499938964844,293.1499938964844,0.0373769998550415,-5983.85888671875,304.1283874511719,0.5698303580284119,0.0796371847391128,0.3595126271247864,290.3568725585937,291.1499938964844,265.37384033203125,263.814208984375,280.3846740722656,292.5765075683594,290.3616027832031,1.0,0.372810035943985,0.9941122531890868,0.9941122531890868,1.0,1.0,-1.9415563344955444,0.8703678250312805,1.0711885690689087,0.4246994853019714,0.0,0.0,1.0,67.48326873779297,111.0,153.74755859375,-19696.8359375,638.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2072448730469,306.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.955078125,22320.0,0.0,0.0,0.4730450510978699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165677070617676,1.5165866613388062,-1.8994564015883952e-05,0.0,0.0004800805763807,0.0,0.0,387.8305358886719,0.0,0.0,0.0,0.8280411958694458,4.0,0.0,1.0
716880,292.50323486328125,297.1499938964844,293.1499938964844,0.2683224380016327,-5059.298828125,304.11676025390625,0.9307474493980408,0.3390278816223144,0.3042165040969848,292.6024169921875,297.1499938964844,293.1499938964844,0.2189925014972686,-4536.10107421875,304.1240539550781,0.878243088722229,0.2881461381912231,0.2726128697395324,292.4344787597656,297.1499938964844,293.1499938964844,0.3332417905330658,-4669.03369140625,304.1063232421875,0.9871239066123962,0.4033601880073547,0.2809628844261169,292.15679931640625,297.1499938964844,293.1499938964844,0.3595505952835083,-6681.81103515625,304.1681823730469,0.9990000128746032,0.5586119294166565,0.4003072082996368,292.57830810546875,297.1499938964844,293.1499938964844,0.0373769998550415,-5983.85888671875,304.1283874511719,0.5698303580284119,0.0796371847391128,0.3595126271247864,290.3568725585937,291.1499938964844,265.37384033203125,263.814208984375,280.3846740722656,292.5765075683594,290.3616027832031,1.0,0.372810035943985,0.9941122531890868,0.9941122531890868,1.0,1.0,-1.9415563344955444,0.8703678250312805,1.0711885690689087,0.4246994853019714,0.0,0.0,1.0,67.48326873779297,111.0,153.74755859375,-19696.8359375,638.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2072448730469,306.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.955078125,22320.0,0.0,0.0,0.4730450510978699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165677070617676,1.5165866613388062,-1.8994564015883952e-05,0.0,0.0004800805763807,0.0,0.0,387.8305358886719,0.0,0.0,0.0,0.8280411958694458,4.0,0.0,1.0
716940,292.5534362792969,297.1499938964844,293.1499938964844,0.2742327749729156,-5146.04443359375,304.117919921875,0.9151891469955444,0.3452289402484894,0.3101212084293365,292.64324951171875,297.1499938964844,293.1499938964844,0.2240902036428451,-4618.87109375,304.1241455078125,0.8658092617988586,0.2937391996383667,0.2782259583473205,292.4839172363281,297.1499938964844,293.1499938964844,0.3412951529026031,-4756.6826171875,304.1073913574219,0.9750444293022156,0.4114652276039123,0.2868771553039551,292.2021789550781,297.1499938964844,293.1499938964844,0.3850349485874176,-7072.8251953125,304.1192932128906,0.9990000128746032,0.5746477842330933,0.4262257218360901,292.6254272460937,297.1499938964844,293.1499938964844,0.042204774916172,-6374.0078125,304.1275939941406,0.5704755783081055,0.08456502109766,0.3838542401790619,290.390869140625,291.1499938964844,265.3717041015625,263.81170654296875,280.3720397949219,292.6237487792969,290.3910217285156,1.0,0.390397310256958,0.9931663870811462,0.9931663870811462,1.0,1.0,-2.0228374004364014,0.9096089005470276,1.1132285594940186,0.4459787309169769,0.0,0.0,1.0,75.24147033691406,129.0,62.77731323242188,-20461.748046875,729.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5686950683594,306.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.59375,23400.0,0.0,0.0,0.4844397604465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518770694732666,1.5187896490097046,-1.90497867151862e-05,0.0,0.0004916447796858,0.0,0.0,389.5230712890625,0.0,0.0,0.0,0.8441418409347534,4.0,0.0,1.0
717000,292.5534362792969,297.1499938964844,293.1499938964844,0.2742327749729156,-5146.04443359375,304.117919921875,0.9151891469955444,0.3452289402484894,0.3101212084293365,292.64324951171875,297.1499938964844,293.1499938964844,0.2240902036428451,-4618.87109375,304.1241455078125,0.8658092617988586,0.2937391996383667,0.2782259583473205,292.4839172363281,297.1499938964844,293.1499938964844,0.3412951529026031,-4756.6826171875,304.1073913574219,0.9750444293022156,0.4114652276039123,0.2868771553039551,292.2021789550781,297.1499938964844,293.1499938964844,0.3850349485874176,-7072.8251953125,304.1192932128906,0.9990000128746032,0.5746477842330933,0.4262257218360901,292.6254272460937,297.1499938964844,293.1499938964844,0.042204774916172,-6374.0078125,304.1275939941406,0.5704755783081055,0.08456502109766,0.3838542401790619,290.390869140625,291.1499938964844,265.3717041015625,263.81170654296875,280.3720397949219,292.6237487792969,290.3910217285156,1.0,0.390397310256958,0.9931663870811462,0.9931663870811462,1.0,1.0,-2.0228374004364014,0.9096089005470276,1.1132285594940186,0.4459787309169769,0.0,0.0,1.0,75.24147033691406,129.0,62.77731323242188,-20461.748046875,729.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5686950683594,306.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.59375,23400.0,0.0,0.0,0.4844397604465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518770694732666,1.5187896490097046,-1.90497867151862e-05,0.0,0.0004916447796858,0.0,0.0,389.5230712890625,0.0,0.0,0.0,0.8441418409347534,4.0,0.0,1.0
717060,292.6006164550781,297.1499938964844,293.1499938964844,0.2805197238922119,-5238.78173828125,304.1180725097656,0.8938979506492615,0.3507764637470245,0.3155509233474731,292.68133544921875,297.1499938964844,293.1499938964844,0.2295852750539779,-4708.48974609375,304.12353515625,0.8476652503013611,0.2988499402999878,0.2834966778755188,292.53057861328125,297.1499938964844,293.1499938964844,0.3498894870281219,-4850.48388671875,304.107177734375,0.9540519714355468,0.4188751876354217,0.2923943698406219,292.28082275390625,297.1499938964844,293.1499938964844,0.4244519472122192,-7661.794921875,304.063720703125,0.9990000128746032,0.5827817320823669,0.4633638262748718,292.6718139648437,297.1499938964844,293.1499938964844,0.046381089836359,-6714.5673828125,304.12811279296875,0.5630326867103577,0.0884527862071991,0.4041446447372436,290.38555908203125,291.1499938964844,265.366943359375,263.8072509765625,280.3563232421875,292.67022705078125,290.383056640625,1.0,0.4113063216209411,0.9918704032897948,0.9918704032897948,1.0,1.0,-2.111278533935547,0.952402412891388,1.1588761806488037,0.4691917300224304,0.0,0.0,1.0,86.39725494384766,147.0,-2.250474452972412,-21276.697265625,844.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7890625,306.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1875,23400.0,0.0,0.0,0.4960801899433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339937210083,1.550359845161438,-1.984995833481662e-05,0.0,0.0005034583155065,0.0,0.0,414.3216552734375,0.0,0.0,0.0,0.8465984463691711,4.0,0.0,1.0
717120,292.6006164550781,297.1499938964844,293.1499938964844,0.2805197238922119,-5238.78173828125,304.1180725097656,0.8938979506492615,0.3507764637470245,0.3155509233474731,292.68133544921875,297.1499938964844,293.1499938964844,0.2295852750539779,-4708.48974609375,304.12353515625,0.8476652503013611,0.2988499402999878,0.2834966778755188,292.53057861328125,297.1499938964844,293.1499938964844,0.3498894870281219,-4850.48388671875,304.107177734375,0.9540519714355468,0.4188751876354217,0.2923943698406219,292.28082275390625,297.1499938964844,293.1499938964844,0.4244519472122192,-7661.794921875,304.063720703125,0.9990000128746032,0.5827817320823669,0.4633638262748718,292.6718139648437,297.1499938964844,293.1499938964844,0.046381089836359,-6714.5673828125,304.12811279296875,0.5630326867103577,0.0884527862071991,0.4041446447372436,290.38555908203125,291.1499938964844,265.366943359375,263.8072509765625,280.3563232421875,292.67022705078125,290.383056640625,1.0,0.4113063216209411,0.9918704032897948,0.9918704032897948,1.0,1.0,-2.111278533935547,0.952402412891388,1.1588761806488037,0.4691917300224304,0.0,0.0,1.0,86.39725494384766,147.0,-2.250474452972412,-21276.697265625,844.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7890625,306.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1875,23400.0,0.0,0.0,0.4960801899433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339937210083,1.550359845161438,-1.984995833481662e-05,0.0,0.0005034583155065,0.0,0.0,414.3216552734375,0.0,0.0,0.0,0.8465984463691711,4.0,0.0,1.0
717180,292.6448974609375,297.1499938964844,293.1499938964844,0.2880491912364959,-5350.943359375,304.1161499023437,0.8711719512939453,0.3557157516479492,0.3205229938030243,292.7168273925781,297.1499938964844,293.1499938964844,0.2361957430839538,-4817.2666015625,304.121337890625,0.8282008767127991,0.3035237491130829,0.2884474396705627,292.5746154785156,297.1499938964844,293.1499938964844,0.3601076304912567,-4962.78857421875,304.1044006347656,0.9276960492134094,0.4256342351436615,0.2975257039070129,292.38482666015625,297.1499938964844,293.1499938964844,0.4756645262241363,-8407.123046875,304.0072021484375,0.9990000128746032,0.5837634205818176,0.5076221227645874,292.7172241210937,297.1499938964844,293.1499938964844,0.0501011125743389,-7025.42626953125,304.12921142578125,0.5510866641998291,0.091361753642559,0.420421838760376,290.30877685546875,291.1499938964844,265.3599548339844,263.8011169433594,280.3399353027344,292.7157287597656,290.303466796875,1.0,0.4341412186622619,0.9905744791030884,0.9905744791030884,1.0,1.0,-2.20206356048584,0.9964248538017272,1.2056386470794678,0.4930639266967773,0.0,0.0,1.0,100.39364624023438,150.0,-86.09649658203125,-21940.15234375,982.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.91815185546875,306.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.08203125,23400.0,0.0,0.0,0.5079525113105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554468035697937,1.554487943649292,-1.995580714719836e-05,0.0,0.000515507243108,0.0,0.0,417.6401062011719,0.0,0.0,0.0,0.8486576080322266,4.0,0.0,1.0
