time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6448974609375,297.1499938964844,293.1499938964844,0.2880491912364959,-5350.943359375,304.1161499023437,0.8711719512939453,0.3557157516479492,0.3205229938030243,292.7168273925781,297.1499938964844,293.1499938964844,0.2361957430839538,-4817.2666015625,304.121337890625,0.8282008767127991,0.3035237491130829,0.2884474396705627,292.5746154785156,297.1499938964844,293.1499938964844,0.3601076304912567,-4962.78857421875,304.1044006347656,0.9276960492134094,0.4256342351436615,0.2975257039070129,292.38482666015625,297.1499938964844,293.1499938964844,0.4756645262241363,-8407.123046875,304.0072021484375,0.9990000128746032,0.5837634205818176,0.5076221227645874,292.7172241210937,297.1499938964844,293.1499938964844,0.0501011125743389,-7025.42626953125,304.12921142578125,0.5510866641998291,0.091361753642559,0.420421838760376,290.30877685546875,291.1499938964844,265.3599548339844,263.8011169433594,280.3399353027344,292.7157287597656,290.303466796875,1.0,0.4341412186622619,0.9905744791030884,0.9905744791030884,1.0,1.0,-2.20206356048584,0.9964248538017272,1.2056386470794678,0.4930639266967773,0.0,0.0,1.0,100.39364624023438,150.0,-86.09649658203125,-21940.15234375,982.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.91815185546875,306.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.08203125,23400.0,0.0,0.0,0.5079525113105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554468035697937,1.554487943649292,-1.995580714719836e-05,0.0,0.000515507243108,0.0,0.0,417.6401062011719,0.0,0.0,0.0,0.8486576080322266,4.0,0.0,1.0
717300,292.66583251953125,297.1499938964844,293.1499938964844,0.2919455468654632,-5408.833984375,304.1152038574219,0.8625697493553162,0.3579985797405243,0.3228063583374023,292.7335205078125,297.1499938964844,293.1499938964844,0.2396397590637207,-4873.7978515625,304.12030029296875,0.8208073973655701,0.3057349622249603,0.2907685935497284,292.5955505371094,297.1499938964844,293.1499938964844,0.3654252588748932,-5020.99072265625,304.10302734375,0.9173915386199952,0.4288122057914734,0.2999234497547149,292.4419250488281,297.1499938964844,293.1499938964844,0.4995444118976593,-8744.578125,303.98992919921875,0.9990000128746032,0.5822451114654541,0.5266626477241516,292.7391967773437,297.1499938964844,293.1499938964844,0.0517187975347042,-7162.7919921875,304.13006591796875,0.5462421774864197,0.0925299748778343,0.4270219504833221,290.2572937011719,291.1499938964844,265.3557434082031,263.7975158691406,280.3344421386719,292.73779296875,290.2520751953125,1.0,0.4436952769756317,0.9899264574050904,0.9899264574050904,1.0,1.0,-2.241284132003784,1.015433430671692,1.2258508205413818,0.5035058259963989,0.0,0.0,1.0,106.78592681884766,150.0,-111.60965728759766,-22210.83984375,1046.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9633483886719,306.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.86328125,24480.0,0.0,0.0,0.5139182806015015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159330368042,1.555179238319397,-1.9973560483776964e-05,0.0,0.0005215617711655,0.0,0.0,418.1975708007813,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
717360,292.6860656738281,297.1499938964844,293.1499938964844,0.2952231168746948,-5456.76416015625,304.1156005859375,0.855719804763794,0.3601609468460083,0.3249691426753998,292.7495422363281,297.1499938964844,293.1499938964844,0.2425932437181472,-4921.5830078125,304.1203308105469,0.8147918581962585,0.3078615963459015,0.2929976880550384,292.61578369140625,297.1499938964844,293.1499938964844,0.3700003921985626,-5070.27294921875,304.103271484375,0.9093737602233888,0.4318602681159973,0.3022207617759704,292.4975891113281,297.1499938964844,293.1499938964844,0.5204045176506042,-9032.8974609375,303.981201171875,0.9990000128746032,0.5802847146987915,0.5432041883468628,292.7604064941406,297.1499938964844,293.1499938964844,0.0530622825026512,-7276.50830078125,304.1312561035156,0.5423198938369751,0.0935655608773231,0.4328481256961822,290.22711181640625,291.1499938964844,265.35107421875,263.7935791015625,280.33038330078125,292.7590637207031,290.22393798828125,1.0,0.4523038566112518,0.9890801310539246,0.9890801310539246,1.0,1.0,-2.276191473007202,1.0323680639266968,1.2438234090805054,0.5127313137054443,0.0,0.0,1.0,112.53720092773438,153.0,-95.57592010498048,-22539.466796875,1105.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9936218261719,306.58648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5199567675590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809271335601809,-2.0640398361138068e-05,0.0,0.0005276900483295,0.0,0.0,439.314453125,0.0,0.0,0.0,0.8635194897651672,4.0,0.0,1.0
717420,292.72418212890625,297.1499938964844,293.1499938964844,0.3013449013233185,-5545.62060546875,304.116943359375,0.8405424952507019,0.3641804456710815,0.3290921151638031,292.77960205078125,297.1499938964844,293.1499938964844,0.2482193112373352,-5011.95751953125,304.12091064453125,0.8003112077713013,0.3119090497493744,0.2973387539386749,292.65399169921875,297.1499938964844,293.1499938964844,0.3786582350730896,-5162.7822265625,304.1045227050781,0.8924603462219238,0.4376435875892639,0.3066469430923462,292.5851135253906,297.1499938964844,293.1499938964844,0.533460259437561,-9183.8291015625,304.01708984375,0.9851694107055664,0.5789599418640137,0.5488244295120239,292.7995300292969,297.1499938964844,293.1499938964844,0.0555479526519775,-7488.2138671875,304.13336181640625,0.5327392816543579,0.0954924970865249,0.4438446760177612,290.1783142089844,291.1499938964844,265.340576171875,263.7848815917969,280.33428955078125,292.7983703613281,290.17724609375,1.0,0.4658559262752533,0.9873873591423036,0.9873873591423036,1.0,1.0,-2.3118512630462646,1.0495848655700684,1.2622662782669067,0.5223659873008728,0.0,0.0,1.0,125.17326354980467,156.0,-66.16234588623047,-22840.861328125,1194.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0799560546875,306.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.55859375,24480.0,0.0,0.0,0.5315731763839722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.0005394791951403,0.0,0.0,445.8816223144531,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717480,292.72418212890625,297.1499938964844,293.1499938964844,0.3013449013233185,-5545.62060546875,304.116943359375,0.8405424952507019,0.3641804456710815,0.3290921151638031,292.77960205078125,297.1499938964844,293.1499938964844,0.2482193112373352,-5011.95751953125,304.12091064453125,0.8003112077713013,0.3119090497493744,0.2973387539386749,292.65399169921875,297.1499938964844,293.1499938964844,0.3786582350730896,-5162.7822265625,304.1045227050781,0.8924603462219238,0.4376435875892639,0.3066469430923462,292.5851135253906,297.1499938964844,293.1499938964844,0.533460259437561,-9183.8291015625,304.01708984375,0.9851694107055664,0.5789599418640137,0.5488244295120239,292.7995300292969,297.1499938964844,293.1499938964844,0.0555479526519775,-7488.2138671875,304.13336181640625,0.5327392816543579,0.0954924970865249,0.4438446760177612,290.1783142089844,291.1499938964844,265.340576171875,263.7848815917969,280.33428955078125,292.7983703613281,290.17724609375,1.0,0.4658559262752533,0.9873873591423036,0.9873873591423036,1.0,1.0,-2.3118512630462646,1.0495848655700684,1.2622662782669067,0.5223659873008728,0.0,0.0,1.0,125.17326354980467,156.0,-66.16234588623047,-22840.861328125,1194.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0799560546875,306.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.55859375,24480.0,0.0,0.0,0.5315731763839722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.0005394791951403,0.0,0.0,445.8816223144531,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717540,292.7601623535156,297.1499938964844,293.1499938964844,0.306033730506897,-5612.2412109375,304.12017822265625,0.8314765691757202,0.3676735162734985,0.3326440751552582,292.8081359863281,297.1499938964844,293.1499938964844,0.2526847422122955,-5082.35546875,304.1231994628906,0.7914127707481384,0.3155094087123871,0.3011721670627594,292.6900329589844,297.1499938964844,293.1499938964844,0.3856749832630157,-5236.27001953125,304.1080017089844,0.8825898766517639,0.4429022371768951,0.3106306791305542,292.6370849609375,297.1499938964844,293.1499938964844,0.5408190488815308,-9262.9990234375,304.04864501953125,0.9734840989112854,0.582700788974762,0.5518457889556885,292.8341979980469,297.1499938964844,293.1499938964844,0.0576163828372955,-7664.2705078125,304.13543701171875,0.5277348160743713,0.0973356217145919,0.4537710845470428,290.1644287109375,291.1499938964844,265.3288879394531,263.7752990722656,280.33746337890625,292.83319091796875,290.16424560546875,1.0,0.4761442244052887,0.9856946468353271,0.9856946468353271,1.0,1.0,-2.3408753871917725,1.0636579990386963,1.2772172689437866,0.529925525188446,0.0,0.0,1.0,134.6416473388672,159.0,-30.139881134033203,-23137.50390625,1265.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2387390136719,306.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,24460.103515625,25560.0,0.0,0.0,0.5419645309448242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907148122787476,1.5907357931137085,-2.089731060550548e-05,0.0,0.0005500250845216,0.0,0.0,447.5422668457031,0.0,0.0,0.0,0.8834085464477539,4.0,0.0,1.0
717600,292.7601623535156,297.1499938964844,293.1499938964844,0.306033730506897,-5612.2412109375,304.12017822265625,0.8314765691757202,0.3676735162734985,0.3326440751552582,292.8081359863281,297.1499938964844,293.1499938964844,0.2526847422122955,-5082.35546875,304.1231994628906,0.7914127707481384,0.3155094087123871,0.3011721670627594,292.6900329589844,297.1499938964844,293.1499938964844,0.3856749832630157,-5236.27001953125,304.1080017089844,0.8825898766517639,0.4429022371768951,0.3106306791305542,292.6370849609375,297.1499938964844,293.1499938964844,0.5408190488815308,-9262.9990234375,304.04864501953125,0.9734840989112854,0.582700788974762,0.5518457889556885,292.8341979980469,297.1499938964844,293.1499938964844,0.0576163828372955,-7664.2705078125,304.13543701171875,0.5277348160743713,0.0973356217145919,0.4537710845470428,290.1644287109375,291.1499938964844,265.3288879394531,263.7752990722656,280.33746337890625,292.83319091796875,290.16424560546875,1.0,0.4761442244052887,0.9856946468353271,0.9856946468353271,1.0,1.0,-2.3408753871917725,1.0636579990386963,1.2772172689437866,0.529925525188446,0.0,0.0,1.0,134.6416473388672,159.0,-30.139881134033203,-23137.50390625,1265.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2387390136719,306.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,24460.103515625,25560.0,0.0,0.0,0.5419645309448242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907148122787476,1.5907357931137085,-2.089731060550548e-05,0.0,0.0005500250845216,0.0,0.0,447.5422668457031,0.0,0.0,0.0,0.8834085464477539,4.0,0.0,1.0
717660,292.7936096191406,297.1499938964844,293.1499938964844,0.3090957105159759,-5654.07080078125,304.1249694824219,0.8261283040046692,0.3707645833492279,0.3357184827327728,292.8348693847656,297.1499938964844,293.1499938964844,0.255782276391983,-5129.66943359375,304.1269226074219,0.7863123416900635,0.3187434673309326,0.3045386373996734,292.7235412597656,297.1499938964844,293.1499938964844,0.3907660543918609,-5287.99365234375,304.11346435546875,0.8770789504051208,0.4477581977844238,0.3142416775226593,292.6769104003906,297.1499938964844,293.1499938964844,0.5474948287010193,-9336.892578125,304.071044921875,0.9667089581489564,0.5876054167747498,0.5565391182899475,292.8646850585937,297.1499938964844,293.1499938964844,0.0593046657741069,-7806.43310546875,304.137451171875,0.5257002115249634,0.0991499945521354,0.4631011188030243,290.1934509277344,291.1499938964844,265.3162536621094,263.7650756835937,280.3380432128906,292.8638000488281,290.1945495605469,1.0,0.4845381677150726,0.9843086004257202,0.9843086004257202,1.0,1.0,-2.3697972297668457,1.0776909589767456,1.2921061515808103,0.5374889969825745,0.0,0.0,1.0,141.64373779296875,162.0,17.75787925720215,-23555.453125,1327.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4054870605469,306.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.88671875,25560.0,0.0,0.0,0.5516113042831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211129426956177,1.621134638786316,-2.1703624952351674e-05,0.0,0.0005598153220489,0.0,0.0,473.693115234375,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
717720,292.7936096191406,297.1499938964844,293.1499938964844,0.3090957105159759,-5654.07080078125,304.1249694824219,0.8261283040046692,0.3707645833492279,0.3357184827327728,292.8348693847656,297.1499938964844,293.1499938964844,0.255782276391983,-5129.66943359375,304.1269226074219,0.7863123416900635,0.3187434673309326,0.3045386373996734,292.7235412597656,297.1499938964844,293.1499938964844,0.3907660543918609,-5287.99365234375,304.11346435546875,0.8770789504051208,0.4477581977844238,0.3142416775226593,292.6769104003906,297.1499938964844,293.1499938964844,0.5474948287010193,-9336.892578125,304.071044921875,0.9667089581489564,0.5876054167747498,0.5565391182899475,292.8646850585937,297.1499938964844,293.1499938964844,0.0593046657741069,-7806.43310546875,304.137451171875,0.5257002115249634,0.0991499945521354,0.4631011188030243,290.1934509277344,291.1499938964844,265.3162536621094,263.7650756835937,280.3380432128906,292.8638000488281,290.1945495605469,1.0,0.4845381677150726,0.9843086004257202,0.9843086004257202,1.0,1.0,-2.3697972297668457,1.0776909589767456,1.2921061515808103,0.5374889969825745,0.0,0.0,1.0,141.64373779296875,162.0,17.75787925720215,-23555.453125,1327.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4054870605469,306.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.88671875,25560.0,0.0,0.0,0.5516113042831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211129426956177,1.621134638786316,-2.1703624952351674e-05,0.0,0.0005598153220489,0.0,0.0,473.693115234375,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
717780,292.8246459960937,297.1499938964844,293.1499938964844,0.3119744658470154,-5693.79296875,304.12847900390625,0.8224838376045227,0.3734980225563049,0.3384184837341308,292.8598022460937,297.1499938964844,293.1499938964844,0.2587263882160187,-5174.92626953125,304.12969970703125,0.7829908132553101,0.3216708600521087,0.3075524270534515,292.7544860839844,297.1499938964844,293.1499938964844,0.3957253992557525,-5338.79541015625,304.1173400878906,0.8736215233802795,0.4522840678691864,0.317573070526123,292.71160888671875,297.1499938964844,293.1499938964844,0.5542460083961487,-9416.1826171875,304.0859680175781,0.9622753262519836,0.5925508737564087,0.5613750219345093,292.8918151855469,297.1499938964844,293.1499938964844,0.0609265714883804,-7944.79150390625,304.1389465332031,0.5249664783477783,0.1008747518062591,0.4718549251556396,290.2111511230469,291.1499938964844,265.3030700683594,263.75445556640625,280.3373107910156,292.8910217285156,290.2121887207031,1.0,0.4916837811470032,0.982922613620758,0.982922613620758,1.0,1.0,-2.3969900608062744,1.090884804725647,1.3061052560806274,0.5445965528488159,0.0,0.0,1.0,147.2646026611328,165.0,22.78557014465332,-23874.19140625,1383.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58905029296875,307.0777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.904296875,25560.0,0.0,0.0,0.5603902339935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874234199524,1.6248960494995115,-2.1804453353979625e-05,0.0,0.0005687248776666,0.0,0.0,476.9979248046875,0.0,0.0,0.0,0.8870822787284851,4.0,0.0,1.0
717840,292.8246459960937,297.1499938964844,293.1499938964844,0.3119744658470154,-5693.79296875,304.12847900390625,0.8224838376045227,0.3734980225563049,0.3384184837341308,292.8598022460937,297.1499938964844,293.1499938964844,0.2587263882160187,-5174.92626953125,304.12969970703125,0.7829908132553101,0.3216708600521087,0.3075524270534515,292.7544860839844,297.1499938964844,293.1499938964844,0.3957253992557525,-5338.79541015625,304.1173400878906,0.8736215233802795,0.4522840678691864,0.317573070526123,292.71160888671875,297.1499938964844,293.1499938964844,0.5542460083961487,-9416.1826171875,304.0859680175781,0.9622753262519836,0.5925508737564087,0.5613750219345093,292.8918151855469,297.1499938964844,293.1499938964844,0.0609265714883804,-7944.79150390625,304.1389465332031,0.5249664783477783,0.1008747518062591,0.4718549251556396,290.2111511230469,291.1499938964844,265.3030700683594,263.75445556640625,280.3373107910156,292.8910217285156,290.2121887207031,1.0,0.4916837811470032,0.982922613620758,0.982922613620758,1.0,1.0,-2.3969900608062744,1.090884804725647,1.3061052560806274,0.5445965528488159,0.0,0.0,1.0,147.2646026611328,165.0,22.78557014465332,-23874.19140625,1383.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58905029296875,307.0777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.904296875,25560.0,0.0,0.0,0.5603902339935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874234199524,1.6248960494995115,-2.1804453353979625e-05,0.0,0.0005687248776666,0.0,0.0,476.9979248046875,0.0,0.0,0.0,0.8870822787284851,4.0,0.0,1.0
717900,292.83935546875,297.1499938964844,293.1499938964844,0.313233345746994,-5711.07861328125,304.130126953125,0.820996105670929,0.3747254312038421,0.3396336138248443,292.8716125488281,297.1499938964844,293.1499938964844,0.260058581829071,-5195.33251953125,304.1309509277344,0.7816900014877319,0.3230262100696563,0.3089437484741211,292.76904296875,297.1499938964844,293.1499938964844,0.3980324864387512,-5362.3837890625,304.1190795898437,0.8723178505897522,0.4544334709644317,0.3191500008106231,292.7276916503906,297.1499938964844,293.1499938964844,0.557366132736206,-9453.298828125,304.0919189453125,0.9605443477630616,0.5949431657791138,0.5637250542640686,292.9043273925781,297.1499938964844,293.1499938964844,0.0616771504282951,-8009.06884765625,304.1395874023437,0.524819552898407,0.1016869321465492,0.4759686589241028,290.2204895019531,291.1499938964844,265.2963562011719,263.7491149902344,280.336669921875,292.9035949707031,290.2215576171875,1.0,0.4949138760566711,0.9822295904159546,0.9822295904159546,1.0,1.0,-2.4097816944122314,1.0970906019210815,1.3126912117004397,0.547936737537384,0.0,0.0,1.0,149.74679565429688,165.0,24.530397415161133,-24028.357421875,1409.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6858825683594,307.1532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.126953125,26640.0,0.0,0.0,0.5644460320472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485897064209,1.6255077123641968,-2.182087519031484e-05,0.0,0.0005728409742005,0.0,0.0,477.536865234375,0.0,0.0,0.0,0.9023867845535278,4.0,0.0,1.0
717960,292.8536071777344,297.1499938964844,293.1499938964844,0.3138678669929504,-5718.80908203125,304.132568359375,0.8196350932121277,0.3758620917797088,0.3407627046108246,292.8830261230469,297.1499938964844,293.1499938964844,0.2608787417411804,-5207.09033203125,304.1329345703125,0.7805300354957581,0.3243106007575989,0.3102633953094482,292.7830810546875,297.1499938964844,293.1499938964844,0.3995856046676636,-5377.4501953125,304.12188720703125,0.8711835145950317,0.4565006494522095,0.3206693232059479,292.7431640625,297.1499938964844,293.1499938964844,0.5594279766082764,-9475.7978515625,304.0987243652344,0.9590079188346864,0.5972541570663452,0.5660046935081482,292.9162292480469,297.1499938964844,293.1499938964844,0.0622683614492416,-8058.279296875,304.1404113769531,0.5247347354888916,0.1024603098630905,0.4798922836780548,290.2496032714844,291.1499938964844,265.2896423339844,263.7437744140625,280.3359069824219,292.91552734375,290.252197265625,1.0,0.4979616105556488,0.981559991836548,0.981559991836548,1.0,1.0,-2.422001838684082,1.1030192375183103,1.318982720375061,0.5511260032653809,0.0,0.0,1.0,152.07781982421875,168.0,52.43269729614258,-24268.32421875,1434.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.770751953125,307.2566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.27734375,26640.0,0.0,0.0,0.5684388875961304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504690647125244,1.6504915952682495,-2.249678800581023e-05,0.0,0.0005768932169303,0.0,0.0,499.89593505859375,0.0,0.0,0.0,0.9014622569084167,4.0,0.0,1.0
718020,292.8805847167969,297.1499938964844,293.1499938964844,0.3154644668102264,-5740.0029296875,304.1356811523437,0.8171318769454956,0.3779022693634033,0.3427852690219879,292.9046630859375,297.1499938964844,293.1499938964844,0.2628108859062195,-5236.09619140625,304.1353759765625,0.7784578204154968,0.3266853094100952,0.3126998245716095,292.8097229003906,297.1499938964844,293.1499938964844,0.4031569063663482,-5413.45654296875,304.1252746582031,0.8692106008529663,0.4603941440582275,0.3235279023647308,292.7724609375,297.1499938964844,293.1499938964844,0.5640954971313477,-9530.8515625,304.1079406738281,0.9562785625457764,0.6016199588775635,0.5703101754188538,292.9384155273437,297.1499938964844,293.1499938964844,0.063471034169197,-8160.66015625,304.1415710449219,0.5245996117591858,0.1038816273212432,0.487135648727417,290.2840270996094,291.1499938964844,265.2763061523437,263.73321533203125,280.3343200683594,292.9377746582031,290.2855529785156,1.0,0.5035977363586426,0.9802207946777344,0.9802207946777344,1.0,1.0,-2.444669246673584,1.1140145063400269,1.3306546211242676,0.5570315718650818,0.0,0.0,1.0,156.41397094726562,171.0,46.47734451293945,-24564.85546875,1481.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.936279296875,307.3950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.189453125,26640.0,0.0,0.0,0.5759696960449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.6578062772750854,-2.26966294576414e-05,0.0,0.0005845359992235,0.0,0.0,506.57171630859375,0.0,0.0,0.0,0.905099630355835,4.0,0.0,1.0
718080,292.8805847167969,297.1499938964844,293.1499938964844,0.3154644668102264,-5740.0029296875,304.1356811523437,0.8171318769454956,0.3779022693634033,0.3427852690219879,292.9046630859375,297.1499938964844,293.1499938964844,0.2628108859062195,-5236.09619140625,304.1353759765625,0.7784578204154968,0.3266853094100952,0.3126998245716095,292.8097229003906,297.1499938964844,293.1499938964844,0.4031569063663482,-5413.45654296875,304.1252746582031,0.8692106008529663,0.4603941440582275,0.3235279023647308,292.7724609375,297.1499938964844,293.1499938964844,0.5640954971313477,-9530.8515625,304.1079406738281,0.9562785625457764,0.6016199588775635,0.5703101754188538,292.9384155273437,297.1499938964844,293.1499938964844,0.063471034169197,-8160.66015625,304.1415710449219,0.5245996117591858,0.1038816273212432,0.487135648727417,290.2840270996094,291.1499938964844,265.2763061523437,263.73321533203125,280.3343200683594,292.9377746582031,290.2855529785156,1.0,0.5035977363586426,0.9802207946777344,0.9802207946777344,1.0,1.0,-2.444669246673584,1.1140145063400269,1.3306546211242676,0.5570315718650818,0.0,0.0,1.0,156.41397094726562,171.0,46.47734451293945,-24564.85546875,1481.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.936279296875,307.3950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.189453125,26640.0,0.0,0.0,0.5759696960449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.6578062772750854,-2.26966294576414e-05,0.0,0.0005845359992235,0.0,0.0,506.57171630859375,0.0,0.0,0.0,0.905099630355835,4.0,0.0,1.0
718140,292.9053955078125,297.1499938964844,293.1499938964844,0.3169340491294861,-5759.75048828125,304.13800048828125,0.8148044347763062,0.3796897828578949,0.3445615172386169,292.9246826171875,297.1499938964844,293.1499938964844,0.2646404802799225,-5263.76025390625,304.13720703125,0.7765815854072571,0.3288374543190002,0.3149086534976959,292.8345031738281,297.1499938964844,293.1499938964844,0.4065862894058227,-5448.25537109375,304.1277770996094,0.867463231086731,0.4639845192432403,0.3261681497097015,292.7996826171875,297.1499938964844,293.1499938964844,0.5684899091720581,-9583.869140625,304.1145935058594,0.953818678855896,0.6056581735610962,0.5742999315261841,292.9586486816406,297.1499938964844,293.1499938964844,0.0645535290241241,-8253.509765625,304.142578125,0.5243909358978271,0.1051350608468055,0.4935794770717621,290.3104553222656,291.1499938964844,265.263427734375,263.7230529785156,280.33251953125,292.957763671875,290.3117980957031,1.0,0.5087377429008484,0.9788816571235656,0.9788816571235656,1.0,1.0,-2.465165138244629,1.1239534616470337,1.3412117958068848,0.5623569488525391,0.0,0.0,1.0,160.44168090820312,174.0,39.28950119018555,-24831.228515625,1524.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10662841796875,307.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.349609375,27720.0,0.0,0.0,0.5827799439430237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461076012813e-05,0.0,0.0005914475186727,0.0,0.0,508.1788940429688,0.0,0.0,0.0,0.9209705591201782,4.0,0.0,1.0
718200,292.9053955078125,297.1499938964844,293.1499938964844,0.3169340491294861,-5759.75048828125,304.13800048828125,0.8148044347763062,0.3796897828578949,0.3445615172386169,292.9246826171875,297.1499938964844,293.1499938964844,0.2646404802799225,-5263.76025390625,304.13720703125,0.7765815854072571,0.3288374543190002,0.3149086534976959,292.8345031738281,297.1499938964844,293.1499938964844,0.4065862894058227,-5448.25537109375,304.1277770996094,0.867463231086731,0.4639845192432403,0.3261681497097015,292.7996826171875,297.1499938964844,293.1499938964844,0.5684899091720581,-9583.869140625,304.1145935058594,0.953818678855896,0.6056581735610962,0.5742999315261841,292.9586486816406,297.1499938964844,293.1499938964844,0.0645535290241241,-8253.509765625,304.142578125,0.5243909358978271,0.1051350608468055,0.4935794770717621,290.3104553222656,291.1499938964844,265.263427734375,263.7230529785156,280.33251953125,292.957763671875,290.3117980957031,1.0,0.5087377429008484,0.9788816571235656,0.9788816571235656,1.0,1.0,-2.465165138244629,1.1239534616470337,1.3412117958068848,0.5623569488525391,0.0,0.0,1.0,160.44168090820312,174.0,39.28950119018555,-24831.228515625,1524.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10662841796875,307.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.349609375,27720.0,0.0,0.0,0.5827799439430237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461076012813e-05,0.0,0.0005914475186727,0.0,0.0,508.1788940429688,0.0,0.0,0.0,0.9209705591201782,4.0,0.0,1.0
718260,292.9283752441406,297.1499938964844,293.1499938964844,0.317441463470459,-5765.107421875,304.1410827636719,0.8125154972076416,0.3812281191349029,0.3461122512817383,292.9432678222656,297.1499938964844,293.1499938964844,0.2656691372394562,-5278.1953125,304.1396789550781,0.774768054485321,0.3307777047157287,0.316912293434143,292.85772705078125,297.1499938964844,293.1499938964844,0.4087798297405243,-5469.4365234375,304.1314697265625,0.8657751083374023,0.4672683179378509,0.3285911977291107,292.8254089355469,297.1499938964844,293.1499938964844,0.5711197257041931,-9613.2412109375,304.12188720703125,0.9514209032058716,0.6093156933784485,0.5779421329498291,292.9771728515625,297.1499938964844,293.1499938964844,0.0653258860111236,-8317.65234375,304.14373779296875,0.5240156054496765,0.1062243208289146,0.499258816242218,290.3625183105469,291.1499938964844,265.2513122558594,263.7135925292969,280.3306884765625,292.9755249023437,290.3643493652344,1.0,0.5134738087654114,0.977530837059021,0.977530837059021,1.0,1.0,-2.4835474491119385,1.1328626871109009,1.350684642791748,0.5671184659004211,0.0,0.0,1.0,164.27914428710938,177.0,58.129974365234375,-25175.533203125,1565.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24786376953125,307.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.5892531871795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626020289492e-05,0.0,0.0005980170681141,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718320,292.9283752441406,297.1499938964844,293.1499938964844,0.317441463470459,-5765.107421875,304.1410827636719,0.8125154972076416,0.3812281191349029,0.3461122512817383,292.9432678222656,297.1499938964844,293.1499938964844,0.2656691372394562,-5278.1953125,304.1396789550781,0.774768054485321,0.3307777047157287,0.316912293434143,292.85772705078125,297.1499938964844,293.1499938964844,0.4087798297405243,-5469.4365234375,304.1314697265625,0.8657751083374023,0.4672683179378509,0.3285911977291107,292.8254089355469,297.1499938964844,293.1499938964844,0.5711197257041931,-9613.2412109375,304.12188720703125,0.9514209032058716,0.6093156933784485,0.5779421329498291,292.9771728515625,297.1499938964844,293.1499938964844,0.0653258860111236,-8317.65234375,304.14373779296875,0.5240156054496765,0.1062243208289146,0.499258816242218,290.3625183105469,291.1499938964844,265.2513122558594,263.7135925292969,280.3306884765625,292.9755249023437,290.3643493652344,1.0,0.5134738087654114,0.977530837059021,0.977530837059021,1.0,1.0,-2.4835474491119385,1.1328626871109009,1.350684642791748,0.5671184659004211,0.0,0.0,1.0,164.27914428710938,177.0,58.129974365234375,-25175.533203125,1565.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24786376953125,307.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.5892531871795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626020289492e-05,0.0,0.0005980170681141,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718380,292.9495849609375,297.1499938964844,293.1499938964844,0.3182388544082641,-5775.45458984375,304.1427001953125,0.8101933002471924,0.3825384080410003,0.3474501371383667,292.9604797363281,297.1499938964844,293.1499938964844,0.2669464945793152,-5297.267578125,304.1409912109375,0.7729522585868835,0.3325200080871582,0.3187226057052612,292.87945556640625,297.1499938964844,293.1499938964844,0.4113301932811737,-5495.13427734375,304.13336181640625,0.8640768527984619,0.4702658057212829,0.3308109641075134,292.8495788574219,297.1499938964844,293.1499938964844,0.5741700530052185,-9650.13671875,304.1261291503906,0.9489975571632384,0.612639307975769,0.5812504887580872,292.9941711425781,297.1499938964844,293.1499938964844,0.0660842433571815,-8382.318359375,304.1445617675781,0.5234392881393433,0.1071565300226211,0.5042097568511963,290.3927917480469,291.1499938964844,265.24029541015625,263.705078125,280.3292236328125,292.9915771484375,290.3941955566406,1.0,0.5178645849227905,0.9761800765991212,0.9761800765991212,1.0,1.0,-2.4999210834503174,1.140794038772583,1.3591270446777344,0.5713427066802979,0.0,0.0,1.0,167.9885711669922,180.0,45.67292022705078,-25402.8515625,1603.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3883056640625,307.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.396484375,27720.0,0.0,0.0,0.5951763391494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.365281579841394e-05,0.0,0.0006040283478796,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
718440,292.9495849609375,297.1499938964844,293.1499938964844,0.3182388544082641,-5775.45458984375,304.1427001953125,0.8101933002471924,0.3825384080410003,0.3474501371383667,292.9604797363281,297.1499938964844,293.1499938964844,0.2669464945793152,-5297.267578125,304.1409912109375,0.7729522585868835,0.3325200080871582,0.3187226057052612,292.87945556640625,297.1499938964844,293.1499938964844,0.4113301932811737,-5495.13427734375,304.13336181640625,0.8640768527984619,0.4702658057212829,0.3308109641075134,292.8495788574219,297.1499938964844,293.1499938964844,0.5741700530052185,-9650.13671875,304.1261291503906,0.9489975571632384,0.612639307975769,0.5812504887580872,292.9941711425781,297.1499938964844,293.1499938964844,0.0660842433571815,-8382.318359375,304.1445617675781,0.5234392881393433,0.1071565300226211,0.5042097568511963,290.3927917480469,291.1499938964844,265.24029541015625,263.705078125,280.3292236328125,292.9915771484375,290.3941955566406,1.0,0.5178645849227905,0.9761800765991212,0.9761800765991212,1.0,1.0,-2.4999210834503174,1.140794038772583,1.3591270446777344,0.5713427066802979,0.0,0.0,1.0,167.9885711669922,180.0,45.67292022705078,-25402.8515625,1603.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3883056640625,307.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.396484375,27720.0,0.0,0.0,0.5951763391494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.365281579841394e-05,0.0,0.0006040283478796,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
718500,292.9595947265625,297.1499938964844,293.1499938964844,0.3185927867889404,-5780.0625,304.1434020996094,0.8090085387229919,0.3831102848052978,0.3480441272258758,292.9686279296875,297.1499938964844,293.1499938964844,0.2675482332706451,-5306.28125,304.1415405273437,0.7720346450805664,0.333319216966629,0.3195589780807495,292.8898010253906,297.1499938964844,293.1499938964844,0.4125396311283111,-5507.3447265625,304.1341857910156,0.8632111549377441,0.4716556370258331,0.3318448364734649,292.8610534667969,297.1499938964844,293.1499938964844,0.5756075382232666,-9667.6943359375,304.1278381347656,0.9477699398994446,0.61418616771698,0.5827950835227966,293.0021057128906,297.1499938964844,293.1499938964844,0.066423699259758,-8411.3349609375,304.1449279785156,0.5230752825737,0.1075669005513191,0.5064274668693542,290.4060363769531,291.1499938964844,265.2352905273437,263.7012634277344,280.32867431640625,292.99908447265625,290.4073486328125,1.0,0.5199444890022278,0.9755046963691713,0.9755046963691713,1.0,1.0,-2.5074026584625244,1.1444162130355835,1.3629865646362305,0.5732663869857788,0.0,0.0,1.0,169.80630493164062,180.0,41.58756637573242,-25508.845703125,1620.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4601745605469,307.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.048828125,28800.0,0.0,0.0,0.597906768321991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928831338882446,1.6929067373275757,-2.366789703955874e-05,0.0,0.000606799381785,0.0,0.0,539.434326171875,0.0,0.0,0.0,0.9391726851463318,4.0,0.0,1.0
718560,292.9692687988281,297.1499938964844,293.1499938964844,0.318392813205719,-5776.1708984375,304.1449584960937,0.8077993988990784,0.3836233615875244,0.3485885262489319,292.9765014648437,297.1499938964844,293.1499938964844,0.2676840722560882,-5307.44287109375,304.142822265625,0.7711049914360046,0.3340697288513183,0.3203510344028473,292.89990234375,297.1499938964844,293.1499938964844,0.413034588098526,-5511.51220703125,304.1361694335937,0.8623287081718445,0.4729729890823364,0.3328299522399902,292.8722229003906,297.1499938964844,293.1499938964844,0.5760767459869385,-9671.59765625,304.13104248046875,0.9465234875679016,0.6156514883041382,0.58426833152771,293.0097351074219,297.1499938964844,293.1499938964844,0.0666164457798004,-8426.060546875,304.1455078125,0.5226621031761169,0.1079425290226936,0.5084870457649231,290.4377136230469,291.1499938964844,265.230712890625,263.69775390625,280.3283386230469,293.0062866210937,290.4403076171875,1.0,0.5219548940658569,0.9748317003250122,0.9748317003250122,1.0,1.0,-2.514437437057495,1.1478205919265747,1.3666168451309204,0.5750712752342224,0.0,0.0,1.0,171.60617065429688,183.0,64.1092758178711,-25698.712890625,1638.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5189208984375,307.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.787109375,28800.0,0.0,0.0,0.6006380915641785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171746492385864,1.7171990871429443,-2.4352002583327703e-05,0.0,0.0006095712888054,0.0,0.0,562.99072265625,0.0,0.0,0.0,0.9378489255905152,4.0,0.0,1.0
718620,292.98760986328125,297.1499938964844,293.1499938964844,0.3185206353664398,-5776.96923828125,304.1463928222656,0.8052803874015808,0.3844816088676452,0.3495205640792846,292.9914855957031,297.1499938964844,293.1499938964844,0.2684085369110107,-5317.8017578125,304.1439819335937,0.7691916823387146,0.335427463054657,0.3217966854572296,292.91912841796875,297.1499938964844,293.1499938964844,0.4146909713745117,-5527.83251953125,304.13800048828125,0.8604984283447266,0.4754074513912201,0.3346531689167022,292.89361572265625,297.1499938964844,293.1499938964844,0.5779091119766235,-9693.263671875,304.1342468261719,0.943946659564972,0.6183524131774902,0.5869872570037842,293.0240478515625,297.1499938964844,293.1499938964844,0.0670823156833648,-8464.7197265625,304.1462097167969,0.5216848254203796,0.1085924804210662,0.5121420621871948,290.4743347167969,291.1499938964844,265.222900390625,263.6919250488281,280.32830810546875,293.0198974609375,290.475830078125,1.0,0.525774359703064,0.9734855890274048,0.9734855890274048,1.0,1.0,-2.527144193649292,1.1539655923843384,1.3731786012649536,0.5783166289329529,0.0,0.0,1.0,175.1643829345703,186.0,51.9578857421875,-25896.2421875,1671.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6319580078125,308.04205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.318359375,28800.0,0.0,0.0,0.6058065891265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639252391644e-05,0.0,0.0006148166721686,0.0,0.0,569.745361328125,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718680,292.98760986328125,297.1499938964844,293.1499938964844,0.3185206353664398,-5776.96923828125,304.1463928222656,0.8052803874015808,0.3844816088676452,0.3495205640792846,292.9914855957031,297.1499938964844,293.1499938964844,0.2684085369110107,-5317.8017578125,304.1439819335937,0.7691916823387146,0.335427463054657,0.3217966854572296,292.91912841796875,297.1499938964844,293.1499938964844,0.4146909713745117,-5527.83251953125,304.13800048828125,0.8604984283447266,0.4754074513912201,0.3346531689167022,292.89361572265625,297.1499938964844,293.1499938964844,0.5779091119766235,-9693.263671875,304.1342468261719,0.943946659564972,0.6183524131774902,0.5869872570037842,293.0240478515625,297.1499938964844,293.1499938964844,0.0670823156833648,-8464.7197265625,304.1462097167969,0.5216848254203796,0.1085924804210662,0.5121420621871948,290.4743347167969,291.1499938964844,265.222900390625,263.6919250488281,280.32830810546875,293.0198974609375,290.475830078125,1.0,0.525774359703064,0.9734855890274048,0.9734855890274048,1.0,1.0,-2.527144193649292,1.1539655923843384,1.3731786012649536,0.5783166289329529,0.0,0.0,1.0,175.1643829345703,186.0,51.9578857421875,-25896.2421875,1671.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6319580078125,308.04205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.318359375,28800.0,0.0,0.0,0.6058065891265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639252391644e-05,0.0,0.0006148166721686,0.0,0.0,569.745361328125,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718740,293.0046691894531,297.1499938964844,293.1499938964844,0.3186458945274353,-5778.0087890625,304.1473999023437,0.8026720881462097,0.3851345777511596,0.350267082452774,293.0054626464844,297.1499938964844,293.1499938964844,0.2691307663917541,-5328.3681640625,304.144775390625,0.7672199606895447,0.3366052210330963,0.3230712413787842,292.9373779296875,297.1499938964844,293.1499938964844,0.4163208603858948,-5544.11279296875,304.1392822265625,0.8585909605026245,0.4775548577308655,0.3362880945205688,292.91363525390625,297.1499938964844,293.1499938964844,0.5797520875930786,-9715.7529296875,304.13641357421875,0.9412890076637268,0.6207855939865112,0.5894498229026794,293.0372009277344,297.1499938964844,293.1499938964844,0.0674890130758285,-8498.7783203125,304.14678955078125,0.5205315351486206,0.1091174185276031,0.5152236819267273,290.5021057128906,291.1499938964844,265.2172241210937,263.68780517578125,280.3285827636719,293.0311889648437,290.50341796875,1.0,0.5293480753898621,0.972139537334442,0.972139537334442,1.0,1.0,-2.5381994247436523,1.1593056917190552,1.3788937330245972,0.5811211466789246,0.0,0.0,1.0,178.6694793701172,189.0,42.14051055908203,-26067.7421875,1701.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7510681152344,308.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19921875,29880.0,0.0,0.0,0.610450029373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256004810333252,1.7256251573562622,-2.4591568944742903e-05,0.0,0.0006195291643962,0.0,0.0,571.3189697265625,0.0,0.0,0.0,0.9570298790931702,4.0,0.0,1.0
718800,293.0046691894531,297.1499938964844,293.1499938964844,0.3186458945274353,-5778.0087890625,304.1473999023437,0.8026720881462097,0.3851345777511596,0.350267082452774,293.0054626464844,297.1499938964844,293.1499938964844,0.2691307663917541,-5328.3681640625,304.144775390625,0.7672199606895447,0.3366052210330963,0.3230712413787842,292.9373779296875,297.1499938964844,293.1499938964844,0.4163208603858948,-5544.11279296875,304.1392822265625,0.8585909605026245,0.4775548577308655,0.3362880945205688,292.91363525390625,297.1499938964844,293.1499938964844,0.5797520875930786,-9715.7529296875,304.13641357421875,0.9412890076637268,0.6207855939865112,0.5894498229026794,293.0372009277344,297.1499938964844,293.1499938964844,0.0674890130758285,-8498.7783203125,304.14678955078125,0.5205315351486206,0.1091174185276031,0.5152236819267273,290.5021057128906,291.1499938964844,265.2172241210937,263.68780517578125,280.3285827636719,293.0311889648437,290.50341796875,1.0,0.5293480753898621,0.972139537334442,0.972139537334442,1.0,1.0,-2.5381994247436523,1.1593056917190552,1.3788937330245972,0.5811211466789246,0.0,0.0,1.0,178.6694793701172,189.0,42.14051055908203,-26067.7421875,1701.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7510681152344,308.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19921875,29880.0,0.0,0.0,0.610450029373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256004810333252,1.7256251573562622,-2.4591568944742903e-05,0.0,0.0006195291643962,0.0,0.0,571.3189697265625,0.0,0.0,0.0,0.9570298790931702,4.0,0.0,1.0
718860,293.0206604003906,297.1499938964844,293.1499938964844,0.3178962469100952,-5765.83447265625,304.1494445800781,0.7999711036682129,0.3855707347393036,0.3508242964744568,293.01861572265625,297.1499938964844,293.1499938964844,0.2691146433353424,-5326.69873046875,304.1465148925781,0.7651713490486145,0.3375990986824035,0.3241752982139587,292.9548645019531,297.1499938964844,293.1499938964844,0.4167545437812805,-5547.189453125,304.1420593261719,0.8565608263015747,0.4793922305107116,0.337704449892044,292.9325866699219,297.1499938964844,293.1499938964844,0.5800775289535522,-9717.3076171875,304.1402893066406,0.93852037191391,0.6229318976402283,0.5916513204574585,293.0492553710937,297.1499938964844,293.1499938964844,0.0676418095827102,-8508.5966796875,304.1475830078125,0.5192106366157532,0.1095259487628936,0.5177786946296692,290.5543518066406,291.1499938964844,265.2139587402344,263.6856689453125,280.3299560546875,293.0414428710937,290.5561218261719,1.0,0.5326923727989197,0.9708036184310912,0.9708036184310912,1.0,1.0,-2.547613382339477,1.1638460159301758,1.3837673664093018,0.5834892988204956,0.0,0.0,1.0,182.1420440673828,192.0,59.15684127807617,-26317.3984375,1730.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84478759765625,308.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84375,29880.0,0.0,0.0,0.614917516708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.754037380218506,-2.540801870054565e-05,0.0,0.0006240631337277,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718920,293.0206604003906,297.1499938964844,293.1499938964844,0.3178962469100952,-5765.83447265625,304.1494445800781,0.7999711036682129,0.3855707347393036,0.3508242964744568,293.01861572265625,297.1499938964844,293.1499938964844,0.2691146433353424,-5326.69873046875,304.1465148925781,0.7651713490486145,0.3375990986824035,0.3241752982139587,292.9548645019531,297.1499938964844,293.1499938964844,0.4167545437812805,-5547.189453125,304.1420593261719,0.8565608263015747,0.4793922305107116,0.337704449892044,292.9325866699219,297.1499938964844,293.1499938964844,0.5800775289535522,-9717.3076171875,304.1402893066406,0.93852037191391,0.6229318976402283,0.5916513204574585,293.0492553710937,297.1499938964844,293.1499938964844,0.0676418095827102,-8508.5966796875,304.1475830078125,0.5192106366157532,0.1095259487628936,0.5177786946296692,290.5543518066406,291.1499938964844,265.2139587402344,263.6856689453125,280.3299560546875,293.0414428710937,290.5561218261719,1.0,0.5326923727989197,0.9708036184310912,0.9708036184310912,1.0,1.0,-2.547613382339477,1.1638460159301758,1.3837673664093018,0.5834892988204956,0.0,0.0,1.0,182.1420440673828,192.0,59.15684127807617,-26317.3984375,1730.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84478759765625,308.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84375,29880.0,0.0,0.0,0.614917516708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.754037380218506,-2.540801870054565e-05,0.0,0.0006240631337277,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
