time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.03564453125,297.1499938964844,293.1499938964844,0.3174676299095154,-5758.96484375,304.1503295898437,0.7971898913383484,0.3858095109462738,0.3511992990970611,293.031005859375,297.1499938964844,293.1499938964844,0.2693715393543243,-5329.96044921875,304.1472473144531,0.7630558013916016,0.3384180665016174,0.3251118063926697,292.9713439941406,297.1499938964844,293.1499938964844,0.4175857007503509,-5555.1328125,304.143310546875,0.8544522523880005,0.4809926450252533,0.3389447331428528,292.95037841796875,297.1499938964844,293.1499938964844,0.5809854865074158,-9727.9462890625,304.1419982910156,0.9356586933135986,0.6248261332511902,0.5936048030853271,293.06036376953125,297.1499938964844,293.1499938964844,0.0678291767835617,-8522.98828125,304.1480712890625,0.5177468061447144,0.1098275631666183,0.5198438763618469,290.5860900878906,291.1499938964844,265.2135009765625,263.685791015625,280.332763671875,293.05096435546875,290.5875244140625,1.0,0.535822331905365,0.9694677591323853,0.9694677591323853,1.0,1.0,-2.555509090423584,1.167646408081055,1.3878626823425293,0.5854519009590149,0.0,0.0,1.0,185.57911682128903,195.0,47.74229431152344,-26457.5546875,1756.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94219970703125,308.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.240234375,29880.0,0.0,0.0,0.6189708709716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006281767273321,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
719040,293.03564453125,297.1499938964844,293.1499938964844,0.3174676299095154,-5758.96484375,304.1503295898437,0.7971898913383484,0.3858095109462738,0.3511992990970611,293.031005859375,297.1499938964844,293.1499938964844,0.2693715393543243,-5329.96044921875,304.1472473144531,0.7630558013916016,0.3384180665016174,0.3251118063926697,292.9713439941406,297.1499938964844,293.1499938964844,0.4175857007503509,-5555.1328125,304.143310546875,0.8544522523880005,0.4809926450252533,0.3389447331428528,292.95037841796875,297.1499938964844,293.1499938964844,0.5809854865074158,-9727.9462890625,304.1419982910156,0.9356586933135986,0.6248261332511902,0.5936048030853271,293.06036376953125,297.1499938964844,293.1499938964844,0.0678291767835617,-8522.98828125,304.1480712890625,0.5177468061447144,0.1098275631666183,0.5198438763618469,290.5860900878906,291.1499938964844,265.2135009765625,263.685791015625,280.332763671875,293.05096435546875,290.5875244140625,1.0,0.535822331905365,0.9694677591323853,0.9694677591323853,1.0,1.0,-2.555509090423584,1.167646408081055,1.3878626823425293,0.5854519009590149,0.0,0.0,1.0,185.57911682128903,195.0,47.74229431152344,-26457.5546875,1756.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94219970703125,308.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.240234375,29880.0,0.0,0.0,0.6189708709716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006281767273321,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
719100,293.0427551269531,297.1499938964844,293.1499938964844,0.31721231341362,-5754.9765625,304.1507263183594,0.7957748770713806,0.3858570158481598,0.3513226807117462,293.0368957519531,297.1499938964844,293.1499938964844,0.269463449716568,-5331.05029296875,304.1475830078125,0.7619773149490356,0.3387634456157684,0.3255196213722229,292.9792175292969,297.1499938964844,293.1499938964844,0.4179512858390808,-5558.61962890625,304.14385986328125,0.8533790707588196,0.4817124009132385,0.3395082354545593,292.9588928222656,297.1499938964844,293.1499938964844,0.5813850164413452,-9732.640625,304.1427307128906,0.9342024922370912,0.6256840229034424,0.5944978594779968,293.0655517578125,297.1499938964844,293.1499938964844,0.0678986310958862,-8528.119140625,304.1483154296875,0.5169700980186462,0.109941616654396,0.5207072496414185,290.60064697265625,291.1499938964844,265.21441650390625,263.6867980957031,280.334716796875,293.05548095703125,290.6020812988281,1.0,0.5373124480247498,0.9687998294830322,0.9687998294830322,1.0,1.0,-2.5589354038238525,1.1692922115325928,1.3896430730819702,0.5862943530082703,0.0,0.0,1.0,187.2834014892578,195.0,44.51221084594727,-26522.220703125,1768.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9941101074219,308.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.65234375,30960.0,0.0,0.0,0.6208134889602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.000630046823062,0.0,0.0,603.7870483398438,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
719160,293.0497131347656,297.1499938964844,293.1499938964844,0.3164221048355102,-5742.74951171875,304.15203857421875,0.7943419218063354,0.3858534693717956,0.3514035940170288,293.04266357421875,297.1499938964844,293.1499938964844,0.269098550081253,-5324.44091796875,304.148681640625,0.760884165763855,0.3390651941299438,0.3258882462978363,292.9868469238281,297.1499938964844,293.1499938964844,0.4176233410835266,-5554.306640625,304.14556884765625,0.8522924780845642,0.4823758900165558,0.3400353789329529,292.9671936035156,297.1499938964844,293.1499938964844,0.580851674079895,-9724.103515625,304.14501953125,0.9327270984649658,0.6264760494232178,0.5953349471092224,293.0705261230469,297.1499938964844,293.1499938964844,0.067833125591278,-8519.9306640625,304.14874267578125,0.516167163848877,0.110033169388771,0.5214692950248718,290.6333312988281,291.1499938964844,265.2161560058594,263.6884460449219,280.3370666503906,293.0598449707031,290.6358947753906,1.0,0.5387564301490784,0.9681379199028016,0.9681379199028016,1.0,1.0,-2.562030792236328,1.1707768440246582,1.3912538290023804,0.5870496034622192,0.0,0.0,1.0,188.98074340820312,198.0,66.71269226074219,-26668.619140625,1780.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0343017578125,308.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.130859375,30960.0,0.0,0.0,0.6226813793182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006319424719549,0.0,0.0,628.5012817382812,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
719220,293.0629577636719,297.1499938964844,293.1499938964844,0.3153749406337738,-5726.8837890625,304.153076171875,0.7914114594459534,0.38570237159729,0.3514305055141449,293.0537414550781,297.1499938964844,293.1499938964844,0.268824964761734,-5319.25390625,304.1495666503906,0.7586454749107361,0.3395404517650604,0.3265018761157989,293.0014343261719,297.1499938964844,293.1499938964844,0.4176686704158783,-5553.9814453125,304.1469421386719,0.8500704169273376,0.4835493564605713,0.3409757316112518,292.98309326171875,297.1499938964844,293.1499938964844,0.5807331204414368,-9721.330078125,304.1468505859375,0.9297053217887878,0.6278772950172424,0.596826434135437,293.0798645019531,297.1499938964844,293.1499938964844,0.0678129121661186,-8515.3759765625,304.149169921875,0.5144838690757751,0.110151506960392,0.5226976871490479,290.67315673828125,291.1499938964844,265.22222900390625,263.69390869140625,280.3431701660156,293.0682678222656,290.6748352050781,1.0,0.5415065884590149,0.9668141603469848,0.9668141603469848,1.0,1.0,-2.567199230194092,1.1732475757598877,1.393951654434204,0.5882882475852966,0.0,0.0,1.0,192.35906982421875,201.0,56.39803314208984,-26788.1640625,1802.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1138916015625,308.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.8046875,30960.0,0.0,0.0,0.6261911988258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877753973007202,1.787801742553711,-2.639560443640221e-05,0.0,0.0006355044315569,0.0,0.0,635.32666015625,0.0,0.0,0.0,0.9760388731956482,4.0,0.0,1.0
719280,293.0629577636719,297.1499938964844,293.1499938964844,0.3153749406337738,-5726.8837890625,304.153076171875,0.7914114594459534,0.38570237159729,0.3514305055141449,293.0537414550781,297.1499938964844,293.1499938964844,0.268824964761734,-5319.25390625,304.1495666503906,0.7586454749107361,0.3395404517650604,0.3265018761157989,293.0014343261719,297.1499938964844,293.1499938964844,0.4176686704158783,-5553.9814453125,304.1469421386719,0.8500704169273376,0.4835493564605713,0.3409757316112518,292.98309326171875,297.1499938964844,293.1499938964844,0.5807331204414368,-9721.330078125,304.1468505859375,0.9297053217887878,0.6278772950172424,0.596826434135437,293.0798645019531,297.1499938964844,293.1499938964844,0.0678129121661186,-8515.3759765625,304.149169921875,0.5144838690757751,0.110151506960392,0.5226976871490479,290.67315673828125,291.1499938964844,265.22222900390625,263.69390869140625,280.3431701660156,293.0682678222656,290.6748352050781,1.0,0.5415065884590149,0.9668141603469848,0.9668141603469848,1.0,1.0,-2.567199230194092,1.1732475757598877,1.393951654434204,0.5882882475852966,0.0,0.0,1.0,192.35906982421875,201.0,56.39803314208984,-26788.1640625,1802.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1138916015625,308.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.8046875,30960.0,0.0,0.0,0.6261911988258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877753973007202,1.787801742553711,-2.639560443640221e-05,0.0,0.0006355044315569,0.0,0.0,635.32666015625,0.0,0.0,0.0,0.9760388731956482,4.0,0.0,1.0
719340,293.0754699707031,297.1499938964844,293.1499938964844,0.3143102824687958,-5710.9443359375,304.1538391113281,0.7884260416030884,0.3853734731674194,0.351298451423645,293.064208984375,297.1499938964844,293.1499938964844,0.2685279548168182,-5313.87255859375,304.15020751953125,0.7563591003417969,0.3398522138595581,0.3269616365432739,293.0150451660156,297.1499938964844,293.1499938964844,0.4177219867706299,-5553.94482421875,304.1478881835937,0.8478203415870667,0.4845483303070068,0.3417924046516418,292.9980773925781,297.1499938964844,293.1499938964844,0.5806351900100708,-9719.2275390625,304.1480407714844,0.9266383051872252,0.6290692687034607,0.5981177687644958,293.08843994140625,297.1499938964844,293.1499938964844,0.0677641406655311,-8508.72265625,304.1495361328125,0.5127231478691101,0.1101915463805198,0.5235657691955566,290.7063903808594,291.1499938964844,265.23211669921875,263.702392578125,280.3511657714844,293.0762634277344,290.7079772949219,1.0,0.544087290763855,0.9654904007911682,0.9654904007911682,1.0,1.0,-2.571169853210449,1.1751338243484497,1.39603590965271,0.5892091393470764,0.0,0.0,1.0,195.7056427001953,189.0,49.20266342163086,-26887.177734375,1823.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2033386230469,308.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.642578125,32040.0,0.0,0.0,0.6292633414268494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892167568206787,1.789243221282959,-2.643818334036041e-05,0.0,0.000638622266706,0.0,0.0,636.8645629882812,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
719400,293.0754699707031,297.1499938964844,293.1499938964844,0.3143102824687958,-5710.9443359375,304.1538391113281,0.7884260416030884,0.3853734731674194,0.351298451423645,293.064208984375,297.1499938964844,293.1499938964844,0.2685279548168182,-5313.87255859375,304.15020751953125,0.7563591003417969,0.3398522138595581,0.3269616365432739,293.0150451660156,297.1499938964844,293.1499938964844,0.4177219867706299,-5553.94482421875,304.1478881835937,0.8478203415870667,0.4845483303070068,0.3417924046516418,292.9980773925781,297.1499938964844,293.1499938964844,0.5806351900100708,-9719.2275390625,304.1480407714844,0.9266383051872252,0.6290692687034607,0.5981177687644958,293.08843994140625,297.1499938964844,293.1499938964844,0.0677641406655311,-8508.72265625,304.1495361328125,0.5127231478691101,0.1101915463805198,0.5235657691955566,290.7063903808594,291.1499938964844,265.23211669921875,263.702392578125,280.3511657714844,293.0762634277344,290.7079772949219,1.0,0.544087290763855,0.9654904007911682,0.9654904007911682,1.0,1.0,-2.571169853210449,1.1751338243484497,1.39603590965271,0.5892091393470764,0.0,0.0,1.0,195.7056427001953,189.0,49.20266342163086,-26887.177734375,1823.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2033386230469,308.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.642578125,32040.0,0.0,0.0,0.6292633414268494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892167568206787,1.789243221282959,-2.643818334036041e-05,0.0,0.000638622266706,0.0,0.0,636.8645629882812,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
719460,293.087158203125,297.1499938964844,293.1499938964844,0.312130331993103,-5678.06298828125,304.1561584472656,0.7905908226966858,0.3848889172077179,0.3507898151874542,293.0740966796875,297.1499938964844,293.1499938964844,0.267240822315216,-5292.09765625,304.1522521972656,0.7587572336196899,0.3400236666202545,0.327040284872055,293.0277099609375,297.1499938964844,293.1499938964844,0.416408509016037,-5538.7587890625,304.15069580078125,0.8508228659629822,0.4854022860527038,0.3423226475715637,293.0121154785156,297.1499938964844,293.1499938964844,0.5787588953971863,-9692.263671875,304.1517333984375,0.9305777549743652,0.630070149898529,0.5989832878112793,293.0960388183594,297.1499938964844,293.1499938964844,0.0673047378659248,-8463.5712890625,304.15045166015625,0.5143992900848389,0.1102090328931808,0.523099958896637,290.76641845703125,291.1499938964844,265.2461242675781,263.71417236328125,280.36181640625,293.08355712890625,290.7686767578125,1.0,0.5419655442237854,0.9641851782798768,0.9641851782798768,1.0,1.0,-2.571774244308472,1.1753734350204468,1.3964006900787354,0.5892685651779175,0.0,0.0,1.0,192.86651611328125,177.0,69.96549987792969,-27051.6484375,1811.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2739562988281,308.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4453125,32040.0,0.0,0.0,0.6322018504142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.816807508468628,-2.7259036869509146e-05,0.0,0.0006416044780053,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719520,293.087158203125,297.1499938964844,293.1499938964844,0.312130331993103,-5678.06298828125,304.1561584472656,0.7905908226966858,0.3848889172077179,0.3507898151874542,293.0740966796875,297.1499938964844,293.1499938964844,0.267240822315216,-5292.09765625,304.1522521972656,0.7587572336196899,0.3400236666202545,0.327040284872055,293.0277099609375,297.1499938964844,293.1499938964844,0.416408509016037,-5538.7587890625,304.15069580078125,0.8508228659629822,0.4854022860527038,0.3423226475715637,293.0121154785156,297.1499938964844,293.1499938964844,0.5787588953971863,-9692.263671875,304.1517333984375,0.9305777549743652,0.630070149898529,0.5989832878112793,293.0960388183594,297.1499938964844,293.1499938964844,0.0673047378659248,-8463.5712890625,304.15045166015625,0.5143992900848389,0.1102090328931808,0.523099958896637,290.76641845703125,291.1499938964844,265.2461242675781,263.71417236328125,280.36181640625,293.08355712890625,290.7686767578125,1.0,0.5419655442237854,0.9641851782798768,0.9641851782798768,1.0,1.0,-2.571774244308472,1.1753734350204468,1.3964006900787354,0.5892685651779175,0.0,0.0,1.0,192.86651611328125,177.0,69.96549987792969,-27051.6484375,1811.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2739562988281,308.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4453125,32040.0,0.0,0.0,0.6322018504142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.816807508468628,-2.7259036869509146e-05,0.0,0.0006416044780053,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719580,293.0979919433594,297.1499938964844,293.1499938964844,0.3100654482841491,-5647.35107421875,304.15753173828125,0.7961882948875427,0.3842804133892059,0.3500263392925262,293.08331298828125,297.1499938964844,293.1499938964844,0.2660249769687652,-5271.93701171875,304.15350341796875,0.7643313407897949,0.3400762677192688,0.3268562853336334,293.0392150878906,297.1499938964844,293.1499938964844,0.4153228402137756,-5526.53955078125,304.1522827148437,0.8574213981628418,0.4861667454242706,0.3426734805107116,293.0250549316406,297.1499938964844,293.1499938964844,0.5772035121917725,-9670.642578125,304.1537475585937,0.9391487836837769,0.6309387683868408,0.5995627045631409,293.1025390625,297.1499938964844,293.1499938964844,0.0668307095766067,-8418.3701171875,304.1510925292969,0.5185284614562988,0.1102557852864265,0.5220274925231934,290.81121826171875,291.1499938964844,265.2645568847656,263.7295227050781,280.37469482421875,293.0900573730469,290.8133239746094,1.0,0.5373867750167847,0.96288001537323,0.96288001537323,1.0,1.0,-2.5704658031463623,1.1746851205825806,1.3957808017730713,0.5888025164604187,0.0,0.0,1.0,186.15704345703125,165.0,64.46060180664062,-27113.873046875,1780.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35595703125,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6347256898880005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347816285328008e-05,0.0,0.0006441659061238,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0979919433594,297.1499938964844,293.1499938964844,0.3100654482841491,-5647.35107421875,304.15753173828125,0.7961882948875427,0.3842804133892059,0.3500263392925262,293.08331298828125,297.1499938964844,293.1499938964844,0.2660249769687652,-5271.93701171875,304.15350341796875,0.7643313407897949,0.3400762677192688,0.3268562853336334,293.0392150878906,297.1499938964844,293.1499938964844,0.4153228402137756,-5526.53955078125,304.1522827148437,0.8574213981628418,0.4861667454242706,0.3426734805107116,293.0250549316406,297.1499938964844,293.1499938964844,0.5772035121917725,-9670.642578125,304.1537475585937,0.9391487836837769,0.6309387683868408,0.5995627045631409,293.1025390625,297.1499938964844,293.1499938964844,0.0668307095766067,-8418.3701171875,304.1510925292969,0.5185284614562988,0.1102557852864265,0.5220274925231934,290.81121826171875,291.1499938964844,265.2645568847656,263.7295227050781,280.37469482421875,293.0900573730469,290.8133239746094,1.0,0.5373867750167847,0.96288001537323,0.96288001537323,1.0,1.0,-2.5704658031463623,1.1746851205825806,1.3957808017730713,0.5888025164604187,0.0,0.0,1.0,186.15704345703125,165.0,64.46060180664062,-27113.873046875,1780.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35595703125,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6347256898880005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347816285328008e-05,0.0,0.0006441659061238,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3089455068111419,-5630.73095703125,304.158203125,0.7998879551887512,0.3839244246482849,0.34956756234169,293.08770751953125,297.1499938964844,293.1499938964844,0.2653341889381408,-5260.55712890625,304.1541442871094,0.7679867148399353,0.3400543332099914,0.3266860842704773,293.0445861816406,297.1499938964844,293.1499938964844,0.4146962761878967,-5519.5751953125,304.1529846191406,0.8617203831672668,0.4865138530731201,0.3428006768226623,293.0311279296875,297.1499938964844,293.1499938964844,0.5763153433799744,-9658.431640625,304.1546630859375,0.9445855617523192,0.6313245296478271,0.5997743010520935,293.1054077148437,297.1499938964844,293.1499938964844,0.0665723606944084,-8393.9306640625,304.1513671875,0.5212980508804321,0.1102893203496933,0.5213801264762878,290.8336486816406,291.1499938964844,265.27557373046875,263.7386474609375,280.3819580078125,293.09307861328125,290.8358154296875,1.0,0.534486711025238,0.9622274041175842,0.9622274041175842,1.0,1.0,-2.5693399906158447,1.1741108894348145,1.3952289819717407,0.5884444713592529,0.0,0.0,1.0,181.9335327148437,165.0,63.790409088134766,-27141.685546875,1760.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,308.8383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6358028054237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.820204496383667,-2.736106580414344e-05,0.0,0.0006452589877881,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1081848144531,297.1499938964844,293.1499938964844,0.3075042963027954,-5609.158203125,304.1593322753906,0.804069459438324,0.3835337460041046,0.3490645289421081,293.0920104980469,297.1499938964844,293.1499938964844,0.2643623352050781,-5244.4580078125,304.1551513671875,0.7721286416053772,0.3400002419948578,0.3264714777469635,293.0497436523437,297.1499938964844,293.1499938964844,0.4136601984500885,-5508.0244140625,304.1543273925781,0.8665865063667297,0.486832857131958,0.3428996801376343,293.0370178222656,297.1499938964844,293.1499938964844,0.5748733878135681,-9638.408203125,304.1564636230469,0.9505627751350404,0.631672203540802,0.5999394655227661,293.10809326171875,297.1499938964844,293.1499938964844,0.066239409148693,-8362.19921875,304.1517028808594,0.5244776010513306,0.1103274151682853,0.5206876397132874,290.866455078125,291.1499938964844,265.2878112792969,263.74871826171875,280.3897705078125,293.095947265625,290.8691101074219,1.0,0.5313027501106262,0.961597979068756,0.961597979068756,1.0,1.0,-2.5679633617401123,1.1734153032302856,1.3945480585098269,0.5880218744277954,0.0,0.0,1.0,177.32861328125,153.0,76.30686950683594,-27207.822265625,1737.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4440612792969,308.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6368378400802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006463094614446,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3049185872077942,-5570.8564453125,304.1605224609375,0.8134868144989014,0.382663756608963,0.3479426205158233,293.1002197265625,297.1499938964844,293.1499938964844,0.2626614868640899,-5216.623046875,304.15625,0.781773030757904,0.3398025333881378,0.3259228467941284,293.0595092773437,297.1499938964844,293.1499938964844,0.4120085537433624,-5489.94580078125,304.1556396484375,0.8779194951057434,0.487389862537384,0.3430157303810119,293.0482482910156,297.1499938964844,293.1499938964844,0.5725495219230652,-9606.9140625,304.1581726074219,0.963656723499298,0.632260799407959,0.6001322865486145,293.1129150390625,297.1499938964844,293.1499938964844,0.0656583458185195,-8307.580078125,304.152099609375,0.5320155620574951,0.1104120463132858,0.5192017555236816,290.9159545898437,291.1499938964844,265.316162109375,263.7720031738281,280.40728759765625,293.1014099121094,290.9183349609375,1.0,0.5242858529090881,0.9603391289711,0.9603391289711,1.0,1.0,-2.564542531967163,1.1716983318328855,1.392844319343567,0.5870018601417542,0.0,0.0,1.0,167.3083953857422,141.0,71.021484375,-27248.5234375,1689.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5350036621094,308.9798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.638573169708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006480705924332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3049185872077942,-5570.8564453125,304.1605224609375,0.8134868144989014,0.382663756608963,0.3479426205158233,293.1002197265625,297.1499938964844,293.1499938964844,0.2626614868640899,-5216.623046875,304.15625,0.781773030757904,0.3398025333881378,0.3259228467941284,293.0595092773437,297.1499938964844,293.1499938964844,0.4120085537433624,-5489.94580078125,304.1556396484375,0.8779194951057434,0.487389862537384,0.3430157303810119,293.0482482910156,297.1499938964844,293.1499938964844,0.5725495219230652,-9606.9140625,304.1581726074219,0.963656723499298,0.632260799407959,0.6001322865486145,293.1129150390625,297.1499938964844,293.1499938964844,0.0656583458185195,-8307.580078125,304.152099609375,0.5320155620574951,0.1104120463132858,0.5192017555236816,290.9159545898437,291.1499938964844,265.316162109375,263.7720031738281,280.40728759765625,293.1014099121094,290.9183349609375,1.0,0.5242858529090881,0.9603391289711,0.9603391289711,1.0,1.0,-2.564542531967163,1.1716983318328855,1.392844319343567,0.5870018601417542,0.0,0.0,1.0,167.3083953857422,141.0,71.021484375,-27248.5234375,1689.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5350036621094,308.9798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.638573169708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006480705924332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12652587890625,297.1499938964844,293.1499938964844,0.3021537959575653,-5529.8984375,304.16162109375,0.8240007758140564,0.3816909193992615,0.3467012941837311,293.1079406738281,297.1499938964844,293.1499938964844,0.2607822716236114,-5185.9326171875,304.15728759765625,0.7931625247001648,0.3394944369792938,0.3252424299716949,293.068603515625,297.1499938964844,293.1499938964844,0.4101348221302032,-5469.52978515625,304.1568908691406,0.8913285136222839,0.487840473651886,0.343039721250534,293.0587158203125,297.1499938964844,293.1499938964844,0.5699236989021301,-9571.46875,304.1598205566406,0.977568745613098,0.6327136158943176,0.600172758102417,293.1170959472656,297.1499938964844,293.1499938964844,0.065046451985836,-8250.283203125,304.1524353027344,0.5411092042922974,0.1105004847049713,0.5176187753677368,290.9672546386719,291.1499938964844,265.3500061035156,263.79962158203125,280.4273681640625,293.1065673828125,290.9697570800781,1.0,0.5166527628898621,0.9590802788734436,0.9590802788734436,1.0,1.0,-2.560409545898437,1.169632911682129,1.390776753425598,0.5857976078987122,0.0,0.0,1.0,156.6024932861328,129.0,71.86534118652344,-27288.3359375,1636.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6329345703125,309.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6398562788963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493728142231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12652587890625,297.1499938964844,293.1499938964844,0.3021537959575653,-5529.8984375,304.16162109375,0.8240007758140564,0.3816909193992615,0.3467012941837311,293.1079406738281,297.1499938964844,293.1499938964844,0.2607822716236114,-5185.9326171875,304.15728759765625,0.7931625247001648,0.3394944369792938,0.3252424299716949,293.068603515625,297.1499938964844,293.1499938964844,0.4101348221302032,-5469.52978515625,304.1568908691406,0.8913285136222839,0.487840473651886,0.343039721250534,293.0587158203125,297.1499938964844,293.1499938964844,0.5699236989021301,-9571.46875,304.1598205566406,0.977568745613098,0.6327136158943176,0.600172758102417,293.1170959472656,297.1499938964844,293.1499938964844,0.065046451985836,-8250.283203125,304.1524353027344,0.5411092042922974,0.1105004847049713,0.5176187753677368,290.9672546386719,291.1499938964844,265.3500061035156,263.79962158203125,280.4273681640625,293.1065673828125,290.9697570800781,1.0,0.5166527628898621,0.9590802788734436,0.9590802788734436,1.0,1.0,-2.560409545898437,1.169632911682129,1.390776753425598,0.5857976078987122,0.0,0.0,1.0,156.6024932861328,129.0,71.86534118652344,-27288.3359375,1636.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6329345703125,309.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6398562788963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493728142231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2991238236427307,-5484.9326171875,304.1628112792969,0.8357881903648376,0.3804823458194732,0.3452880084514618,293.1160583496094,297.1499938964844,293.1499938964844,0.2586318254470825,-5150.81982421875,304.158447265625,0.8060501217842102,0.3389215767383575,0.3243620097637176,293.0778503417969,297.1499938964844,293.1499938964844,0.4079166352748871,-5445.388671875,304.1582946777344,0.9066693782806396,0.4880282580852508,0.3429163694381714,293.0693359375,297.1499938964844,293.1499938964844,0.5668544173240662,-9530.0234375,304.16168212890625,0.9913583993911744,0.6328735947608948,0.599986732006073,293.12164306640625,297.1499938964844,293.1499938964844,0.0643228217959404,-8183.06201171875,304.15283203125,0.5514715313911438,0.1104180589318275,0.5155317187309265,291.0220031738281,291.1499938964844,265.3894958496094,263.831298828125,280.45086669921875,293.1123046875,291.0247497558594,1.0,0.5085455179214478,0.9578529596328736,0.9578529596328736,1.0,1.0,-2.554776668548584,1.1668322086334229,1.3879444599151611,0.5842221975326538,0.0,0.0,1.0,145.616455078125,117.0,75.95297241210938,-27317.064453125,1581.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7326965332031,309.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407272815704346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502567557618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2991238236427307,-5484.9326171875,304.1628112792969,0.8357881903648376,0.3804823458194732,0.3452880084514618,293.1160583496094,297.1499938964844,293.1499938964844,0.2586318254470825,-5150.81982421875,304.158447265625,0.8060501217842102,0.3389215767383575,0.3243620097637176,293.0778503417969,297.1499938964844,293.1499938964844,0.4079166352748871,-5445.388671875,304.1582946777344,0.9066693782806396,0.4880282580852508,0.3429163694381714,293.0693359375,297.1499938964844,293.1499938964844,0.5668544173240662,-9530.0234375,304.16168212890625,0.9913583993911744,0.6328735947608948,0.599986732006073,293.12164306640625,297.1499938964844,293.1499938964844,0.0643228217959404,-8183.06201171875,304.15283203125,0.5514715313911438,0.1104180589318275,0.5155317187309265,291.0220031738281,291.1499938964844,265.3894958496094,263.831298828125,280.45086669921875,293.1123046875,291.0247497558594,1.0,0.5085455179214478,0.9578529596328736,0.9578529596328736,1.0,1.0,-2.554776668548584,1.1668322086334229,1.3879444599151611,0.5842221975326538,0.0,0.0,1.0,145.616455078125,117.0,75.95297241210938,-27317.064453125,1581.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7326965332031,309.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407272815704346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502567557618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1442565917969,297.1499938964844,293.1499938964844,0.2956399917602539,-5432.99072265625,304.16436767578125,0.8473526835441589,0.3790589869022369,0.3436939716339111,293.1244812011719,297.1499938964844,293.1499938964844,0.2560102343559265,-5107.89453125,304.1600341796875,0.8178495168685913,0.3380704522132873,0.3232352137565613,293.0871887207031,297.1499938964844,293.1499938964844,0.4050765037536621,-5414.39306640625,304.1602783203125,0.9229990839958192,0.4879581332206726,0.3426240086555481,293.0775146484375,297.1499938964844,293.1499938964844,0.5557528138160706,-9372.546875,304.1777038574219,0.9990000128746032,0.633234977722168,0.5922356843948364,293.1265563964844,297.1499938964844,293.1499938964844,0.0633840858936309,-8096.49267578125,304.1534423828125,0.5612611174583435,0.1101343482732772,0.5126159191131592,291.0869445800781,291.1499938964844,265.4344177246094,263.8664245605469,280.4811706542969,293.1186218261719,291.0910339355469,1.0,0.4996090829372406,0.9566256403923036,0.9566256403923036,1.0,1.0,-2.5384740829467773,1.158779263496399,1.379694938659668,0.5800603628158569,0.0,0.0,1.0,135.6177978515625,105.0,92.189453125,-27276.107421875,1515.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377990722656,309.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6411380171775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006506735808216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1442565917969,297.1499938964844,293.1499938964844,0.2956399917602539,-5432.99072265625,304.16436767578125,0.8473526835441589,0.3790589869022369,0.3436939716339111,293.1244812011719,297.1499938964844,293.1499938964844,0.2560102343559265,-5107.89453125,304.1600341796875,0.8178495168685913,0.3380704522132873,0.3232352137565613,293.0871887207031,297.1499938964844,293.1499938964844,0.4050765037536621,-5414.39306640625,304.1602783203125,0.9229990839958192,0.4879581332206726,0.3426240086555481,293.0775146484375,297.1499938964844,293.1499938964844,0.5557528138160706,-9372.546875,304.1777038574219,0.9990000128746032,0.633234977722168,0.5922356843948364,293.1265563964844,297.1499938964844,293.1499938964844,0.0633840858936309,-8096.49267578125,304.1534423828125,0.5612611174583435,0.1101343482732772,0.5126159191131592,291.0869445800781,291.1499938964844,265.4344177246094,263.8664245605469,280.4811706542969,293.1186218261719,291.0910339355469,1.0,0.4996090829372406,0.9566256403923036,0.9566256403923036,1.0,1.0,-2.5384740829467773,1.158779263496399,1.379694938659668,0.5800603628158569,0.0,0.0,1.0,135.6177978515625,105.0,92.189453125,-27276.107421875,1515.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377990722656,309.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6411380171775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006506735808216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2934578955173492,-5400.1064453125,304.16571044921875,0.8521931171417236,0.3782885670661926,0.3428974151611328,293.128662109375,297.1499938964844,293.1499938964844,0.2543000876903534,-5079.62353515625,304.16131591796875,0.8225345015525818,0.3375746011734009,0.3226563036441803,293.0917663574219,297.1499938964844,293.1499938964844,0.4030343294143677,-5391.8896484375,304.1621398925781,0.9300591349601746,0.4878537952899933,0.3424697518348694,293.0718688964844,297.1499938964844,293.1499938964844,0.5410902500152588,-9165.896484375,304.19927978515625,0.9990000128746032,0.635250449180603,0.5805006623268127,293.12890625,297.1499938964844,293.1499938964844,0.0628213658928871,-8044.0380859375,304.1538391113281,0.5652868151664734,0.1099687665700912,0.5112481117248535,291.1366882324219,291.1499938964844,265.45880126953125,263.88525390625,280.5000915527344,293.1214599609375,291.1418762207031,1.0,0.4944257140159607,0.956011950969696,0.956011950969696,1.0,1.0,-2.5207855701446533,1.1501294374465942,1.3706560134887695,0.5753681063652039,0.0,0.0,1.0,131.35440063476562,105.0,116.12007904052734,-27203.662109375,1474.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,309.35601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.641018807888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006505525670945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2910066246986389,-5363.04833984375,304.1673278808594,0.8575851321220398,0.3774564862251282,0.3420389592647552,293.1329040527344,297.1499938964844,293.1499938964844,0.2523427605628967,-5047.19384765625,304.1628112792969,0.8276285529136658,0.3370086550712585,0.3220063745975494,293.096435546875,297.1499938964844,293.1499938964844,0.4006248712539673,-5365.3154296875,304.164306640625,0.9377545118331908,0.4876798391342163,0.3422627747058868,293.0591125488281,297.1499938964844,293.1499938964844,0.5251028537750244,-8941.201171875,304.2193603515625,0.9990000128746032,0.6387401819229126,0.5679436326026917,293.1312255859375,297.1499938964844,293.1499938964844,0.0621811747550964,-7984.4326171875,304.154296875,0.5696796774864197,0.1097828522324562,0.5097338557243347,291.1947937011719,291.1499938964844,265.48443603515625,263.90484619140625,280.5202941894531,293.1246643066406,291.2007141113281,1.0,0.4888991117477417,0.9554643034934998,0.9554643034934998,1.0,1.0,-2.5018203258514404,1.140859842300415,1.360960602760315,0.5703510046005249,0.0,0.0,0.9918736815452576,126.87792205810548,93.0,138.97845458984375,-27129.24609375,1430.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,309.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,32572.62890625,35280.0,0.0,0.0,0.6406291723251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313337564468384,1.8313614130020144,-2.773209962469992e-05,0.0,0.0006501571624539,0.0,0.0,683.4802856445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2854886054992676,-5279.36767578125,304.1707458496094,0.8701783418655396,0.3756658136844635,0.3401767909526825,293.1414489746094,297.1499938964844,293.1499938964844,0.2478425055742263,-4972.47607421875,304.1660461425781,0.8392629623413086,0.3357088267803192,0.3205193281173706,293.1055908203125,297.1499938964844,293.1499938964844,0.3949337899684906,-5302.568359375,304.1690368652344,0.9546536803245544,0.4871765375137329,0.3417171537876129,293.0173645019531,297.1499938964844,293.1499938964844,0.4896807372570038,-8444.9345703125,304.2550964355469,0.9990000128746032,0.649466335773468,0.5405811071395874,293.1352233886719,297.1499938964844,293.1499938964844,0.0607676617801189,-7853.03369140625,304.1552124023437,0.5797110795974731,0.109443224966526,0.5066239237785339,291.3299865722656,291.1499938964844,265.5392150878906,263.9462585449219,280.5659484863281,293.13507080078125,291.337158203125,1.0,0.4769555330276489,0.9543688893318176,0.9543688893318176,1.0,1.0,-2.460533618927002,1.1206889152526855,1.339844822883606,0.5594367384910583,0.0,0.0,0.9590997695922852,117.4342269897461,111.0,178.2767333984375,-26963.728515625,1338.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767578125,309.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,33730.0546875,35280.0,0.0,0.0,0.6390038132667542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826948523521424,1.8269764184951784,-2.7896432584384456e-05,0.0,0.000648507673759,0.0,0.0,683.5004272460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2854886054992676,-5279.36767578125,304.1707458496094,0.8701783418655396,0.3756658136844635,0.3401767909526825,293.1414489746094,297.1499938964844,293.1499938964844,0.2478425055742263,-4972.47607421875,304.1660461425781,0.8392629623413086,0.3357088267803192,0.3205193281173706,293.1055908203125,297.1499938964844,293.1499938964844,0.3949337899684906,-5302.568359375,304.1690368652344,0.9546536803245544,0.4871765375137329,0.3417171537876129,293.0173645019531,297.1499938964844,293.1499938964844,0.4896807372570038,-8444.9345703125,304.2550964355469,0.9990000128746032,0.649466335773468,0.5405811071395874,293.1352233886719,297.1499938964844,293.1499938964844,0.0607676617801189,-7853.03369140625,304.1552124023437,0.5797110795974731,0.109443224966526,0.5066239237785339,291.3299865722656,291.1499938964844,265.5392150878906,263.9462585449219,280.5659484863281,293.13507080078125,291.337158203125,1.0,0.4769555330276489,0.9543688893318176,0.9543688893318176,1.0,1.0,-2.460533618927002,1.1206889152526855,1.339844822883606,0.5594367384910583,0.0,0.0,0.9590997695922852,117.4342269897461,111.0,178.2767333984375,-26963.728515625,1338.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767578125,309.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,33730.0546875,35280.0,0.0,0.0,0.6390038132667542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826948523521424,1.8269764184951784,-2.7896432584384456e-05,0.0,0.000648507673759,0.0,0.0,683.5004272460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2804632186889648,-5203.58740234375,304.1720886230469,0.8711161017417908,0.3735916912555694,0.338348239660263,293.1506042480469,297.1499938964844,293.1499938964844,0.2437233179807663,-4904.474609375,304.1674499511719,0.8402917981147766,0.3340698480606079,0.3190150558948517,293.1151428222656,297.1499938964844,293.1499938964844,0.3898001611232757,-5246.6591796875,304.17108154296875,0.9570507407188416,0.4863646328449249,0.341175764799118,292.9785461425781,297.1499938964844,293.1499938964844,0.4772525131702423,-8285.943359375,304.2394104003906,0.9990000128746032,0.6607606410980225,0.5359546542167664,293.1390686035156,297.1499938964844,293.1499938964844,0.0596810393035411,-7752.08251953125,304.1552734375,0.5808284878730774,0.1090389415621757,0.5047248005867004,291.44891357421875,291.1499938964844,265.59844970703125,263.990478515625,280.6023864746094,293.1445617675781,291.4519958496094,1.0,0.4750051498413086,0.9532735347747804,0.9532735347747804,1.0,1.0,-2.4480016231536865,1.1146215200424194,1.3333799839019775,0.5556984543800354,0.0,0.0,0.9104542136192322,115.68231964111328,129.0,151.537841796875,-26918.275390625,1315.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,309.8040771484375,278.1499938964844,0.0,18000.0,313.3099975585937,35706.9453125,36000.0,0.0,0.0,0.6381349563598633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8023478984832764,1.8023756742477417,-2.780133581836708e-05,0.0,0.0006476258276961,0.0,0.0,666.897216796875,0.0,0.0,0.0,0.9998669624328612,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2804632186889648,-5203.58740234375,304.1720886230469,0.8711161017417908,0.3735916912555694,0.338348239660263,293.1506042480469,297.1499938964844,293.1499938964844,0.2437233179807663,-4904.474609375,304.1674499511719,0.8402917981147766,0.3340698480606079,0.3190150558948517,293.1151428222656,297.1499938964844,293.1499938964844,0.3898001611232757,-5246.6591796875,304.17108154296875,0.9570507407188416,0.4863646328449249,0.341175764799118,292.9785461425781,297.1499938964844,293.1499938964844,0.4772525131702423,-8285.943359375,304.2394104003906,0.9990000128746032,0.6607606410980225,0.5359546542167664,293.1390686035156,297.1499938964844,293.1499938964844,0.0596810393035411,-7752.08251953125,304.1552734375,0.5808284878730774,0.1090389415621757,0.5047248005867004,291.44891357421875,291.1499938964844,265.59844970703125,263.990478515625,280.6023864746094,293.1445617675781,291.4519958496094,1.0,0.4750051498413086,0.9532735347747804,0.9532735347747804,1.0,1.0,-2.4480016231536865,1.1146215200424194,1.3333799839019775,0.5556984543800354,0.0,0.0,0.9104542136192322,115.68231964111328,129.0,151.537841796875,-26918.275390625,1315.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,309.8040771484375,278.1499938964844,0.0,18000.0,313.3099975585937,35706.9453125,36000.0,0.0,0.0,0.6381349563598633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8023478984832764,1.8023756742477417,-2.780133581836708e-05,0.0,0.0006476258276961,0.0,0.0,666.897216796875,0.0,0.0,0.0,0.9998669624328612,4.0,0.0,1.0
720660,293.17877197265625,297.1499938964844,293.1499938964844,0.2778381705284118,-5165.80224609375,304.1689758300781,0.8622716665267944,0.3713333308696747,0.3365142941474914,293.1598205566406,297.1499938964844,293.1499938964844,0.2416380941867828,-4871.61767578125,304.1650085449219,0.832420825958252,0.332186222076416,0.3174492418766022,293.1243896484375,297.1499938964844,293.1499938964844,0.3879285156726837,-5228.1611328125,304.1669921875,0.9477763175964355,0.485376238822937,0.3406296372413635,292.97540283203125,297.1499938964844,293.1499938964844,0.4874215126037597,-8451.759765625,304.19207763671875,0.9990000128746032,0.6658197045326233,0.5496007800102234,293.1435852050781,297.1499938964844,293.1499938964844,0.0592239908874034,-7712.05224609375,304.1542358398437,0.574200451374054,0.1084076538681984,0.5029667615890503,291.47149658203125,291.1499938964844,265.6617736816406,264.03729248046875,280.63153076171875,293.1510314941406,291.46990966796875,1.0,0.4796245992183685,0.9523747563362122,0.9523747563362122,1.0,1.0,-2.4575283527374268,1.119255304336548,1.338273048400879,0.5579895377159119,0.0,0.0,0.8648115396499634,119.93762969970705,147.0,47.52072525024414,-26834.298828125,1345.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,309.8672790527344,278.1499938964844,0.0,18000.0,313.3099975585937,36942.6484375,36000.0,0.0,0.0,0.6355167627334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7313441038131714,1.7313706874847412,-2.655717071320396e-05,0.0,0.0006449687061831,0.0,0.0,605.317626953125,0.0,0.0,0.0,0.9576877355575562,4.0,0.0,1.0
720720,293.17877197265625,297.1499938964844,293.1499938964844,0.2778381705284118,-5165.80224609375,304.1689758300781,0.8622716665267944,0.3713333308696747,0.3365142941474914,293.1598205566406,297.1499938964844,293.1499938964844,0.2416380941867828,-4871.61767578125,304.1650085449219,0.832420825958252,0.332186222076416,0.3174492418766022,293.1243896484375,297.1499938964844,293.1499938964844,0.3879285156726837,-5228.1611328125,304.1669921875,0.9477763175964355,0.485376238822937,0.3406296372413635,292.97540283203125,297.1499938964844,293.1499938964844,0.4874215126037597,-8451.759765625,304.19207763671875,0.9990000128746032,0.6658197045326233,0.5496007800102234,293.1435852050781,297.1499938964844,293.1499938964844,0.0592239908874034,-7712.05224609375,304.1542358398437,0.574200451374054,0.1084076538681984,0.5029667615890503,291.47149658203125,291.1499938964844,265.6617736816406,264.03729248046875,280.63153076171875,293.1510314941406,291.46990966796875,1.0,0.4796245992183685,0.9523747563362122,0.9523747563362122,1.0,1.0,-2.4575283527374268,1.119255304336548,1.338273048400879,0.5579895377159119,0.0,0.0,0.8648115396499634,119.93762969970705,147.0,47.52072525024414,-26834.298828125,1345.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,309.8672790527344,278.1499938964844,0.0,18000.0,313.3099975585937,36942.6484375,36000.0,0.0,0.0,0.6355167627334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7313441038131714,1.7313706874847412,-2.655717071320396e-05,0.0,0.0006449687061831,0.0,0.0,605.317626953125,0.0,0.0,0.0,0.9576877355575562,4.0,0.0,1.0
