time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.1870422363281,297.1499938964844,293.1499938964844,0.277301013469696,-5160.69970703125,304.1635437011719,0.8479223251342773,0.3689261674880981,0.3346901535987854,293.1688232421875,297.1499938964844,293.1499938964844,0.2413214296102523,-4869.02294921875,304.1605224609375,0.8192736506462097,0.3301123976707458,0.315848171710968,293.1330261230469,297.1499938964844,293.1499938964844,0.388992428779602,-5242.642578125,304.1595458984375,0.9306821227073668,0.4842733442783355,0.3401111364364624,293.00860595703125,297.1499938964844,293.1499938964844,0.5143961310386658,-8852.2880859375,304.13299560546875,0.9990000128746032,0.6635834574699402,0.5755119323730469,293.14947509765625,297.1499938964844,293.1499938964844,0.0591228008270263,-7707.87890625,304.15301513671875,0.5622620582580566,0.1073765233159065,0.5002953410148621,291.4106750488281,291.1499938964844,265.7288818359375,264.08648681640625,280.6567687988281,293.15576171875,291.4067077636719,1.0,0.4888192117214203,0.9514759182929992,0.9514759182929992,1.0,1.0,-2.480701446533203,1.1305240392684937,1.3501774072647097,0.563918948173523,0.0,0.0,0.8335776925086975,128.4696502685547,150.0,-53.32295989990234,-26740.48046875,1410.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7634582519531,309.8771667480469,278.1499938964844,0.0,18000.0,313.3099975585937,36936.5703125,36000.0,0.0,0.0,0.6321483254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6437959671020508,1.6438206434249878,-2.4761451641097665e-05,0.0,0.0006415501702576,0.0,0.0,530.3064575195312,0.0,0.0,0.0,0.9169097542762756,4.0,0.0,1.0
720840,293.1870422363281,297.1499938964844,293.1499938964844,0.277301013469696,-5160.69970703125,304.1635437011719,0.8479223251342773,0.3689261674880981,0.3346901535987854,293.1688232421875,297.1499938964844,293.1499938964844,0.2413214296102523,-4869.02294921875,304.1605224609375,0.8192736506462097,0.3301123976707458,0.315848171710968,293.1330261230469,297.1499938964844,293.1499938964844,0.388992428779602,-5242.642578125,304.1595458984375,0.9306821227073668,0.4842733442783355,0.3401111364364624,293.00860595703125,297.1499938964844,293.1499938964844,0.5143961310386658,-8852.2880859375,304.13299560546875,0.9990000128746032,0.6635834574699402,0.5755119323730469,293.14947509765625,297.1499938964844,293.1499938964844,0.0591228008270263,-7707.87890625,304.15301513671875,0.5622620582580566,0.1073765233159065,0.5002953410148621,291.4106750488281,291.1499938964844,265.7288818359375,264.08648681640625,280.6567687988281,293.15576171875,291.4067077636719,1.0,0.4888192117214203,0.9514759182929992,0.9514759182929992,1.0,1.0,-2.480701446533203,1.1305240392684937,1.3501774072647097,0.563918948173523,0.0,0.0,0.8335776925086975,128.4696502685547,150.0,-53.32295989990234,-26740.48046875,1410.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7634582519531,309.8771667480469,278.1499938964844,0.0,18000.0,313.3099975585937,36936.5703125,36000.0,0.0,0.0,0.6321483254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6437959671020508,1.6438206434249878,-2.4761451641097665e-05,0.0,0.0006415501702576,0.0,0.0,530.3064575195312,0.0,0.0,0.0,0.9169097542762756,4.0,0.0,1.0
720900,293.19097900390625,297.1499938964844,293.1499938964844,0.2772257626056671,-5160.97705078125,304.1612243652344,0.841752290725708,0.367686927318573,0.3337235450744629,293.1731262207031,297.1499938964844,293.1499938964844,0.2413132637739181,-4870.15478515625,304.1586303710937,0.8133611679077148,0.3290327787399292,0.3149816393852234,293.1370544433594,297.1499938964844,293.1499938964844,0.3898474872112274,-5253.205078125,304.1562805175781,0.9231327176094056,0.4836984574794769,0.3398191332817077,293.03570556640625,297.1499938964844,293.1499938964844,0.527785062789917,-9045.1787109375,304.1119079589844,0.9990000128746032,0.6600552797317505,0.5871686339378357,293.15283203125,297.1499938964844,293.1499938964844,0.0589978322386741,-7699.84619140625,304.1526794433594,0.5566586256027222,0.1067264825105667,0.4982240498065948,291.37060546875,291.1499938964844,265.76373291015625,264.11187744140625,280.6698913574219,293.1557006835937,291.3670654296875,1.0,0.4924334287643432,0.9510265588760376,0.9510265588760376,1.0,1.0,-2.489675521850586,1.1348490715026855,1.3548263311386108,0.5663504004478455,0.0,0.0,0.8229071497917175,132.38807678222656,150.0,-77.95293426513672,-26692.83984375,1438.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8502502441406,309.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,36808.1953125,35280.0,0.0,0.0,0.6286856532096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6083420515060425,1.6083660125732422,-2.40322551690042e-05,0.0,0.000638036057353,0.0,0.0,501.5008239746094,0.0,0.0,0.0,0.8904760479927063,4.0,0.0,1.0
720960,293.1947631835937,297.1499938964844,293.1499938964844,0.2773041129112243,-5163.583984375,304.1590576171875,0.8363862633705139,0.3664219677448272,0.3327276706695556,293.1772766113281,297.1499938964844,293.1499938964844,0.2414300292730331,-4873.3759765625,304.1568603515625,0.8079906702041626,0.3279236853122711,0.3140807449817657,293.14093017578125,297.1499938964844,293.1499938964844,0.3909479081630707,-5266.37890625,304.15313720703125,0.9166433811187744,0.4831015467643738,0.3395080864429474,293.06512451171875,297.1499938964844,293.1499938964844,0.5405200123786926,-9225.7587890625,304.0957336425781,0.9990000128746032,0.6557295322418213,0.597443163394928,293.1562805175781,297.1499938964844,293.1499938964844,0.0588465668261051,-7689.9814453125,304.1524658203125,0.551531195640564,0.1060119792819023,0.4957731068134308,291.3238525390625,291.1499938964844,265.7994079589844,264.1377868652344,280.6848449707031,293.1568298339844,291.3199768066406,1.0,0.4956351816654205,0.9503671526908876,0.9503671526908876,1.0,1.0,-2.4964253902435303,1.1380987167358398,1.3583265542984009,0.5681092143058777,0.0,0.0,0.8159452676773071,135.8618621826172,153.0,-101.12157440185548,-26588.498046875,1461.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9264221191406,309.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,36067.7734375,35280.0,0.0,0.0,0.6264464259147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.567477464675903,1.5675004720687866,-2.3076730940374542e-05,0.0,0.0006357635138556,0.0,0.0,467.7920227050781,0.0,0.0,0.0,0.880247950553894,4.0,0.0,1.0
721020,293.2021484375,297.1499938964844,293.1499938964844,0.2764354944229126,-5152.1064453125,304.15753173828125,0.8266794681549072,0.3637905120849609,0.3306357562541961,293.18536376953125,297.1499938964844,293.1499938964844,0.2407421469688415,-4863.60107421875,304.15576171875,0.7977614402770996,0.3255946934223175,0.3121637105941772,293.1484680175781,297.1499938964844,293.1499938964844,0.3918017745018005,-5276.70751953125,304.1507568359375,0.9054083824157716,0.4818029105663299,0.3388105034828186,293.1259765625,297.1499938964844,293.1499938964844,0.5612757802009583,-9510.5908203125,304.0800170898437,0.9990013241767884,0.6455451250076294,0.6139689087867737,293.1630249023437,297.1499938964844,293.1499938964844,0.0581694729626178,-7635.4228515625,304.1528015136719,0.5418764352798462,0.1044871881604194,0.4901816248893738,291.2689514160156,291.1499938964844,265.873046875,264.1910095214844,280.72119140625,293.1649475097656,291.2671203613281,1.0,0.5008818507194519,0.9490484595298768,0.9490484595298768,1.0,1.0,-2.504049062728882,1.1417019367218018,1.36234712600708,0.5702119469642639,0.0,0.0,0.8041545152664185,142.26092529296875,156.0,-77.56925964355469,-26496.494140625,1498.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502014160156,309.90020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,35730.75390625,35280.0,0.0,0.0,0.6218407154083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.525726318359375,1.525748610496521,-2.2216283468878828e-05,0.0,0.0006310892640613,0.0,0.0,436.2738037109375,0.0,0.0,0.0,0.8606929183006287,4.0,0.0,1.0
721080,293.2021484375,297.1499938964844,293.1499938964844,0.2764354944229126,-5152.1064453125,304.15753173828125,0.8266794681549072,0.3637905120849609,0.3306357562541961,293.18536376953125,297.1499938964844,293.1499938964844,0.2407421469688415,-4863.60107421875,304.15576171875,0.7977614402770996,0.3255946934223175,0.3121637105941772,293.1484680175781,297.1499938964844,293.1499938964844,0.3918017745018005,-5276.70751953125,304.1507568359375,0.9054083824157716,0.4818029105663299,0.3388105034828186,293.1259765625,297.1499938964844,293.1499938964844,0.5612757802009583,-9510.5908203125,304.0800170898437,0.9990013241767884,0.6455451250076294,0.6139689087867737,293.1630249023437,297.1499938964844,293.1499938964844,0.0581694729626178,-7635.4228515625,304.1528015136719,0.5418764352798462,0.1044871881604194,0.4901816248893738,291.2689514160156,291.1499938964844,265.873046875,264.1910095214844,280.72119140625,293.1649475097656,291.2671203613281,1.0,0.5008818507194519,0.9490484595298768,0.9490484595298768,1.0,1.0,-2.504049062728882,1.1417019367218018,1.36234712600708,0.5702119469642639,0.0,0.0,0.8041545152664185,142.26092529296875,156.0,-77.56925964355469,-26496.494140625,1498.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502014160156,309.90020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,35730.75390625,35280.0,0.0,0.0,0.6218407154083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.525726318359375,1.525748610496521,-2.2216283468878828e-05,0.0,0.0006310892640613,0.0,0.0,436.2738037109375,0.0,0.0,0.0,0.8606929183006287,4.0,0.0,1.0
721140,293.20916748046875,297.1499938964844,293.1499938964844,0.2743330001831054,-5120.7734375,304.1585998535156,0.8147262334823608,0.36104816198349,0.328544408082962,293.1929931640625,297.1499938964844,293.1499938964844,0.238969087600708,-4834.87353515625,304.1568603515625,0.7852033376693726,0.3231535851955414,0.3102429807186126,293.1557006835937,297.1499938964844,293.1499938964844,0.3909340500831604,-5267.07861328125,304.1520080566406,0.8923417329788208,0.4803739488124847,0.3381033837795257,293.1649169921875,297.1499938964844,293.1499938964844,0.5560712218284607,-9421.3427734375,304.11163330078125,0.9857648611068726,0.6381925344467163,0.6066612601280212,293.1684875488281,297.1499938964844,293.1499938964844,0.0572813525795936,-7559.6806640625,304.1533508300781,0.5308091640472412,0.1030459329485893,0.4852188527584076,291.2658386230469,291.1499938964844,265.949462890625,264.2459411621094,280.7709655761719,293.1777038574219,291.2660217285156,1.0,0.5036455988883972,0.947729766368866,0.947729766368866,1.0,1.0,-2.4835221767425537,1.131609320640564,1.3519128561019895,0.5648385882377625,0.0,0.0,0.789370059967041,150.07350158691406,159.0,-21.0997314453125,-26228.470703125,1505.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1669921875,309.95245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,35741.56640625,34200.0,0.0,0.0,0.6168463230133057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487099528312683,1.4871209859848022,-2.1512038074433804e-05,0.0,0.0006260205991566,0.0,0.0,409.4483947753906,0.0,0.0,0.0,0.8276501297950745,4.0,0.0,1.0
721200,293.20916748046875,297.1499938964844,293.1499938964844,0.2743330001831054,-5120.7734375,304.1585998535156,0.8147262334823608,0.36104816198349,0.328544408082962,293.1929931640625,297.1499938964844,293.1499938964844,0.238969087600708,-4834.87353515625,304.1568603515625,0.7852033376693726,0.3231535851955414,0.3102429807186126,293.1557006835937,297.1499938964844,293.1499938964844,0.3909340500831604,-5267.07861328125,304.1520080566406,0.8923417329788208,0.4803739488124847,0.3381033837795257,293.1649169921875,297.1499938964844,293.1499938964844,0.5560712218284607,-9421.3427734375,304.11163330078125,0.9857648611068726,0.6381925344467163,0.6066612601280212,293.1684875488281,297.1499938964844,293.1499938964844,0.0572813525795936,-7559.6806640625,304.1533508300781,0.5308091640472412,0.1030459329485893,0.4852188527584076,291.2658386230469,291.1499938964844,265.949462890625,264.2459411621094,280.7709655761719,293.1777038574219,291.2660217285156,1.0,0.5036455988883972,0.947729766368866,0.947729766368866,1.0,1.0,-2.4835221767425537,1.131609320640564,1.3519128561019895,0.5648385882377625,0.0,0.0,0.789370059967041,150.07350158691406,159.0,-21.0997314453125,-26228.470703125,1505.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1669921875,309.95245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,35741.56640625,34200.0,0.0,0.0,0.6168463230133057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487099528312683,1.4871209859848022,-2.1512038074433804e-05,0.0,0.0006260205991566,0.0,0.0,409.4483947753906,0.0,0.0,0.0,0.8276501297950745,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722293138504028,-5089.66015625,304.1593017578125,0.8055948615074158,0.3581254780292511,0.3261931836605072,293.2007751464844,297.1499938964844,293.1499938964844,0.2371403723955154,-4805.48046875,304.1576843261719,0.7760905623435974,0.3204844892024994,0.3080188930034637,293.1631164550781,297.1499938964844,293.1499938964844,0.3901236057281494,-5258.32958984375,304.15283203125,0.8832822442054749,0.4787298142910003,0.3371728062629699,293.1834716796875,297.1499938964844,293.1499938964844,0.5536547303199768,-9378.3984375,304.1283569335937,0.9759567379951476,0.6340283751487732,0.6024940013885498,293.1732788085937,297.1499938964844,293.1499938964844,0.0563880279660224,-7484.56005859375,304.1537475585937,0.522752046585083,0.1016064286231994,0.4798875451087951,291.2522888183594,291.1499938964844,266.0283508300781,264.3023681640625,280.8193664550781,293.1878967285156,291.2528686523437,1.0,0.505237340927124,0.9465554356575012,0.9465554356575012,1.0,1.0,-2.465494632720948,1.1227641105651855,1.3427305221557615,0.5600406527519226,0.0,0.0,0.7772597074508667,155.60621643066406,162.0,-10.884033203125,-25900.837890625,1504.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33026123046875,309.9985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,34696.8671875,34200.0,0.0,0.0,0.6108226776123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4287632703781128,1.4287835359573364,-2.02428473130567e-05,0.0,0.0006199073395691,0.0,0.0,368.1200256347656,0.0,0.0,0.0,0.8135565519332886,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722293138504028,-5089.66015625,304.1593017578125,0.8055948615074158,0.3581254780292511,0.3261931836605072,293.2007751464844,297.1499938964844,293.1499938964844,0.2371403723955154,-4805.48046875,304.1576843261719,0.7760905623435974,0.3204844892024994,0.3080188930034637,293.1631164550781,297.1499938964844,293.1499938964844,0.3901236057281494,-5258.32958984375,304.15283203125,0.8832822442054749,0.4787298142910003,0.3371728062629699,293.1834716796875,297.1499938964844,293.1499938964844,0.5536547303199768,-9378.3984375,304.1283569335937,0.9759567379951476,0.6340283751487732,0.6024940013885498,293.1732788085937,297.1499938964844,293.1499938964844,0.0563880279660224,-7484.56005859375,304.1537475585937,0.522752046585083,0.1016064286231994,0.4798875451087951,291.2522888183594,291.1499938964844,266.0283508300781,264.3023681640625,280.8193664550781,293.1878967285156,291.2528686523437,1.0,0.505237340927124,0.9465554356575012,0.9465554356575012,1.0,1.0,-2.465494632720948,1.1227641105651855,1.3427305221557615,0.5600406527519226,0.0,0.0,0.7772597074508667,155.60621643066406,162.0,-10.884033203125,-25900.837890625,1504.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33026123046875,309.9985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,34696.8671875,34200.0,0.0,0.0,0.6108226776123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4287632703781128,1.4287835359573364,-2.02428473130567e-05,0.0,0.0006199073395691,0.0,0.0,368.1200256347656,0.0,0.0,0.0,0.8135565519332886,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2694374620914459,-5047.693359375,304.16082763671875,0.7977617979049683,0.3551133275032043,0.323708027601242,293.20831298828125,297.1499938964844,293.1499938964844,0.2346448749303817,-4764.6962890625,304.1592712402344,0.7685945630073547,0.3176672458648681,0.3055965900421142,293.17022705078125,297.1499938964844,293.1499938964844,0.38833948969841,-5238.6435546875,304.1548156738281,0.8760920763015747,0.4769557118415832,0.336110383272171,293.19512939453125,297.1499938964844,293.1499938964844,0.5508625507354736,-9333.775390625,304.1400451660156,0.9679353833198548,0.6308137774467468,0.5995357036590576,293.1773681640625,297.1499938964844,293.1499938964844,0.0553264245390892,-7394.02978515625,304.1542663574219,0.5161778926849365,0.1001833081245422,0.4744202196598053,291.26202392578125,291.1499938964844,266.1093139648437,264.3600769042969,280.8675842285156,293.1962890625,291.2623291015625,1.0,0.5061774253845215,0.9453811645507812,0.9453811645507812,1.0,1.0,-2.44819974899292,1.1142717599868774,1.333928108215332,0.5554577708244324,0.0,0.0,0.7615960240364075,160.00511169433594,165.0,5.00206995010376,-25633.48828125,1500.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4903869628906,310.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,34704.77734375,34200.0,0.0,0.0,0.6041775345802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833684921264648,1.3833879232406616,-1.9469443941488865e-05,0.0,0.0006131633999757,0.0,0.0,340.3104553222656,0.0,0.0,0.0,0.7927805185317993,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2694374620914459,-5047.693359375,304.16082763671875,0.7977617979049683,0.3551133275032043,0.323708027601242,293.20831298828125,297.1499938964844,293.1499938964844,0.2346448749303817,-4764.6962890625,304.1592712402344,0.7685945630073547,0.3176672458648681,0.3055965900421142,293.17022705078125,297.1499938964844,293.1499938964844,0.38833948969841,-5238.6435546875,304.1548156738281,0.8760920763015747,0.4769557118415832,0.336110383272171,293.19512939453125,297.1499938964844,293.1499938964844,0.5508625507354736,-9333.775390625,304.1400451660156,0.9679353833198548,0.6308137774467468,0.5995357036590576,293.1773681640625,297.1499938964844,293.1499938964844,0.0553264245390892,-7394.02978515625,304.1542663574219,0.5161778926849365,0.1001833081245422,0.4744202196598053,291.26202392578125,291.1499938964844,266.1093139648437,264.3600769042969,280.8675842285156,293.1962890625,291.2623291015625,1.0,0.5061774253845215,0.9453811645507812,0.9453811645507812,1.0,1.0,-2.44819974899292,1.1142717599868774,1.333928108215332,0.5554577708244324,0.0,0.0,0.7615960240364075,160.00511169433594,165.0,5.00206995010376,-25633.48828125,1500.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4903869628906,310.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,34704.77734375,34200.0,0.0,0.0,0.6041775345802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833684921264648,1.3833879232406616,-1.9469443941488865e-05,0.0,0.0006131633999757,0.0,0.0,340.3104553222656,0.0,0.0,0.0,0.7927805185317993,4.0,0.0,1.0
721500,293.22589111328125,297.1499938964844,293.1499938964844,0.2680481374263763,-5026.87255859375,304.1614074707031,0.7941859364509583,0.3535819947719574,0.3224319815635681,293.21197509765625,297.1499938964844,293.1499938964844,0.2333815544843673,-4744.107421875,304.1598815917969,0.7651896476745605,0.3162130415439605,0.3043306171894073,293.1736145019531,297.1499938964844,293.1499938964844,0.3874501585960388,-5228.93505859375,304.1555480957031,0.8728927969932556,0.4760320484638214,0.3355443477630615,293.19976806640625,297.1499938964844,293.1499938964844,0.5495687127113342,-9313.9521484375,304.1441955566406,0.9642595052719116,0.6293269395828247,0.5982065796852112,293.1792297363281,297.1499938964844,293.1499938964844,0.0547988153994083,-7349.32763671875,304.1544494628906,0.5132181644439697,0.0994727164506912,0.4716521203517914,291.26495361328125,291.1499938964844,266.1504821777344,264.3893127441406,280.891845703125,293.2000732421875,291.26513671875,1.0,0.506492555141449,0.9447939991950988,0.9447939991950988,1.0,1.0,-2.4395437240600586,1.1100202798843384,1.3295233249664309,0.5531696081161499,0.0,0.0,0.7536298036575317,161.96389770507812,165.0,6.137813568115234,-25489.212890625,1497.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5695495605469,310.0900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,34714.69140625,33120.0,0.0,0.0,0.6006237268447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3596075773239136,1.3596266508102417,-1.9075909222010523e-05,0.0,0.0006095567368902,0.0,0.0,326.39605712890625,0.0,0.0,0.0,0.7670186161994934,4.0,0.0,1.0
721560,293.2288513183594,297.1499938964844,293.1499938964844,0.267136812210083,-5013.7822265625,304.1609802246094,0.7907648086547852,0.3520393073558807,0.3211391568183899,293.21551513671875,297.1499938964844,293.1499938964844,0.2325218915939331,-4730.63720703125,304.1596374511719,0.7619406580924988,0.3147333860397339,0.3030345141887665,293.1768798828125,297.1499938964844,293.1499938964844,0.3872422873973846,-5227.12890625,304.1549072265625,0.8698736429214478,0.4750931560993194,0.334961324930191,293.20391845703125,297.1499938964844,293.1499938964844,0.54923415184021,-9308.51171875,304.1458435058594,0.9607169032096864,0.6278796195983887,0.5969188213348389,293.18096923828125,297.1499938964844,293.1499938964844,0.0543925501406192,-7316.36572265625,304.15435791015625,0.5104104280471802,0.0987609103322029,0.4688619673252105,291.246826171875,291.1499938964844,266.19207763671875,264.4188232421875,280.9161682128906,293.2037048339844,291.2459411621094,1.0,0.5067358016967773,0.9442959427833556,0.9442959427833556,1.0,1.0,-2.4308338165283203,1.1057469844818115,1.3250868320465088,0.5508748292922974,0.0,0.0,0.7488892078399658,163.8178253173828,168.0,-19.26427459716797,-25264.640625,1494.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6620788574219,310.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,33763.05859375,33120.0,0.0,0.0,0.596768319606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3211101293563845,1.3211283683776855,-1.823401180445217e-05,0.0,0.0006056440179236,0.0,0.0,302.1191711425781,0.0,0.0,0.0,0.7624879479408264,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2642573416233063,-4970.50439453125,304.162109375,0.7842599749565125,0.3489031493663788,0.3185075223445892,293.2223205566406,297.1499938964844,293.1499938964844,0.2298418581485748,-4686.83984375,304.160888671875,0.7557822465896606,0.3116908967494964,0.300358772277832,293.18310546875,297.1499938964844,293.1499938964844,0.3853192925453186,-5206.1142578125,304.156494140625,0.864228367805481,0.4731484949588775,0.3337507843971252,293.2113647460937,297.1499938964844,293.1499938964844,0.5464980006217957,-9268.4326171875,304.1517639160156,0.9538861513137816,0.625004231929779,0.5943920612335205,293.1841735839844,297.1499938964844,293.1499938964844,0.0533042065799236,-7224.53466796875,304.1547241210937,0.5051313042640686,0.0973281115293502,0.4632095992565155,291.2530822753906,291.1499938964844,266.2762756347656,264.4784240722656,280.9652404785156,293.2105712890625,291.25323486328125,1.0,0.5070632696151733,0.9432999491691588,0.9432999491691588,1.0,1.0,-2.413177967071533,1.0970842838287354,1.3160935640335083,0.5462347269058228,0.0,0.0,0.7348477840423584,167.3099365234375,171.0,1.2224299907684326,-25001.349609375,1485.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8301696777344,310.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,33597.484375,33120.0,0.0,0.0,0.5886926054954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797842025756836,1.2798017263412476,-1.7543869034852833e-05,0.0,0.0005974481464363,0.0,0.0,279.66522216796875,0.0,0.0,0.0,0.74347984790802,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2642573416233063,-4970.50439453125,304.162109375,0.7842599749565125,0.3489031493663788,0.3185075223445892,293.2223205566406,297.1499938964844,293.1499938964844,0.2298418581485748,-4686.83984375,304.160888671875,0.7557822465896606,0.3116908967494964,0.300358772277832,293.18310546875,297.1499938964844,293.1499938964844,0.3853192925453186,-5206.1142578125,304.156494140625,0.864228367805481,0.4731484949588775,0.3337507843971252,293.2113647460937,297.1499938964844,293.1499938964844,0.5464980006217957,-9268.4326171875,304.1517639160156,0.9538861513137816,0.625004231929779,0.5943920612335205,293.1841735839844,297.1499938964844,293.1499938964844,0.0533042065799236,-7224.53466796875,304.1547241210937,0.5051313042640686,0.0973281115293502,0.4632095992565155,291.2530822753906,291.1499938964844,266.2762756347656,264.4784240722656,280.9652404785156,293.2105712890625,291.25323486328125,1.0,0.5070632696151733,0.9432999491691588,0.9432999491691588,1.0,1.0,-2.413177967071533,1.0970842838287354,1.3160935640335083,0.5462347269058228,0.0,0.0,0.7348477840423584,167.3099365234375,171.0,1.2224299907684326,-25001.349609375,1485.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8301696777344,310.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,33597.484375,33120.0,0.0,0.0,0.5886926054954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797842025756836,1.2798017263412476,-1.7543869034852833e-05,0.0,0.0005974481464363,0.0,0.0,279.66522216796875,0.0,0.0,0.0,0.74347984790802,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2614167928695678,-4927.93994140625,304.1628112792969,0.7780508399009705,0.3456978499889374,0.3158054649829864,293.2288513183594,297.1499938964844,293.1499938964844,0.2271529287099838,-4643.00830078125,304.1617431640625,0.7499237060546875,0.3085371553897857,0.2975701689720154,293.18902587890625,297.1499938964844,293.1499938964844,0.3834374248981476,-5185.78369140625,304.1574401855469,0.8589228391647339,0.4711081087589264,0.3324671387672424,293.21807861328125,297.1499938964844,293.1499938964844,0.5437877774238586,-9230.033203125,304.1556396484375,0.9472148418426514,0.622089147567749,0.591830849647522,293.1870422363281,297.1499938964844,293.1499938964844,0.0522218532860279,-7133.955078125,304.15496826171875,0.5001569986343384,0.0958781018853187,0.4574551582336426,291.2548522949219,291.1499938964844,266.3616027832031,264.5386962890625,281.0149230957031,293.2171325683594,291.2547607421875,1.0,0.50723797082901,0.9423039555549622,0.9423039555549622,1.0,1.0,-2.395050048828125,1.0881900787353516,1.306860089302063,0.5414842963218689,0.0,0.0,0.7207058668136597,170.63026428222656,174.0,1.3355114459991455,-24694.306640625,1476.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9769287109375,310.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,33584.33984375,32040.0,0.0,0.0,0.5802022814750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359989881515503,1.2360159158706665,-1.6871987099875696e-05,0.0,0.000588831549976,0.0,0.0,257.62335205078125,0.0,0.0,0.0,0.7090333104133606,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2614167928695678,-4927.93994140625,304.1628112792969,0.7780508399009705,0.3456978499889374,0.3158054649829864,293.2288513183594,297.1499938964844,293.1499938964844,0.2271529287099838,-4643.00830078125,304.1617431640625,0.7499237060546875,0.3085371553897857,0.2975701689720154,293.18902587890625,297.1499938964844,293.1499938964844,0.3834374248981476,-5185.78369140625,304.1574401855469,0.8589228391647339,0.4711081087589264,0.3324671387672424,293.21807861328125,297.1499938964844,293.1499938964844,0.5437877774238586,-9230.033203125,304.1556396484375,0.9472148418426514,0.622089147567749,0.591830849647522,293.1870422363281,297.1499938964844,293.1499938964844,0.0522218532860279,-7133.955078125,304.15496826171875,0.5001569986343384,0.0958781018853187,0.4574551582336426,291.2548522949219,291.1499938964844,266.3616027832031,264.5386962890625,281.0149230957031,293.2171325683594,291.2547607421875,1.0,0.50723797082901,0.9423039555549622,0.9423039555549622,1.0,1.0,-2.395050048828125,1.0881900787353516,1.306860089302063,0.5414842963218689,0.0,0.0,0.7207058668136597,170.63026428222656,174.0,1.3355114459991455,-24694.306640625,1476.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9769287109375,310.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,33584.33984375,32040.0,0.0,0.0,0.5802022814750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359989881515503,1.2360159158706665,-1.6871987099875696e-05,0.0,0.000588831549976,0.0,0.0,257.62335205078125,0.0,0.0,0.0,0.7090333104133606,4.0,0.0,1.0
721860,293.2445373535156,297.1499938964844,293.1499938964844,0.2590170502662658,-4892.46875,304.1626281738281,0.772078812122345,0.3424426913261413,0.3130519688129425,293.2350158691406,297.1499938964844,293.1499938964844,0.2247994840145111,-4605.10400390625,304.1618347167969,0.7442883849143982,0.3052852153778076,0.2946826219558716,293.1945495605469,297.1499938964844,293.1499938964844,0.382192462682724,-5172.81884765625,304.1571960449219,0.8538787961006165,0.4690001010894775,0.3311301171779632,293.2240600585937,297.1499938964844,293.1499938964844,0.5419467091560364,-9204.8125,304.1570129394531,0.94066321849823,0.6191483736038208,0.5892392992973328,293.1896667480469,297.1499938964844,293.1499938964844,0.05124032497406,-7053.51220703125,304.15496826171875,0.4953835010528564,0.0944088399410247,0.4515973031520843,291.23455810546875,291.1499938964844,266.4477233886719,264.5994567871094,281.06500244140625,293.223388671875,291.235107421875,1.0,0.5073109269142151,0.9413524866104126,0.9413524866104126,1.0,1.0,-2.3765170574188232,1.079099416732788,1.2974177598953247,0.5366436243057251,0.0,0.0,0.7115499973297119,173.8432159423828,177.0,-8.759968757629395,-24334.458984375,1466.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13067626953125,310.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32446.533203125,32040.0,0.0,0.0,0.571038544178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1855618953704834,1.1855777502059937,-1.5872999938437715e-05,0.0,0.0005795315373688,0.0,0.0,231.11453247070312,0.0,0.0,0.0,0.6989502310752869,4.0,0.0,1.0
721920,293.2445373535156,297.1499938964844,293.1499938964844,0.2590170502662658,-4892.46875,304.1626281738281,0.772078812122345,0.3424426913261413,0.3130519688129425,293.2350158691406,297.1499938964844,293.1499938964844,0.2247994840145111,-4605.10400390625,304.1618347167969,0.7442883849143982,0.3052852153778076,0.2946826219558716,293.1945495605469,297.1499938964844,293.1499938964844,0.382192462682724,-5172.81884765625,304.1571960449219,0.8538787961006165,0.4690001010894775,0.3311301171779632,293.2240600585937,297.1499938964844,293.1499938964844,0.5419467091560364,-9204.8125,304.1570129394531,0.94066321849823,0.6191483736038208,0.5892392992973328,293.1896667480469,297.1499938964844,293.1499938964844,0.05124032497406,-7053.51220703125,304.15496826171875,0.4953835010528564,0.0944088399410247,0.4515973031520843,291.23455810546875,291.1499938964844,266.4477233886719,264.5994567871094,281.06500244140625,293.223388671875,291.235107421875,1.0,0.5073109269142151,0.9413524866104126,0.9413524866104126,1.0,1.0,-2.3765170574188232,1.079099416732788,1.2974177598953247,0.5366436243057251,0.0,0.0,0.7115499973297119,173.8432159423828,177.0,-8.759968757629395,-24334.458984375,1466.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13067626953125,310.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32446.533203125,32040.0,0.0,0.0,0.571038544178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1855618953704834,1.1855777502059937,-1.5872999938437715e-05,0.0,0.0005795315373688,0.0,0.0,231.11453247070312,0.0,0.0,0.0,0.6989502310752869,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2560492157936096,-4847.7861328125,304.1633605957031,0.766282856464386,0.3391219675540924,0.3102408945560455,293.240966796875,297.1499938964844,293.1499938964844,0.2219097018241882,-4557.76806640625,304.1626892089844,0.7388020157814026,0.3019283413887024,0.2916955947875976,293.1998291015625,297.1499938964844,293.1499938964844,0.3801108598709106,-5150.29296875,304.1582336425781,0.8490154147148132,0.4667975902557373,0.3297307789325714,293.2297058105469,297.1499938964844,293.1499938964844,0.538939356803894,-9163.2529296875,304.1596374511719,0.934183657169342,0.6161276698112488,0.5865832567214966,293.1920471191406,297.1499938964844,293.1499938964844,0.050104547291994,-6959.0927734375,304.1551818847656,0.4907055795192718,0.0929187536239624,0.4456377625465393,291.2375183105469,291.1499938964844,266.5342712402344,264.6604309082031,281.115478515625,293.2294921875,291.2373962402344,1.0,0.5073094367980957,0.9404010772705078,0.9404010772705078,1.0,1.0,-2.3575215339660645,1.0697815418243408,1.287739872932434,0.5316985249519348,0.0,0.0,0.6995453834533691,176.99966430664062,165.0,-1.9373034238815308,-24024.275390625,1454.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2456359863281,310.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32423.21875,32040.0,0.0,0.0,0.5617262721061707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1487140655517578,1.14872944355011,-1.5345414794865064e-05,0.0,0.0005700807087123,0.0,0.0,214.84849548339844,0.0,0.0,0.0,0.6828107237815857,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2560492157936096,-4847.7861328125,304.1633605957031,0.766282856464386,0.3391219675540924,0.3102408945560455,293.240966796875,297.1499938964844,293.1499938964844,0.2219097018241882,-4557.76806640625,304.1626892089844,0.7388020157814026,0.3019283413887024,0.2916955947875976,293.1998291015625,297.1499938964844,293.1499938964844,0.3801108598709106,-5150.29296875,304.1582336425781,0.8490154147148132,0.4667975902557373,0.3297307789325714,293.2297058105469,297.1499938964844,293.1499938964844,0.538939356803894,-9163.2529296875,304.1596374511719,0.934183657169342,0.6161276698112488,0.5865832567214966,293.1920471191406,297.1499938964844,293.1499938964844,0.050104547291994,-6959.0927734375,304.1551818847656,0.4907055795192718,0.0929187536239624,0.4456377625465393,291.2375183105469,291.1499938964844,266.5342712402344,264.6604309082031,281.115478515625,293.2294921875,291.2373962402344,1.0,0.5073094367980957,0.9404010772705078,0.9404010772705078,1.0,1.0,-2.3575215339660645,1.0697815418243408,1.287739872932434,0.5316985249519348,0.0,0.0,0.6995453834533691,176.99966430664062,165.0,-1.9373034238815308,-24024.275390625,1454.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2456359863281,310.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32423.21875,32040.0,0.0,0.0,0.5617262721061707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1487140655517578,1.14872944355011,-1.5345414794865064e-05,0.0,0.0005700807087123,0.0,0.0,214.84849548339844,0.0,0.0,0.0,0.6828107237815857,4.0,0.0,1.0
722100,293.2511901855469,297.1499938964844,293.1499938964844,0.2544983923435211,-4824.4033203125,304.16375732421875,0.7654166221618652,0.337455540895462,0.3087349534034729,293.2437744140625,297.1499938964844,293.1499938964844,0.2203813791275024,-4532.69287109375,304.16314697265625,0.7378652691841125,0.3002238571643829,0.2900800108909607,293.20233154296875,297.1499938964844,293.1499938964844,0.378995805978775,-5138.2333984375,304.15875244140625,0.8487664461135864,0.4656776785850525,0.3289450705051422,293.2323303222656,297.1499938964844,293.1499938964844,0.5373583436012268,-9141.5517578125,304.1607666015625,0.933826982975006,0.61460280418396,0.5851432085037231,293.193115234375,297.1499938964844,293.1499938964844,0.0494607500731945,-6905.7705078125,304.1554260253906,0.4896148145198822,0.092177577316761,0.4422145485877991,291.2374267578125,291.1499938964844,266.57763671875,264.69097900390625,281.1411437988281,293.232421875,291.2373962402344,1.0,0.5053288340568542,0.9399253129959106,0.9399253129959106,1.0,1.0,-2.346987724304199,1.0646129846572876,1.2823747396469116,0.528980553150177,0.0,0.0,0.6937277317047119,176.26683044433594,165.0,-0.8835482001304626,-23858.193359375,1438.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.292724609375,310.25213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32411.935546875,30960.0,0.0,0.0,0.5570152997970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1309895515441897,1.1310045719146729,-1.5097493815119378e-05,0.0,0.0005652997642755,0.0,0.0,207.33155822753903,0.0,0.0,0.0,0.6601179242134094,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534040808677673,-4808.498046875,304.1632385253906,0.7657180428504944,0.3358074724674225,0.3071892857551574,293.24639892578125,297.1499938964844,293.1499938964844,0.2192296683788299,-4514.35986328125,304.1628723144531,0.7379603385925293,0.2985181212425232,0.2884064614772796,293.2046203613281,297.1499938964844,293.1499938964844,0.3785580694675445,-5134.06298828125,304.157958984375,0.8497752547264099,0.4645666480064392,0.3281214833259582,293.2347106933594,297.1499938964844,293.1499938964844,0.5367234945297241,-9133.7373046875,304.1599426269531,0.93514883518219,0.6130899786949158,0.5836536884307861,293.19403076171875,297.1499938964844,293.1499938964844,0.0489068143069744,-6861.45263671875,304.15545654296875,0.4892652630805969,0.0914538577198982,0.4386042654514313,291.2152404785156,291.1499938964844,266.6209716796875,264.72149658203125,281.1668701171875,293.2351989746094,291.2140808105469,1.0,0.5025829076766968,0.939479410648346,0.939479410648346,1.0,1.0,-2.336005449295044,1.0592306852340698,1.276774764060974,0.5261378884315491,0.0,0.0,0.6914811134338379,174.20460510253906,153.0,-27.87933921813965,-23606.34375,1417.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3500366210937,310.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31429.3984375,30960.0,0.0,0.0,0.5521003007888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009528636932373,1.1009674072265625,-1.4468192603089848e-05,0.0,0.0005603116005659,0.0,0.0,192.86380004882807,0.0,0.0,0.0,0.659542977809906,4.0,0.0,1.0
722220,293.2554931640625,297.1499938964844,293.1499938964844,0.2508821785449981,-4770.130859375,304.16424560546875,0.7676180601119995,0.3334099948406219,0.3048891127109527,293.25,297.1499938964844,293.1499938964844,0.216714471578598,-4472.740234375,304.1639709472656,0.7393769025802612,0.2960098087787628,0.2858872711658478,293.2076721191406,297.1499938964844,293.1499938964844,0.3765649199485779,-5112.236328125,304.159423828125,0.8528390526771545,0.4629409313201904,0.3268774151802063,293.2379455566406,297.1499938964844,293.1499938964844,0.5339409112930298,-9095.244140625,304.1622619628906,0.939159631729126,0.6108723878860474,0.5814230442047119,293.195068359375,297.1499938964844,293.1499938964844,0.0478362999856472,-6772.68994140625,304.1559143066406,0.4896949827671051,0.0904246568679809,0.4331633150577545,291.22186279296875,291.1499938964844,266.6844482421875,264.7662353515625,281.20465087890625,293.239013671875,291.2222595214844,1.0,0.4974552690982818,0.9388251900672911,0.9388251900672911,1.0,1.0,-2.3195066452026367,1.0511455535888672,1.268361210823059,0.5218750238418579,0.0,0.0,0.684053897857666,169.62734985351562,153.0,-1.8883951902389529,-23397.935546875,1378.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4146423339844,310.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,31281.765625,30960.0,0.0,0.0,0.5448974967002869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0819088220596311,1.081923007965088,-1.4182369341142476e-05,0.0,0.0005530016496777,0.0,0.0,185.0907287597656,0.0,0.0,0.0,0.6507847905158997,4.0,0.0,1.0
722280,293.2562866210937,297.1499938964844,293.1499938964844,0.2499821484088897,-4756.4736328125,304.1645202636719,0.7686638832092285,0.3325421810150146,0.3040436804294586,293.2512512207031,297.1499938964844,293.1499938964844,0.2158084213733673,-4457.775390625,304.1642761230469,0.7402023077011108,0.2950954139232635,0.2849555611610412,293.2087097167969,297.1499938964844,293.1499938964844,0.3758601546287536,-5104.57568359375,304.1597900390625,0.8543428182601929,0.4623482227325439,0.3264141082763672,293.23907470703125,297.1499938964844,293.1499938964844,0.5329538583755493,-9081.72265625,304.16290283203125,0.9411069750785828,0.6100618243217468,0.5805948972702026,293.19537353515625,297.1499938964844,293.1499938964844,0.0474491007626056,-6740.74951171875,304.15606689453125,0.4900824725627899,0.0900598168373107,0.4311638474464416,291.2234191894531,291.1499938964844,266.7074584960937,264.782470703125,281.2183837890625,293.2403564453125,291.2235107421875,1.0,0.4953375458717346,0.9385875463485718,0.9385875463485718,1.0,1.0,-2.3134188652038574,1.0481623411178589,1.265256643295288,0.5203047394752502,0.0,0.0,0.681257963180542,167.6161651611328,141.0,-0.135114312171936,-23306.142578125,1363.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4330139160156,310.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,31284.0,30960.0,0.0,0.0,0.5422893762588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0734137296676636,1.0734277963638306,-1.407168838341022e-05,0.0,0.000550354772713,0.0,0.0,181.8464813232422,0.0,0.0,0.0,0.647162914276123,4.0,0.0,1.0
722340,293.25897216796875,297.1499938964844,293.1499938964844,0.2466635555028915,-4706.16845703125,304.1651916503906,0.7739787101745605,0.3293028473854065,0.3008445501327514,293.2555847167969,297.1499938964844,293.1499938964844,0.2124308198690414,-4402.0068359375,304.1651306152344,0.744508683681488,0.2916502952575683,0.2814021408557892,293.2123413085937,297.1499938964844,293.1499938964844,0.3732834160327911,-5076.69970703125,304.16082763671875,0.8615431785583496,0.4601235687732696,0.3246409595012665,293.2429504394531,297.1499938964844,293.1499938964844,0.5293371081352234,-9032.513671875,304.16461181640625,0.950182318687439,0.6070169806480408,0.5774348378181458,293.1963195800781,297.1499938964844,293.1499938964844,0.0460040271282196,-6622.111328125,304.15643310546875,0.4924168586730957,0.0887213870882988,0.4236083924770355,291.2248229980469,291.1499938964844,266.7933959960937,264.8431091308594,281.2691955566406,293.2440185546875,291.2247619628906,1.0,0.486520916223526,0.9376956820487976,0.9376956820487976,1.0,1.0,-2.290306329727173,1.0368361473083496,1.2534701824188232,0.5143569111824036,0.0,0.0,0.671175479888916,158.93992614746094,129.0,1.046986103057861,-22958.927734375,1302.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4867858886719,310.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,31266.771484375,29880.0,0.0,0.0,0.5325039029121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0430313348770142,1.0430450439453125,-1.3677316019311547e-05,0.0,0.0005404237890616,0.0,0.0,170.53428649902344,0.0,0.0,0.0,0.6192629337310791,4.0,0.0,1.0
722400,293.25897216796875,297.1499938964844,293.1499938964844,0.2466635555028915,-4706.16845703125,304.1651916503906,0.7739787101745605,0.3293028473854065,0.3008445501327514,293.2555847167969,297.1499938964844,293.1499938964844,0.2124308198690414,-4402.0068359375,304.1651306152344,0.744508683681488,0.2916502952575683,0.2814021408557892,293.2123413085937,297.1499938964844,293.1499938964844,0.3732834160327911,-5076.69970703125,304.16082763671875,0.8615431785583496,0.4601235687732696,0.3246409595012665,293.2429504394531,297.1499938964844,293.1499938964844,0.5293371081352234,-9032.513671875,304.16461181640625,0.950182318687439,0.6070169806480408,0.5774348378181458,293.1963195800781,297.1499938964844,293.1499938964844,0.0460040271282196,-6622.111328125,304.15643310546875,0.4924168586730957,0.0887213870882988,0.4236083924770355,291.2248229980469,291.1499938964844,266.7933959960937,264.8431091308594,281.2691955566406,293.2440185546875,291.2247619628906,1.0,0.486520916223526,0.9376956820487976,0.9376956820487976,1.0,1.0,-2.290306329727173,1.0368361473083496,1.2534701824188232,0.5143569111824036,0.0,0.0,0.671175479888916,158.93992614746094,129.0,1.046986103057861,-22958.927734375,1302.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4867858886719,310.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,31266.771484375,29880.0,0.0,0.0,0.5325039029121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0430313348770142,1.0430450439453125,-1.3677316019311547e-05,0.0,0.0005404237890616,0.0,0.0,170.53428649902344,0.0,0.0,0.0,0.6192629337310791,4.0,0.0,1.0
722460,293.2611999511719,297.1499938964844,293.1499938964844,0.2437625974416732,-4662.6044921875,304.1650695800781,0.7812504768371582,0.3260887265205383,0.2976239919662475,293.2594909667969,297.1499938964844,293.1499938964844,0.2093676775693893,-4351.783203125,304.165283203125,0.750528872013092,0.2881805598735809,0.2777789533138275,293.2154846191406,297.1499938964844,293.1499938964844,0.3713139295578003,-5055.86376953125,304.16064453125,0.8709907531738281,0.4579058587551117,0.3228366672992706,293.24627685546875,297.1499938964844,293.1499938964844,0.526566743850708,-8995.6884765625,304.1645812988281,0.9613662362098694,0.603985607624054,0.5742358565330505,293.1969299316406,297.1499938964844,293.1499938964844,0.044654868543148,-6513.03515625,304.15655517578125,0.4959570467472076,0.0874213650822639,0.4160136282444,291.20526123046875,291.1499938964844,266.8784484863281,264.9032897949219,281.3195495605469,293.2471618652344,291.2062072753906,1.0,0.4766989350318908,0.936881959438324,0.936881959438324,1.0,1.0,-2.266952991485596,1.0253947973251345,1.241558313369751,0.50837641954422,0.0,0.0,0.6660184860229492,149.0600128173828,117.0,-5.738670825958252,-22572.33203125,1237.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54449462890625,310.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,30132.123046875,29880.0,0.0,0.0,0.5224507451057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079538822174072,1.0079667568206787,-1.2983839042135514e-05,0.0,0.000530221092049,0.0,0.0,155.8287811279297,0.0,0.0,0.0,0.6160836219787598,4.0,0.0,1.0
