time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.2611999511719,297.1499938964844,293.1499938964844,0.2437625974416732,-4662.6044921875,304.1650695800781,0.7812504768371582,0.3260887265205383,0.2976239919662475,293.2594909667969,297.1499938964844,293.1499938964844,0.2093676775693893,-4351.783203125,304.165283203125,0.750528872013092,0.2881805598735809,0.2777789533138275,293.2154846191406,297.1499938964844,293.1499938964844,0.3713139295578003,-5055.86376953125,304.16064453125,0.8709907531738281,0.4579058587551117,0.3228366672992706,293.24627685546875,297.1499938964844,293.1499938964844,0.526566743850708,-8995.6884765625,304.1645812988281,0.9613662362098694,0.603985607624054,0.5742358565330505,293.1969299316406,297.1499938964844,293.1499938964844,0.044654868543148,-6513.03515625,304.15655517578125,0.4959570467472076,0.0874213650822639,0.4160136282444,291.20526123046875,291.1499938964844,266.8784484863281,264.9032897949219,281.3195495605469,293.2471618652344,291.2062072753906,1.0,0.4766989350318908,0.936881959438324,0.936881959438324,1.0,1.0,-2.266952991485596,1.0253947973251345,1.241558313369751,0.50837641954422,0.0,0.0,0.6660184860229492,149.0600128173828,117.0,-5.738670825958252,-22572.33203125,1237.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54449462890625,310.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,30132.123046875,29880.0,0.0,0.0,0.5224507451057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079538822174072,1.0079667568206787,-1.2983839042135514e-05,0.0,0.000530221092049,0.0,0.0,155.8287811279297,0.0,0.0,0.0,0.6160836219787598,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403272092342376,-4610.189453125,304.1657409667969,0.790318489074707,0.3228712379932403,0.2943799197673797,293.2631225585937,297.1499938964844,293.1499938964844,0.2058084905147552,-4292.5869140625,304.1661071777344,0.7581837773323059,0.2846681177616119,0.2740921676158905,293.2184143066406,297.1499938964844,293.1499938964844,0.3685127794742584,-5025.46142578125,304.1617431640625,0.8825640678405762,0.4556559920310974,0.3209962844848633,293.2494201660156,297.1499938964844,293.1499938964844,0.5226426720619202,-8942.306640625,304.16619873046875,0.9738469123840332,0.6009135246276855,0.5709835886955261,293.1973571777344,297.1499938964844,293.1499938964844,0.0431722439825534,-6391.8525390625,304.1568298339844,0.5006328225135803,0.0861488953232765,0.4084271192550659,291.2107849121094,291.1499938964844,266.9623107910156,264.9628295898437,281.3695068359375,293.2500305175781,291.21075439453125,1.0,0.4661896824836731,0.9360682368278505,0.9360682368278505,1.0,1.0,-2.2433981895446777,1.01385235786438,1.229545831680298,0.5023739337921143,0.0,0.0,0.6573415994644165,138.50152587890625,105.0,0.7609755396842957,-22231.55078125,1170.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5613098144531,310.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,30127.83984375,29880.0,0.0,0.0,0.5126625299453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828022122383118,0.9828149080276488,-1.267881725652842e-05,0.0,0.0005202872562222,0.0,0.0,147.4353485107422,0.0,0.0,0.0,0.6055458188056946,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403272092342376,-4610.189453125,304.1657409667969,0.790318489074707,0.3228712379932403,0.2943799197673797,293.2631225585937,297.1499938964844,293.1499938964844,0.2058084905147552,-4292.5869140625,304.1661071777344,0.7581837773323059,0.2846681177616119,0.2740921676158905,293.2184143066406,297.1499938964844,293.1499938964844,0.3685127794742584,-5025.46142578125,304.1617431640625,0.8825640678405762,0.4556559920310974,0.3209962844848633,293.2494201660156,297.1499938964844,293.1499938964844,0.5226426720619202,-8942.306640625,304.16619873046875,0.9738469123840332,0.6009135246276855,0.5709835886955261,293.1973571777344,297.1499938964844,293.1499938964844,0.0431722439825534,-6391.8525390625,304.1568298339844,0.5006328225135803,0.0861488953232765,0.4084271192550659,291.2107849121094,291.1499938964844,266.9623107910156,264.9628295898437,281.3695068359375,293.2500305175781,291.21075439453125,1.0,0.4661896824836731,0.9360682368278505,0.9360682368278505,1.0,1.0,-2.2433981895446777,1.01385235786438,1.229545831680298,0.5023739337921143,0.0,0.0,0.6573415994644165,138.50152587890625,105.0,0.7609755396842957,-22231.55078125,1170.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5613098144531,310.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,30127.83984375,29880.0,0.0,0.0,0.5126625299453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828022122383118,0.9828149080276488,-1.267881725652842e-05,0.0,0.0005202872562222,0.0,0.0,147.4353485107422,0.0,0.0,0.0,0.6055458188056946,4.0,0.0,1.0
722700,293.2640686035156,297.1499938964844,293.1499938964844,0.2386437654495239,-4584.51025390625,304.1659545898437,0.7955394983291626,0.3212633728981018,0.2927518784999847,293.2648620605469,297.1499938964844,293.1499938964844,0.2040444612503051,-4263.228515625,304.1663818359375,0.7626657485961914,0.2828955054283142,0.2722266912460327,293.2197570800781,297.1499938964844,293.1499938964844,0.3671501576900482,-5010.73046875,304.1620788574219,0.8891759514808655,0.4545228183269501,0.320064514875412,293.2508544921875,297.1499938964844,293.1499938964844,0.5207311511039734,-8916.44140625,304.1667175292969,0.980373740196228,0.5993687510490417,0.5693403482437134,293.1974792480469,297.1499938964844,293.1499938964844,0.0424409918487072,-6332.296875,304.15692138671875,0.5034332275390625,0.0855202972888946,0.4046412706375122,291.2114562988281,291.1499938964844,267.0036926269531,264.9923095703125,281.3942565917969,293.2513732910156,291.21142578125,1.0,0.4607340693473816,0.9356614351272584,0.9356614351272584,1.0,1.0,-2.2315616607666016,1.0080512762069702,1.223510503768921,0.4993690252304077,0.0,0.0,0.6531723737716675,133.06234741210938,105.0,1.203647255897522,-22059.59375,1136.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56036376953125,310.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,30120.068359375,28800.0,0.0,0.0,0.5078496932983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709008932113647,0.9709134101867676,-1.2535863788798451e-05,0.0,0.0005154028767719,0.0,0.0,143.57176208496094,0.0,0.0,0.0,0.5855900049209595,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2374812513589859,-4567.4375,304.1651611328125,0.8012335896492004,0.3196596205234527,0.2911226153373718,293.2665100097656,297.1499938964844,293.1499938964844,0.2027161568403244,-4241.7373046875,304.1658020019531,0.7676193714141846,0.2811141908168793,0.2703491151332855,293.2210388183594,297.1499938964844,293.1499938964844,0.3665747940540313,-5005.18994140625,304.1609191894531,0.8963607549667358,0.4533910453319549,0.3191286325454712,293.252197265625,297.1499938964844,293.1499938964844,0.519909679889679,-8906.5634765625,304.1651611328125,0.986985981464386,0.5978288650512695,0.5676924586296082,293.1976013183594,297.1499938964844,293.1499938964844,0.0418404377996921,-6285.0751953125,304.1567687988281,0.5065774321556091,0.0848956480622291,0.4008615911006927,291.1873779296875,291.1499938964844,267.04461669921875,265.02154541015625,281.4188232421875,293.2526550292969,291.1859130859375,1.0,0.4551707506179809,0.9352853894233704,0.9352853894233704,1.0,1.0,-2.2197062969207764,1.002241849899292,1.2174643278121948,0.4963687360286712,0.0,0.0,0.6529430150985718,127.5570068359375,93.0,-29.50443458557129,-21803.271484375,1103.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57080078125,310.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,29132.732421875,28800.0,0.0,0.0,0.5029152631759644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478327631950378,0.9478448033332824,-1.2043800779792946e-05,0.0,0.0005103950388729,0.0,0.0,134.40887451171875,0.0,0.0,0.0,0.5880149602890015,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339291274547577,-4512.76318359375,304.166015625,0.813632607460022,0.3164508044719696,0.2878688871860504,293.2696838378906,297.1499938964844,293.1499938964844,0.1989823281764984,-4179.04736328125,304.166748046875,0.7788600325584412,0.2775197625160217,0.2665658593177795,293.2234191894531,297.1499938964844,293.1499938964844,0.363537847995758,-4971.9794921875,304.1623229980469,0.9127890467643738,0.4511089324951172,0.3172523081302643,293.25457763671875,297.1499938964844,293.1499938964844,0.5146788358688354,-8834.1728515625,304.1690979003906,0.9990000128746032,0.594752311706543,0.5634065270423889,293.19775390625,297.1499938964844,293.1499938964844,0.0403375923633575,-6162.15478515625,304.1570129394531,0.5139066576957703,0.0836596339941024,0.3933569192886352,291.19781494140625,291.1499938964844,267.1250915527344,265.07928466796875,281.4679870605469,293.2550048828125,291.1979675292969,1.0,0.4437065720558166,0.9345332980155944,0.9345332980155944,1.0,1.0,-2.194787979125977,0.9900056719779968,1.204782485961914,0.4901922643184662,0.0,0.0,0.6460180282592773,116.5567626953125,81.0,1.8983474969863887,-21509.935546875,1035.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5572814941406,310.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29000.205078125,28800.0,0.0,0.0,0.4933792352676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321337938308716,0.932145655155182,-1.1834608812932856e-05,0.0,0.0005007172003388,0.0,0.0,129.4157257080078,0.0,0.0,0.0,0.5809323191642761,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339291274547577,-4512.76318359375,304.166015625,0.813632607460022,0.3164508044719696,0.2878688871860504,293.2696838378906,297.1499938964844,293.1499938964844,0.1989823281764984,-4179.04736328125,304.166748046875,0.7788600325584412,0.2775197625160217,0.2665658593177795,293.2234191894531,297.1499938964844,293.1499938964844,0.363537847995758,-4971.9794921875,304.1623229980469,0.9127890467643738,0.4511089324951172,0.3172523081302643,293.25457763671875,297.1499938964844,293.1499938964844,0.5146788358688354,-8834.1728515625,304.1690979003906,0.9990000128746032,0.594752311706543,0.5634065270423889,293.19775390625,297.1499938964844,293.1499938964844,0.0403375923633575,-6162.15478515625,304.1570129394531,0.5139066576957703,0.0836596339941024,0.3933569192886352,291.19781494140625,291.1499938964844,267.1250915527344,265.07928466796875,281.4679870605469,293.2550048828125,291.1979675292969,1.0,0.4437065720558166,0.9345332980155944,0.9345332980155944,1.0,1.0,-2.194787979125977,0.9900056719779968,1.204782485961914,0.4901922643184662,0.0,0.0,0.6460180282592773,116.5567626953125,81.0,1.8983474969863887,-21509.935546875,1035.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5572814941406,310.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29000.205078125,28800.0,0.0,0.0,0.4933792352676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321337938308716,0.932145655155182,-1.1834608812932856e-05,0.0,0.0005007172003388,0.0,0.0,129.4157257080078,0.0,0.0,0.0,0.5809323191642761,4.0,0.0,1.0
722940,293.2675170898437,297.1499938964844,293.1499938964844,0.2301856279373169,-4454.70166015625,304.1669311523437,0.8229345083236694,0.3132651150226593,0.2847393751144409,293.2724609375,297.1499938964844,293.1499938964844,0.1950821429491043,-4113.04541015625,304.1676940917969,0.7877063155174255,0.2739239633083343,0.2628858089447021,293.2254943847656,297.1499938964844,293.1499938964844,0.3600966334342956,-4934.1279296875,304.1639709472656,0.9274240732192992,0.4488266706466675,0.3154555857181549,293.2386779785156,297.1499938964844,293.1499938964844,0.4879322946071625,-8451.70703125,304.2074584960937,0.9990000128746032,0.5952641367912292,0.5386182069778442,293.1974792480469,297.1499938964844,293.1499938964844,0.0389140360057354,-6044.66064453125,304.15704345703125,0.5198687314987183,0.0825029984116554,0.3866633474826813,291.2241516113281,291.1499938964844,267.2033386230469,265.1358642578125,281.5237121582031,293.251708984375,291.2255859375,1.0,0.4307213723659515,0.9337812662124634,0.9337812662124634,1.0,1.0,-2.146454334259033,0.9663546681404114,1.180099606513977,0.4781399965286255,0.0,0.0,0.634687602519989,107.60528564453124,69.0,29.735084533691406,-21014.994140625,954.8786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5433959960937,310.0032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,29081.849609375,27720.0,0.0,0.0,0.4839299023151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9064372181892396,0.906448781490326,-1.1566177818167487e-05,0.0,0.0004911273135803,0.0,0.0,122.0867919921875,0.0,0.0,0.0,0.5554232597351074,4.0,0.0,1.0
723000,293.2675170898437,297.1499938964844,293.1499938964844,0.2301856279373169,-4454.70166015625,304.1669311523437,0.8229345083236694,0.3132651150226593,0.2847393751144409,293.2724609375,297.1499938964844,293.1499938964844,0.1950821429491043,-4113.04541015625,304.1676940917969,0.7877063155174255,0.2739239633083343,0.2628858089447021,293.2254943847656,297.1499938964844,293.1499938964844,0.3600966334342956,-4934.1279296875,304.1639709472656,0.9274240732192992,0.4488266706466675,0.3154555857181549,293.2386779785156,297.1499938964844,293.1499938964844,0.4879322946071625,-8451.70703125,304.2074584960937,0.9990000128746032,0.5952641367912292,0.5386182069778442,293.1974792480469,297.1499938964844,293.1499938964844,0.0389140360057354,-6044.66064453125,304.15704345703125,0.5198687314987183,0.0825029984116554,0.3866633474826813,291.2241516113281,291.1499938964844,267.2033386230469,265.1358642578125,281.5237121582031,293.251708984375,291.2255859375,1.0,0.4307213723659515,0.9337812662124634,0.9337812662124634,1.0,1.0,-2.146454334259033,0.9663546681404114,1.180099606513977,0.4781399965286255,0.0,0.0,0.634687602519989,107.60528564453124,69.0,29.735084533691406,-21014.994140625,954.8786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5433959960937,310.0032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,29081.849609375,27720.0,0.0,0.0,0.4839299023151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9064372181892396,0.906448781490326,-1.1566177818167487e-05,0.0,0.0004911273135803,0.0,0.0,122.0867919921875,0.0,0.0,0.0,0.5554232597351074,4.0,0.0,1.0
723060,293.268798828125,297.1499938964844,293.1499938964844,0.2268186956644058,-4402.80859375,304.1669921875,0.8342157006263733,0.3100282549858093,0.2815532386302948,293.2753601074219,297.1499938964844,293.1499938964844,0.1914720684289932,-4052.191162109375,304.1679077148437,0.7987523078918457,0.2702349424362182,0.2591138482093811,293.2276611328125,297.1499938964844,293.1499938964844,0.3572207689285278,-4902.94921875,304.1642761230469,0.945137619972229,0.4464751780033111,0.3136025369167328,293.1961364746094,297.1499938964844,293.1499938964844,0.4574183821678161,-8016.4765625,304.2392578125,0.9990000128746032,0.6015908718109131,0.5097768902778625,293.1972351074219,297.1499938964844,293.1499938964844,0.0376019217073917,-5937.36328125,304.15692138671875,0.527701735496521,0.0813526064157486,0.379982441663742,291.2295227050781,291.1499938964844,267.279052734375,265.1911315917969,281.5793762207031,293.2450561523437,291.2322998046875,1.0,0.4165045320987701,0.933188498020172,0.933188498020172,1.0,1.0,-2.0934669971466064,0.9404687881469728,1.1529982089996338,0.4649363160133362,0.0,0.0,0.6246654987335205,98.1169662475586,72.0,29.32245445251465,-20407.44140625,870.6058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6120910644531,309.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,28047.666015625,27720.0,0.0,0.0,0.4735462963581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8643758296966553,0.8643867373466492,-1.0880001354962587e-05,0.0,0.0004805892822332,0.0,0.0,108.70648956298828,0.0,0.0,0.0,0.5497435331344604,4.0,0.0,1.0
723120,293.268798828125,297.1499938964844,293.1499938964844,0.2268186956644058,-4402.80859375,304.1669921875,0.8342157006263733,0.3100282549858093,0.2815532386302948,293.2753601074219,297.1499938964844,293.1499938964844,0.1914720684289932,-4052.191162109375,304.1679077148437,0.7987523078918457,0.2702349424362182,0.2591138482093811,293.2276611328125,297.1499938964844,293.1499938964844,0.3572207689285278,-4902.94921875,304.1642761230469,0.945137619972229,0.4464751780033111,0.3136025369167328,293.1961364746094,297.1499938964844,293.1499938964844,0.4574183821678161,-8016.4765625,304.2392578125,0.9990000128746032,0.6015908718109131,0.5097768902778625,293.1972351074219,297.1499938964844,293.1499938964844,0.0376019217073917,-5937.36328125,304.15692138671875,0.527701735496521,0.0813526064157486,0.379982441663742,291.2295227050781,291.1499938964844,267.279052734375,265.1911315917969,281.5793762207031,293.2450561523437,291.2322998046875,1.0,0.4165045320987701,0.933188498020172,0.933188498020172,1.0,1.0,-2.0934669971466064,0.9404687881469728,1.1529982089996338,0.4649363160133362,0.0,0.0,0.6246654987335205,98.1169662475586,72.0,29.32245445251465,-20407.44140625,870.6058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6120910644531,309.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,28047.666015625,27720.0,0.0,0.0,0.4735462963581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8643758296966553,0.8643867373466492,-1.0880001354962587e-05,0.0,0.0004805892822332,0.0,0.0,108.70648956298828,0.0,0.0,0.0,0.5497435331344604,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232936173677444,-4348.1220703125,304.1671447753906,0.8411661386489868,0.3067045211791992,0.2784176766872406,293.278564453125,297.1499938964844,293.1499938964844,0.187702015042305,-3988.191162109375,304.16815185546875,0.8050742745399475,0.2664127349853515,0.2553505599498749,293.2301025390625,297.1499938964844,293.1499938964844,0.354023814201355,-4868.1015625,304.16473388671875,0.9562307596206664,0.4440104067325592,0.3117707371711731,293.1429748535156,297.1499938964844,293.1499938964844,0.4356354773044586,-7713.341796875,304.2450256347656,0.9990000128746032,0.6112033724784851,0.4909421503543854,293.1971740722656,297.1499938964844,293.1499938964844,0.0363336354494094,-5832.6142578125,304.1567077636719,0.5322498083114624,0.0801698938012123,0.3737748861312866,291.2477111816406,291.1499938964844,267.3519287109375,265.2449035644531,281.6322326660156,293.2447204589844,291.24761962890625,1.0,0.4068817496299743,0.9325957298278807,0.9325957298278807,1.0,1.0,-2.052891492843628,0.9206578135490416,1.132233738899231,0.4548375308513641,0.0,0.0,0.609768807888031,92.02995300292967,90.0,17.005298614501953,-19891.087890625,812.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71051025390625,309.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28080.07421875,27720.0,0.0,0.0,0.4625255167484283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8247503638267517,0.8247608542442322,-1.0480884157004766e-05,0.0,0.000469404621981,0.0,0.0,98.73389434814452,0.0,0.0,0.0,0.5341652631759644,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232936173677444,-4348.1220703125,304.1671447753906,0.8411661386489868,0.3067045211791992,0.2784176766872406,293.278564453125,297.1499938964844,293.1499938964844,0.187702015042305,-3988.191162109375,304.16815185546875,0.8050742745399475,0.2664127349853515,0.2553505599498749,293.2301025390625,297.1499938964844,293.1499938964844,0.354023814201355,-4868.1015625,304.16473388671875,0.9562307596206664,0.4440104067325592,0.3117707371711731,293.1429748535156,297.1499938964844,293.1499938964844,0.4356354773044586,-7713.341796875,304.2450256347656,0.9990000128746032,0.6112033724784851,0.4909421503543854,293.1971740722656,297.1499938964844,293.1499938964844,0.0363336354494094,-5832.6142578125,304.1567077636719,0.5322498083114624,0.0801698938012123,0.3737748861312866,291.2477111816406,291.1499938964844,267.3519287109375,265.2449035644531,281.6322326660156,293.2447204589844,291.24761962890625,1.0,0.4068817496299743,0.9325957298278807,0.9325957298278807,1.0,1.0,-2.052891492843628,0.9206578135490416,1.132233738899231,0.4548375308513641,0.0,0.0,0.609768807888031,92.02995300292967,90.0,17.005298614501953,-19891.087890625,812.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71051025390625,309.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28080.07421875,27720.0,0.0,0.0,0.4625255167484283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8247503638267517,0.8247608542442322,-1.0480884157004766e-05,0.0,0.000469404621981,0.0,0.0,98.73389434814452,0.0,0.0,0.0,0.5341652631759644,4.0,0.0,1.0
723300,293.2712707519531,297.1499938964844,293.1499938964844,0.221813678741455,-4325.4140625,304.1667175292969,0.8404682874679565,0.3049990236759186,0.2768969535827636,293.2803039550781,297.1499938964844,293.1499938964844,0.1860467046499252,-3960.29443359375,304.1678771972656,0.8038570284843445,0.264439046382904,0.2535007297992706,293.2314758300781,297.1499938964844,293.1499938964844,0.3528343737125397,-4855.443359375,304.1642150878906,0.9562340378761292,0.442730963230133,0.3108875155448913,293.1217041015625,297.1499938964844,293.1499938964844,0.4331190288066864,-7685.6142578125,304.23211669921875,0.9990000128746032,0.6154799461364746,0.4895466268062591,293.1972045898437,297.1499938964844,293.1499938964844,0.0358254164457321,-5791.22607421875,304.1564025878906,0.5312701463699341,0.0795644074678421,0.3710297346115112,291.2447204589844,291.1499938964844,267.3871765136719,265.2712097167969,281.6549072265625,293.2474975585937,291.243408203125,1.0,0.4055607914924621,0.9322993159294128,0.9322993159294128,1.0,1.0,-2.042794704437256,0.9157341122627258,1.1270606517791748,0.4522774815559387,0.0,0.0,0.603693962097168,91.40493774414062,90.0,1.133000373840332,-19702.60546875,801.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7601013183594,309.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,28048.49609375,26640.0,0.0,0.0,0.4568572342395782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075030446052551,0.8075133562088013,-1.0302790542482398e-05,0.0,0.0004636520170606,0.0,0.0,94.5397491455078,0.0,0.0,0.0,0.5124185085296631,4.0,0.0,1.0
723360,293.2722473144531,297.1499938964844,293.1499938964844,0.221079334616661,-4315.19873046875,304.1650085449219,0.837105929851532,0.3032709658145904,0.2753959894180298,293.2821350097656,297.1499938964844,293.1499938964844,0.1850078552961349,-3943.736083984375,304.16650390625,0.7998450994491577,0.2624292969703674,0.2516600787639618,293.2328186035156,297.1499938964844,293.1499938964844,0.3528127372264862,-4856.46484375,304.1616516113281,0.9527547955513,0.4414319694042206,0.310019701719284,293.109375,297.1499938964844,293.1499938964844,0.4371063411235809,-7753.4072265625,304.2098388671875,0.9990000128746032,0.618269145488739,0.4931425154209137,293.1973571777344,297.1499938964844,293.1499938964844,0.0355221256613731,-5769.1591796875,304.1557922363281,0.5282028913497925,0.0789396315813064,0.368450403213501,291.20465087890625,291.1499938964844,267.4216003417969,265.2970886230469,281.6741638183594,293.250244140625,291.2005615234375,1.0,0.4060309827327728,0.9320934414863586,0.9320934414863586,1.0,1.0,-2.0389528274536133,0.9138442873954772,1.1251085996627808,0.4513415098190307,0.0,0.0,0.603827953338623,92.25273895263672,108.0,-53.06367111206055,-19482.548828125,801.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8121643066406,309.8720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,27001.146484375,26640.0,0.0,0.0,0.4510632157325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837585210800171,0.783768355846405,-9.836490789894016e-06,0.0,0.0004577718209475,0.0,0.0,87.37126159667969,0.0,0.0,0.0,0.5146176218986511,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186167389154434,-4277.671875,304.16412353515625,0.824865460395813,0.2997445464134216,0.2724498510360718,293.28594970703125,297.1499938964844,293.1499938964844,0.1820718050003051,-3894.40771484375,304.1658935546875,0.7859213352203369,0.2583114504814148,0.2480051517486572,293.2356262207031,297.1499938964844,293.1499938964844,0.3512041568756103,-4839.68212890625,304.16046142578125,0.9378488659858704,0.4387645125389099,0.3083316087722778,293.1151733398437,297.1499938964844,293.1499938964844,0.4549427032470703,-8027.94482421875,304.1599426269531,0.9990000128746032,0.6182077527046204,0.5115051865577698,293.19830322265625,297.1499938964844,293.1499938964844,0.034678615629673,-5701.51318359375,304.1552734375,0.5177523493766785,0.0775509998202323,0.3633836507797241,291.1768493652344,291.1499938964844,267.4877319335937,265.3474426269531,281.702392578125,293.2516784667969,291.1743469238281,1.0,0.4114038944244385,0.9316815733909608,0.9316815733909608,1.0,1.0,-2.044954299926758,0.9167308807373048,1.1282234191894531,0.4528640508651733,0.0,0.0,0.6022207140922546,97.33748626708984,126.0,-44.58002471923828,-19429.388671875,824.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8109130859375,309.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26727.580078125,26640.0,0.0,0.0,0.4403756558895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772322297096252,0.7772419452667236,-9.71276040218072e-06,0.0,0.0004469253181014,0.0,0.0,85.484375,0.0,0.0,0.0,0.5112566351890564,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186167389154434,-4277.671875,304.16412353515625,0.824865460395813,0.2997445464134216,0.2724498510360718,293.28594970703125,297.1499938964844,293.1499938964844,0.1820718050003051,-3894.40771484375,304.1658935546875,0.7859213352203369,0.2583114504814148,0.2480051517486572,293.2356262207031,297.1499938964844,293.1499938964844,0.3512041568756103,-4839.68212890625,304.16046142578125,0.9378488659858704,0.4387645125389099,0.3083316087722778,293.1151733398437,297.1499938964844,293.1499938964844,0.4549427032470703,-8027.94482421875,304.1599426269531,0.9990000128746032,0.6182077527046204,0.5115051865577698,293.19830322265625,297.1499938964844,293.1499938964844,0.034678615629673,-5701.51318359375,304.1552734375,0.5177523493766785,0.0775509998202323,0.3633836507797241,291.1768493652344,291.1499938964844,267.4877319335937,265.3474426269531,281.702392578125,293.2516784667969,291.1743469238281,1.0,0.4114038944244385,0.9316815733909608,0.9316815733909608,1.0,1.0,-2.044954299926758,0.9167308807373048,1.1282234191894531,0.4528640508651733,0.0,0.0,0.6022207140922546,97.33748626708984,126.0,-44.58002471923828,-19429.388671875,824.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8109130859375,309.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26727.580078125,26640.0,0.0,0.0,0.4403756558895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772322297096252,0.7772419452667236,-9.71276040218072e-06,0.0,0.0004469253181014,0.0,0.0,85.484375,0.0,0.0,0.0,0.5112566351890564,4.0,0.0,1.0
723540,293.2767333984375,297.1499938964844,293.1499938964844,0.2165151983499527,-4246.03662109375,304.1629333496094,0.8074131608009338,0.2961142361164093,0.2695364356040954,293.2899475097656,297.1499938964844,293.1499938964844,0.1794113665819168,-3849.97607421875,304.1650390625,0.767225444316864,0.254057914018631,0.2443548887968063,293.2386169433594,297.1499938964844,293.1499938964844,0.3501636981964111,-4829.3974609375,304.1587219238281,0.9157288074493408,0.4359917938709259,0.3066666424274444,293.1603088378906,297.1499938964844,293.1499938964844,0.4859285354614258,-8485.04296875,304.1050109863281,0.9990000128746032,0.6100159883499146,0.5410624146461487,293.20050048828125,297.1499938964844,293.1499938964844,0.0338116958737373,-5632.6953125,304.15496826171875,0.503955066204071,0.0758806690573692,0.357778936624527,291.1324768066406,291.1499938964844,267.54998779296875,265.3959045410156,281.72186279296875,293.2518615722656,291.1300354003906,1.0,0.4212266206741333,0.9312697649002076,0.9312697649002076,1.0,1.0,-2.063830614089966,0.9258947372436525,1.137935757637024,0.4575664401054382,0.0,0.0,0.6075618863105774,106.1365203857422,129.0,-55.91171646118164,-19470.318359375,872.0271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65045166015625,309.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,26560.173828125,25560.0,0.0,0.0,0.4316036999225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835001945495605,0.7835099101066589,-9.73430633166572e-06,0.0,0.0004380228929221,0.0,0.0,86.60521697998047,0.0,0.0,0.0,0.4984759986400604,4.0,0.0,1.0
723600,293.2767333984375,297.1499938964844,293.1499938964844,0.2165151983499527,-4246.03662109375,304.1629333496094,0.8074131608009338,0.2961142361164093,0.2695364356040954,293.2899475097656,297.1499938964844,293.1499938964844,0.1794113665819168,-3849.97607421875,304.1650390625,0.767225444316864,0.254057914018631,0.2443548887968063,293.2386169433594,297.1499938964844,293.1499938964844,0.3501636981964111,-4829.3974609375,304.1587219238281,0.9157288074493408,0.4359917938709259,0.3066666424274444,293.1603088378906,297.1499938964844,293.1499938964844,0.4859285354614258,-8485.04296875,304.1050109863281,0.9990000128746032,0.6100159883499146,0.5410624146461487,293.20050048828125,297.1499938964844,293.1499938964844,0.0338116958737373,-5632.6953125,304.15496826171875,0.503955066204071,0.0758806690573692,0.357778936624527,291.1324768066406,291.1499938964844,267.54998779296875,265.3959045410156,281.72186279296875,293.2518615722656,291.1300354003906,1.0,0.4212266206741333,0.9312697649002076,0.9312697649002076,1.0,1.0,-2.063830614089966,0.9258947372436525,1.137935757637024,0.4575664401054382,0.0,0.0,0.6075618863105774,106.1365203857422,129.0,-55.91171646118164,-19470.318359375,872.0271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65045166015625,309.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,26560.173828125,25560.0,0.0,0.0,0.4316036999225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835001945495605,0.7835099101066589,-9.73430633166572e-06,0.0,0.0004380228929221,0.0,0.0,86.60521697998047,0.0,0.0,0.0,0.4984759986400604,4.0,0.0,1.0
723660,293.27813720703125,297.1499938964844,293.1499938964844,0.2145098000764846,-4215.79052734375,304.162109375,0.7921929359436035,0.2926163971424103,0.2666272521018982,293.2929077148437,297.1499938964844,293.1499938964844,0.1767968237400055,-3806.170654296875,304.1644897460937,0.7522732615470886,0.2499054819345474,0.2406766563653946,293.24053955078125,297.1499938964844,293.1499938964844,0.3493029475212097,-4820.92578125,304.157470703125,0.8993103504180908,0.4333506822586059,0.3050064742565155,293.22930908203125,297.1499938964844,293.1499938964844,0.5139161348342896,-8883.1884765625,304.07440185546875,0.9990000128746032,0.5957879424095154,0.5656114220619202,293.2023620605469,297.1499938964844,293.1499938964844,0.0328356176614761,-5554.59814453125,304.15496826171875,0.4928095042705536,0.0742208734154701,0.3514917492866516,291.0820007324219,291.1499938964844,267.6101989746094,265.4433288574219,281.7481994628906,293.2593994140625,291.0826721191406,1.0,0.4285708665847778,0.930429458618164,0.930429458618164,1.0,1.0,-2.0758819580078125,0.9316768646240234,1.144205093383789,0.4606921672821045,0.0,0.0,0.6213802099227905,113.7780303955078,132.0,-43.93667984008789,-19477.978515625,910.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36480712890625,309.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,25349.158203125,25560.0,0.0,0.0,0.424979567527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978071570396423,0.7978167533874512,-9.597818461770656e-06,0.0,0.0004313002573326,0.0,0.0,87.85530853271484,0.0,0.0,0.0,0.5146061182022095,4.0,0.0,1.0
723720,293.27813720703125,297.1499938964844,293.1499938964844,0.2145098000764846,-4215.79052734375,304.162109375,0.7921929359436035,0.2926163971424103,0.2666272521018982,293.2929077148437,297.1499938964844,293.1499938964844,0.1767968237400055,-3806.170654296875,304.1644897460937,0.7522732615470886,0.2499054819345474,0.2406766563653946,293.24053955078125,297.1499938964844,293.1499938964844,0.3493029475212097,-4820.92578125,304.157470703125,0.8993103504180908,0.4333506822586059,0.3050064742565155,293.22930908203125,297.1499938964844,293.1499938964844,0.5139161348342896,-8883.1884765625,304.07440185546875,0.9990000128746032,0.5957879424095154,0.5656114220619202,293.2023620605469,297.1499938964844,293.1499938964844,0.0328356176614761,-5554.59814453125,304.15496826171875,0.4928095042705536,0.0742208734154701,0.3514917492866516,291.0820007324219,291.1499938964844,267.6101989746094,265.4433288574219,281.7481994628906,293.2593994140625,291.0826721191406,1.0,0.4285708665847778,0.930429458618164,0.930429458618164,1.0,1.0,-2.0758819580078125,0.9316768646240234,1.144205093383789,0.4606921672821045,0.0,0.0,0.6213802099227905,113.7780303955078,132.0,-43.93667984008789,-19477.978515625,910.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36480712890625,309.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,25349.158203125,25560.0,0.0,0.0,0.424979567527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978071570396423,0.7978167533874512,-9.597818461770656e-06,0.0,0.0004313002573326,0.0,0.0,87.85530853271484,0.0,0.0,0.0,0.5146061182022095,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113597989082336,-4165.7744140625,304.163330078125,0.774917483329773,0.2893090844154358,0.2640191912651062,293.29449462890625,297.1499938964844,293.1499938964844,0.1732929795980453,-3745.206298828125,304.16552734375,0.736138105392456,0.2459688782691955,0.2373246252536773,293.241455078125,297.1499938964844,293.1499938964844,0.3464132845401764,-4788.49560546875,304.1598205566406,0.8811751008033752,0.4308764338493347,0.3035674393177032,293.2756652832031,297.1499938964844,293.1499938964844,0.5056343078613281,-8746.845703125,304.113525390625,0.9814180135726928,0.5842804908752441,0.5564692616462708,293.2026672363281,297.1499938964844,293.1499938964844,0.031850554049015,-5469.93994140625,304.15496826171875,0.4807289540767669,0.0728347972035408,0.3468982279300689,291.1102294921875,291.1499938964844,267.6703186035156,265.4908142089844,281.79644775390625,293.27398681640625,291.1117553710937,1.0,0.432852566242218,0.9295891523361206,0.9295891523361206,1.0,1.0,-2.050487279891968,0.919176995754242,1.1313103437423706,0.454648494720459,0.0,0.0,0.625145435333252,123.03054809570312,135.0,16.645662307739258,-19264.84375,918.9763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9942932128906,309.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,25442.40625,25560.0,0.0,0.0,0.4205716848373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138377666473389,0.813847541809082,-9.775792932487091e-06,0.0,0.0004268267948646,0.0,0.0,91.6973648071289,0.0,0.0,0.0,0.5208953619003296,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113597989082336,-4165.7744140625,304.163330078125,0.774917483329773,0.2893090844154358,0.2640191912651062,293.29449462890625,297.1499938964844,293.1499938964844,0.1732929795980453,-3745.206298828125,304.16552734375,0.736138105392456,0.2459688782691955,0.2373246252536773,293.241455078125,297.1499938964844,293.1499938964844,0.3464132845401764,-4788.49560546875,304.1598205566406,0.8811751008033752,0.4308764338493347,0.3035674393177032,293.2756652832031,297.1499938964844,293.1499938964844,0.5056343078613281,-8746.845703125,304.113525390625,0.9814180135726928,0.5842804908752441,0.5564692616462708,293.2026672363281,297.1499938964844,293.1499938964844,0.031850554049015,-5469.93994140625,304.15496826171875,0.4807289540767669,0.0728347972035408,0.3468982279300689,291.1102294921875,291.1499938964844,267.6703186035156,265.4908142089844,281.79644775390625,293.27398681640625,291.1117553710937,1.0,0.432852566242218,0.9295891523361206,0.9295891523361206,1.0,1.0,-2.050487279891968,0.919176995754242,1.1313103437423706,0.454648494720459,0.0,0.0,0.625145435333252,123.03054809570312,135.0,16.645662307739258,-19264.84375,918.9763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9942932128906,309.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,25442.40625,25560.0,0.0,0.0,0.4205716848373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138377666473389,0.813847541809082,-9.775792932487091e-06,0.0,0.0004268267948646,0.0,0.0,91.6973648071289,0.0,0.0,0.0,0.5208953619003296,4.0,0.0,1.0
723900,293.2786560058594,297.1499938964844,293.1499938964844,0.209836795926094,-4141.6796875,304.1636657714844,0.7684639692306519,0.2876385152339935,0.2626709938049316,293.2952575683594,297.1499938964844,293.1499938964844,0.1715889722108841,-3715.596435546875,304.1658020019531,0.7300417423248291,0.2439845949411392,0.2356099635362625,293.2419738769531,297.1499938964844,293.1499938964844,0.3450515568256378,-4773.3759765625,304.1605224609375,0.8745593428611755,0.4296129047870636,0.3028073310852051,293.2850341796875,297.1499938964844,293.1499938964844,0.5021676421165466,-8692.107421875,304.1264038085937,0.973602533340454,0.5808420777320862,0.552832841873169,293.2027282714844,297.1499938964844,293.1499938964844,0.0313725285232067,-5428.8857421875,304.1549377441406,0.475585401058197,0.0721554607152938,0.344538927078247,291.11981201171875,291.1499938964844,267.7003479003906,265.5145263671875,281.81805419921875,293.2778015136719,291.1205749511719,1.0,0.434284508228302,0.9291689991950988,0.9291689991950988,1.0,1.0,-2.0387167930603027,0.913432002067566,1.1252847909927368,0.4516653418540954,0.0,0.0,0.6261643171310425,126.5635986328125,135.0,19.52877426147461,-19125.482421875,920.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8230895996094,309.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,25486.05859375,24480.0,0.0,0.0,0.4187690317630768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168036341667175,0.8168134689331055,-9.815033081395086e-06,0.0,0.000424997328082,0.0,0.0,92.465576171875,0.0,0.0,0.0,0.5072043538093567,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2088219076395034,-4126.26513671875,304.1630249023437,0.7629832029342651,0.2859814465045929,0.2613049447536468,293.2959899902344,297.1499938964844,293.1499938964844,0.1702919453382492,-3693.6552734375,304.165283203125,0.7247227430343628,0.2420014441013336,0.233868658542633,293.242431640625,297.1499938964844,293.1499938964844,0.3445169925689697,-4768.07275390625,304.1595458984375,0.869030773639679,0.4283582270145416,0.3020289838314056,293.29022216796875,297.1499938964844,293.1499938964844,0.500605583190918,-8666.86328125,304.1334533691406,0.9669145345687866,0.5781083106994629,0.5500844120979309,293.2026672363281,297.1499938964844,293.1499938964844,0.0310101117938756,-5399.5166015625,304.1546936035156,0.4706427156925201,0.0714999288320541,0.3421550691127777,291.100830078125,291.1499938964844,267.7303771972656,265.53826904296875,281.8382568359375,293.28009033203125,291.0994873046875,1.0,0.4354157149791717,0.9288212060928344,0.9288212060928344,1.0,1.0,-2.027885675430298,0.9081438779830932,1.1197417974472046,0.4489424228668213,0.0,0.0,0.6311479210853577,129.57098388671875,138.0,-14.513566970825195,-18906.431640625,920.7904052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6825866699219,309.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24538.150390625,24480.0,0.0,0.0,0.4169728755950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079552054405212,0.8079647421836853,-9.513362783764023e-06,0.0,0.0004231744678691,0.0,0.0,88.83257293701172,0.0,0.0,0.0,0.5151504278182983,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056482881307602,-4075.7119140625,304.1639709472656,0.7539123296737671,0.2827118635177612,0.2585736513137817,293.2972412109375,297.1499938964844,293.1499938964844,0.1667424142360687,-3631.500732421875,304.1661071777344,0.7153539061546326,0.238049179315567,0.2303541898727417,293.2431640625,297.1499938964844,293.1499938964844,0.3415554761886596,-4734.97900390625,304.16131591796875,0.8600626587867737,0.4258700013160705,0.3004604876041412,293.294921875,297.1499938964844,293.1499938964844,0.4957002699375152,-8592.2001953125,304.1470031738281,0.9556795954704284,0.5735928416252136,0.5458163022994995,293.2021179199219,297.1499938964844,293.1499938964844,0.0300627965480089,-5316.728515625,304.1546936035156,0.4607402086257934,0.0702728182077407,0.3375475406646728,291.1243591308594,291.1499938964844,267.790283203125,265.58575439453125,281.87646484375,293.2823486328125,291.1253967285156,1.0,0.4370586276054382,0.9281257390975952,0.9281257390975952,1.0,1.0,-2.007841110229492,0.8983727693557739,1.1094684600830078,0.4438534677028656,0.0,0.0,0.6332801580429077,134.53817749023438,141.0,20.728878021240234,-18730.07421875,919.4329833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4189758300781,308.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,24433.2734375,24480.0,0.0,0.0,0.4140132367610931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182963728904724,0.8183059692382812,-9.591767593519762e-06,0.0,0.0004201708070468,0.0,0.0,91.05105590820312,0.0,0.0,0.0,0.5186551809310913,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056482881307602,-4075.7119140625,304.1639709472656,0.7539123296737671,0.2827118635177612,0.2585736513137817,293.2972412109375,297.1499938964844,293.1499938964844,0.1667424142360687,-3631.500732421875,304.1661071777344,0.7153539061546326,0.238049179315567,0.2303541898727417,293.2431640625,297.1499938964844,293.1499938964844,0.3415554761886596,-4734.97900390625,304.16131591796875,0.8600626587867737,0.4258700013160705,0.3004604876041412,293.294921875,297.1499938964844,293.1499938964844,0.4957002699375152,-8592.2001953125,304.1470031738281,0.9556795954704284,0.5735928416252136,0.5458163022994995,293.2021179199219,297.1499938964844,293.1499938964844,0.0300627965480089,-5316.728515625,304.1546936035156,0.4607402086257934,0.0702728182077407,0.3375475406646728,291.1243591308594,291.1499938964844,267.790283203125,265.58575439453125,281.87646484375,293.2823486328125,291.1253967285156,1.0,0.4370586276054382,0.9281257390975952,0.9281257390975952,1.0,1.0,-2.007841110229492,0.8983727693557739,1.1094684600830078,0.4438534677028656,0.0,0.0,0.6332801580429077,134.53817749023438,141.0,20.728878021240234,-18730.07421875,919.4329833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4189758300781,308.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,24433.2734375,24480.0,0.0,0.0,0.4140132367610931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182963728904724,0.8183059692382812,-9.591767593519762e-06,0.0,0.0004201708070468,0.0,0.0,91.05105590820312,0.0,0.0,0.0,0.5186551809310913,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.202661707997322,-4028.272216796875,304.1642761230469,0.7463691234588623,0.2794975042343139,0.2558578550815582,293.2982482910156,297.1499938964844,293.1499938964844,0.1633287072181701,-3571.717529296875,304.1664123535156,0.7065961360931396,0.2341165840625763,0.2268224209547042,293.2436828613281,297.1499938964844,293.1499938964844,0.33882936835289,-4704.81884765625,304.1620788574219,0.8527562022209167,0.4234047532081604,0.2988797128200531,293.296630859375,297.1499938964844,293.1499938964844,0.4914435744285583,-8529.66796875,304.1549987792969,0.9460638761520386,0.5695738196372986,0.5421494245529175,293.2012023925781,297.1499938964844,293.1499938964844,0.0292107742279768,-5242.72119140625,304.1545715332031,0.4519194364547729,0.0691411569714546,0.3332298398017883,291.13970947265625,291.1499938964844,267.8500671386719,265.6332092285156,281.9131774902344,293.28326416015625,291.140625,1.0,0.4381763339042663,0.9274302124977112,0.9274302124977112,1.0,1.0,-1.988850712776184,0.8891391158103943,1.0997116565704346,0.4389576315879822,0.0,0.0,0.6336219310760498,138.6551055908203,144.0,21.46756362915039,-18511.439453125,916.0924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1971435546875,308.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24463.884765625,23400.0,0.0,0.0,0.4116178750991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203119039535522,0.8203215599060059,-9.618745934858453e-06,0.0,0.0004177398222964,0.0,0.0,91.5743408203125,0.0,0.0,0.0,0.5045210123062134,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.202661707997322,-4028.272216796875,304.1642761230469,0.7463691234588623,0.2794975042343139,0.2558578550815582,293.2982482910156,297.1499938964844,293.1499938964844,0.1633287072181701,-3571.717529296875,304.1664123535156,0.7065961360931396,0.2341165840625763,0.2268224209547042,293.2436828613281,297.1499938964844,293.1499938964844,0.33882936835289,-4704.81884765625,304.1620788574219,0.8527562022209167,0.4234047532081604,0.2988797128200531,293.296630859375,297.1499938964844,293.1499938964844,0.4914435744285583,-8529.66796875,304.1549987792969,0.9460638761520386,0.5695738196372986,0.5421494245529175,293.2012023925781,297.1499938964844,293.1499938964844,0.0292107742279768,-5242.72119140625,304.1545715332031,0.4519194364547729,0.0691411569714546,0.3332298398017883,291.13970947265625,291.1499938964844,267.8500671386719,265.6332092285156,281.9131774902344,293.28326416015625,291.140625,1.0,0.4381763339042663,0.9274302124977112,0.9274302124977112,1.0,1.0,-1.988850712776184,0.8891391158103943,1.0997116565704346,0.4389576315879822,0.0,0.0,0.6336219310760498,138.6551055908203,144.0,21.46756362915039,-18511.439453125,916.0924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1971435546875,308.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24463.884765625,23400.0,0.0,0.0,0.4116178750991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203119039535522,0.8203215599060059,-9.618745934858453e-06,0.0,0.0004177398222964,0.0,0.0,91.5743408203125,0.0,0.0,0.0,0.5045210123062134,4.0,0.0,1.0
