time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.200156107544899,-3988.9111328125,304.1637878417969,0.7397423982620239,0.2763390839099884,0.2531739473342895,293.29901123046875,297.1499938964844,293.1499938964844,0.1602821797132492,-3518.667236328125,304.1661071777344,0.6982735991477966,0.2302019000053405,0.2232883423566818,293.2439270019531,297.1499938964844,293.1499938964844,0.336853563785553,-4683.48876953125,304.1614990234375,0.846443235874176,0.4209797382354736,0.2973107099533081,293.29705810546875,297.1499938964844,293.1499938964844,0.4882747232913971,-8484.484375,304.1587829589844,0.9373989105224608,0.5657719373703003,0.538710355758667,293.20001220703125,297.1499938964844,293.1499938964844,0.0281620007008314,-5181.15576171875,304.1548767089844,0.4443841278553009,0.0680795460939407,0.3291587233543396,291.12921142578125,291.1499938964844,267.90972900390625,265.6806335449219,281.9488525390625,293.28350830078125,291.1314392089844,1.0,0.4389989376068115,0.9268811345100404,0.9268811345100404,1.0,1.0,-1.970479965209961,0.8802395462989807,1.090240478515625,0.4341535270214081,0.0,0.0,0.6379249095916748,142.2826385498047,132.0,11.42838191986084,-18258.03515625,911.6489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546875,308.679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23388.01171875,23400.0,0.0,0.0,0.4091505408287048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121128678321838,0.8121221661567688,-9.294161827710925e-06,0.0,0.0004152357869315,0.0,0.0,87.87478637695312,0.0,0.0,0.0,0.5120888948440552,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.200156107544899,-3988.9111328125,304.1637878417969,0.7397423982620239,0.2763390839099884,0.2531739473342895,293.29901123046875,297.1499938964844,293.1499938964844,0.1602821797132492,-3518.667236328125,304.1661071777344,0.6982735991477966,0.2302019000053405,0.2232883423566818,293.2439270019531,297.1499938964844,293.1499938964844,0.336853563785553,-4683.48876953125,304.1614990234375,0.846443235874176,0.4209797382354736,0.2973107099533081,293.29705810546875,297.1499938964844,293.1499938964844,0.4882747232913971,-8484.484375,304.1587829589844,0.9373989105224608,0.5657719373703003,0.538710355758667,293.20001220703125,297.1499938964844,293.1499938964844,0.0281620007008314,-5181.15576171875,304.1548767089844,0.4443841278553009,0.0680795460939407,0.3291587233543396,291.12921142578125,291.1499938964844,267.90972900390625,265.6806335449219,281.9488525390625,293.28350830078125,291.1314392089844,1.0,0.4389989376068115,0.9268811345100404,0.9268811345100404,1.0,1.0,-1.970479965209961,0.8802395462989807,1.090240478515625,0.4341535270214081,0.0,0.0,0.6379249095916748,142.2826385498047,132.0,11.42838191986084,-18258.03515625,911.6489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546875,308.679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23388.01171875,23400.0,0.0,0.0,0.4091505408287048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121128678321838,0.8121221661567688,-9.294161827710925e-06,0.0,0.0004152357869315,0.0,0.0,87.87478637695312,0.0,0.0,0.0,0.5120888948440552,4.0,0.0,1.0
724380,293.2772521972656,297.1499938964844,293.1499938964844,0.1969040036201477,-3936.671630859375,304.1645812988281,0.7387146949768066,0.2732612788677215,0.2503363192081451,293.29949951171875,297.1499938964844,293.1499938964844,0.1565940082073211,-3453.25439453125,304.1668701171875,0.6957864761352539,0.2263276427984237,0.2195570468902588,293.24395751953125,297.1499938964844,293.1499938964844,0.3336684703826904,-4647.88720703125,304.1629333496094,0.8467245697975159,0.4185962080955505,0.2956008017063141,293.2969055175781,297.1499938964844,293.1499938964844,0.4834115207195282,-8415.244140625,304.16387939453125,0.937470018863678,0.5620744824409485,0.5351607799530029,293.19854736328125,297.1499938964844,293.1499938964844,0.0274797119200229,-5097.0224609375,304.1543884277344,0.4424877166748047,0.0671094954013824,0.3243800103664398,291.1553649902344,291.1499938964844,267.9691772460937,265.72802734375,281.9848937988281,293.28338623046875,291.1565246582031,1.0,0.434770405292511,0.9263320565223694,0.9263320565223694,1.0,1.0,-1.9505382776260376,0.8705949783325195,1.079943299293518,0.428919643163681,0.0,0.0,0.6352359056472778,140.20899963378906,120.0,25.346725463867188,-18053.298828125,886.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9408264160156,308.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,23443.796875,23400.0,0.0,0.0,0.4069133698940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086289167404175,0.8086382150650024,-9.272488568967674e-06,0.0,0.0004129653389099,0.0,0.0,87.17308807373047,0.0,0.0,0.0,0.5106712579727173,4.0,0.0,1.0
724440,293.2772521972656,297.1499938964844,293.1499938964844,0.1969040036201477,-3936.671630859375,304.1645812988281,0.7387146949768066,0.2732612788677215,0.2503363192081451,293.29949951171875,297.1499938964844,293.1499938964844,0.1565940082073211,-3453.25439453125,304.1668701171875,0.6957864761352539,0.2263276427984237,0.2195570468902588,293.24395751953125,297.1499938964844,293.1499938964844,0.3336684703826904,-4647.88720703125,304.1629333496094,0.8467245697975159,0.4185962080955505,0.2956008017063141,293.2969055175781,297.1499938964844,293.1499938964844,0.4834115207195282,-8415.244140625,304.16387939453125,0.937470018863678,0.5620744824409485,0.5351607799530029,293.19854736328125,297.1499938964844,293.1499938964844,0.0274797119200229,-5097.0224609375,304.1543884277344,0.4424877166748047,0.0671094954013824,0.3243800103664398,291.1553649902344,291.1499938964844,267.9691772460937,265.72802734375,281.9848937988281,293.28338623046875,291.1565246582031,1.0,0.434770405292511,0.9263320565223694,0.9263320565223694,1.0,1.0,-1.9505382776260376,0.8705949783325195,1.079943299293518,0.428919643163681,0.0,0.0,0.6352359056472778,140.20899963378906,120.0,25.346725463867188,-18053.298828125,886.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9408264160156,308.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,23443.796875,23400.0,0.0,0.0,0.4069133698940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086289167404175,0.8086382150650024,-9.272488568967674e-06,0.0,0.0004129653389099,0.0,0.0,87.17308807373047,0.0,0.0,0.0,0.5106712579727173,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953144967555999,-3911.14990234375,304.1648254394531,0.7397653460502625,0.2717720866203308,0.2489011436700821,293.299560546875,297.1499938964844,293.1499938964844,0.1547653824090957,-3420.771484375,304.1671142578125,0.6961859464645386,0.2244202494621276,0.2176555693149566,293.2437744140625,297.1499938964844,293.1499938964844,0.3321193754673004,-4630.64208984375,304.16339111328125,0.8487161993980408,0.4174382090568542,0.2947211861610412,293.2966003417969,297.1499938964844,293.1499938964844,0.4810303151607513,-8381.71484375,304.1656799316406,0.9399760961532592,0.5602740049362183,0.5333669185638428,293.1976623535156,297.1499938964844,293.1499938964844,0.0271138045936822,-5054.205078125,304.1542663574219,0.4431291818618774,0.0666723921895027,0.321905642747879,291.1654052734375,291.1499938964844,267.9988708496094,265.751708984375,282.0028076171875,293.2831115722656,291.1665954589844,1.0,0.4315045773983001,0.926057517528534,0.926057517528534,1.0,1.0,-1.9403495788574217,0.8656774759292603,1.0746721029281616,0.4262214004993438,0.0,0.0,0.633199155330658,137.6068115234375,120.0,26.58052444458008,-17944.123046875,869.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9022521972656,308.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23467.982421875,22320.0,0.0,0.0,0.4057586789131164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8048631548881531,0.8048723936080933,-9.24106097954791e-06,0.0,0.0004117934731766,0.0,0.0,86.36017608642578,0.0,0.0,0.0,0.4941748976707458,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941919475793838,-3893.719482421875,304.1641540527344,0.7416029572486877,0.2703153789043426,0.2474681288003921,293.2995300292969,297.1499938964844,293.1499938964844,0.1532980352640152,-3395.23388671875,304.1666564941406,0.6973982453346252,0.2225329130887985,0.2157448828220367,293.2434997558594,297.1499938964844,293.1499938964844,0.3313451707363128,-4622.66064453125,304.162353515625,0.8516505360603333,0.4163070023059845,0.2938374876976013,293.2961120605469,297.1499938964844,293.1499938964844,0.4797392785549164,-8364.5849609375,304.1651306152344,0.9436848759651184,0.5585119128227234,0.5315765142440796,293.1966552734375,297.1499938964844,293.1499938964844,0.0267571788281202,-5022.25341796875,304.1541442871094,0.4445938766002655,0.0662653148174285,0.3194382786750793,291.1490783691406,291.1499938964844,268.0284729003906,265.775390625,282.02056884765625,293.2826843261719,291.1474914550781,1.0,0.4276739954948425,0.92579984664917,0.92579984664917,1.0,1.0,-1.9301599264144893,0.8607665300369263,1.0693933963775637,0.4235093891620636,0.0,0.0,0.6346686482429504,134.30467224121094,108.0,-9.772899627685549,-17736.337890625,849.5049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.893310546875,308.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,22545.49609375,22320.0,0.0,0.0,0.4043569266796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7870264053344727,0.7870352864265442,-8.860019079293124e-06,0.0,0.0004103708779439,0.0,0.0,80.9161605834961,0.0,0.0,0.0,0.4983901083469391,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909619867801666,-3841.499267578125,304.1648254394531,0.7473471760749817,0.2674782574176788,0.2446224689483642,293.2992248535156,297.1499938964844,293.1499938964844,0.149571031332016,-3328.501708984375,304.1673278808594,0.7018894553184509,0.2188074588775634,0.2119145989418029,293.2427062988281,297.1499938964844,293.1499938964844,0.328097254037857,-4586.24951171875,304.1636657714844,0.860032320022583,0.4140986800193786,0.2920734286308288,293.2948608398437,297.1499938964844,293.1499938964844,0.4747474789619446,-8294.36328125,304.1684265136719,0.9539867639541626,0.5550650954246521,0.5280287265777588,293.1944274902344,297.1499938964844,293.1499938964844,0.0258063487708568,-4935.23974609375,304.15435791015625,0.449758380651474,0.0655328258872032,0.3146010041236877,291.1734619140625,291.1499938964844,268.0875549316406,265.8226928710937,282.0556945800781,293.2815856933594,291.1749267578125,1.0,0.4187351763248443,0.9252844452857972,0.9252844452857972,1.0,1.0,-1.909955382347107,0.851046621799469,1.0589088201522827,0.418091207742691,0.0,0.0,0.6303504705429077,126.18253326416016,96.0,25.31087303161621,-17577.5703125,805.7697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8924560546875,308.5162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22427.806640625,22320.0,0.0,0.0,0.4013976454734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813493013381958,0.7813580632209778,-8.77933416632004e-06,0.0,0.0004073675954714,0.0,0.0,79.50830078125,0.0,0.0,0.0,0.4954346418380737,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909619867801666,-3841.499267578125,304.1648254394531,0.7473471760749817,0.2674782574176788,0.2446224689483642,293.2992248535156,297.1499938964844,293.1499938964844,0.149571031332016,-3328.501708984375,304.1673278808594,0.7018894553184509,0.2188074588775634,0.2119145989418029,293.2427062988281,297.1499938964844,293.1499938964844,0.328097254037857,-4586.24951171875,304.1636657714844,0.860032320022583,0.4140986800193786,0.2920734286308288,293.2948608398437,297.1499938964844,293.1499938964844,0.4747474789619446,-8294.36328125,304.1684265136719,0.9539867639541626,0.5550650954246521,0.5280287265777588,293.1944274902344,297.1499938964844,293.1499938964844,0.0258063487708568,-4935.23974609375,304.15435791015625,0.449758380651474,0.0655328258872032,0.3146010041236877,291.1734619140625,291.1499938964844,268.0875549316406,265.8226928710937,282.0556945800781,293.2815856933594,291.1749267578125,1.0,0.4187351763248443,0.9252844452857972,0.9252844452857972,1.0,1.0,-1.909955382347107,0.851046621799469,1.0589088201522827,0.418091207742691,0.0,0.0,0.6303504705429077,126.18253326416016,96.0,25.31087303161621,-17577.5703125,805.7697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8924560546875,308.5162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22427.806640625,22320.0,0.0,0.0,0.4013976454734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813493013381958,0.7813580632209778,-8.77933416632004e-06,0.0,0.0004073675954714,0.0,0.0,79.50830078125,0.0,0.0,0.0,0.4954346418380737,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878977864980697,-3792.0205078125,304.1649780273437,0.7556387186050415,0.2647241055965423,0.2418034672737121,293.2987060546875,297.1499938964844,293.1499938964844,0.1459669917821884,-3263.84912109375,304.16754150390625,0.7087550163269043,0.2151330709457397,0.2080827206373214,293.24176025390625,297.1499938964844,293.1499938964844,0.3250530064105987,-4552.35791015625,304.1641845703125,0.8715195059776306,0.4119403064250946,0.2903055846691131,293.2933959960937,297.1499938964844,293.1499938964844,0.4700146317481994,-8228.5400390625,304.1701354980469,0.9670652151107788,0.5516901016235352,0.5244950652122498,293.1920471191406,297.1499938964844,293.1499938964844,0.0249857772141695,-4856.69482421875,304.1542663574219,0.4577690958976745,0.0648922398686409,0.3099502623081207,291.191650390625,291.1499938964844,268.1464233398437,265.86993408203125,282.0903625488281,293.2803039550781,291.1926574707031,1.0,0.4085748791694641,0.9247691035270692,0.9247691035270692,1.0,1.0,-1.8900175094604488,0.8414772152900696,1.0485403537750244,0.4126963317394256,0.0,0.0,0.6235124468803406,116.74324035644533,84.0,24.37535285949707,-17358.037109375,758.8385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9194030761719,308.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,22466.001953125,21240.0,0.0,0.0,0.3981143236160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663446664810181,0.7663533091545105,-8.646953574498184e-06,0.0,0.0004040354397147,0.0,0.0,76.41537475585938,0.0,0.0,0.0,0.474513292312622,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878977864980697,-3792.0205078125,304.1649780273437,0.7556387186050415,0.2647241055965423,0.2418034672737121,293.2987060546875,297.1499938964844,293.1499938964844,0.1459669917821884,-3263.84912109375,304.16754150390625,0.7087550163269043,0.2151330709457397,0.2080827206373214,293.24176025390625,297.1499938964844,293.1499938964844,0.3250530064105987,-4552.35791015625,304.1641845703125,0.8715195059776306,0.4119403064250946,0.2903055846691131,293.2933959960937,297.1499938964844,293.1499938964844,0.4700146317481994,-8228.5400390625,304.1701354980469,0.9670652151107788,0.5516901016235352,0.5244950652122498,293.1920471191406,297.1499938964844,293.1499938964844,0.0249857772141695,-4856.69482421875,304.1542663574219,0.4577690958976745,0.0648922398686409,0.3099502623081207,291.191650390625,291.1499938964844,268.1464233398437,265.86993408203125,282.0903625488281,293.2803039550781,291.1926574707031,1.0,0.4085748791694641,0.9247691035270692,0.9247691035270692,1.0,1.0,-1.8900175094604488,0.8414772152900696,1.0485403537750244,0.4126963317394256,0.0,0.0,0.6235124468803406,116.74324035644533,84.0,24.37535285949707,-17358.037109375,758.8385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9194030761719,308.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,22466.001953125,21240.0,0.0,0.0,0.3981143236160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663446664810181,0.7663533091545105,-8.646953574498184e-06,0.0,0.0004040354397147,0.0,0.0,76.41537475585938,0.0,0.0,0.0,0.474513292312622,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860391795635223,-3762.65966796875,304.1640930175781,0.7641890048980713,0.2625802457332611,0.2395792305469513,293.29815673828125,297.1499938964844,293.1499938964844,0.143532708287239,-3220.6796875,304.1669311523437,0.7156046032905579,0.2122255563735962,0.2050249278545379,293.2408447265625,297.1499938964844,293.1499938964844,0.3235968649387359,-4536.89794921875,304.1628112792969,0.8830090165138245,0.4102620482444763,0.2889051437377929,293.2919921875,297.1499938964844,293.1499938964844,0.4676138460636139,-8196.5634765625,304.1687927246094,0.978825867176056,0.5490654110908508,0.5217088460922241,293.1900634765625,297.1499938964844,293.1499938964844,0.0244564823806285,-4808.00146484375,304.1540222167969,0.4661770462989807,0.0644345059990882,0.3063771724700928,291.1716003417969,291.1499938964844,268.193359375,265.9076843261719,282.1176452636719,293.27911376953125,291.1730041503906,1.0,0.3998221755027771,0.9244036078453064,0.9244036078453064,1.0,1.0,-1.8743565082550049,0.8339779376983643,1.0403785705566406,0.4084297120571136,0.0,0.0,0.6229633092880249,108.61183166503906,84.0,-2.100910425186157,-17117.23046875,720.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9895324707031,308.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21408.91015625,21240.0,0.0,0.0,0.3948442637920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435417175292969,0.7435499429702759,-8.198818250093609e-06,0.0,0.0004007167299278,0.0,0.0,70.19125366210938,0.0,0.0,0.0,0.4762335419654846,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854001432657241,-3752.223388671875,304.16424560546875,0.7666164636611938,0.2620506882667541,0.2390280216932296,293.29803466796875,297.1499938964844,293.1499938964844,0.1427882760763168,-3207.170166015625,304.16705322265625,0.7174762487411499,0.2115019857883453,0.2042620033025741,293.2406311035156,297.1499938964844,293.1499938964844,0.3229284882545471,-4529.3525390625,304.1631164550781,0.8862205743789673,0.4098465144634247,0.2885580062866211,293.2916259765625,297.1499938964844,293.1499938964844,0.4665855169296264,-8182.10791015625,304.1693420410156,0.98187917470932,0.5484158396720886,0.5210200548171997,293.1895751953125,297.1499938964844,293.1499938964844,0.0242937505245208,-4791.98486328125,304.1540222167969,0.4683579504489898,0.0643267557024955,0.3055048584938049,291.177490234375,291.1499938964844,268.2050476074219,265.9171142578125,282.1244201660156,293.27880859375,291.1797180175781,1.0,0.3975639045238495,0.9243122935295104,0.9243122935295104,1.0,1.0,-1.8704869747161863,0.8321269750595093,1.0383599996566772,0.40737184882164,0.0,0.0,0.621529221534729,106.52312469482422,72.0,8.713949203491211,-17091.0703125,710.6371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00634765625,308.5009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21380.0859375,21240.0,0.0,0.0,0.3939977884292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418948411941528,0.7419030070304871,-8.177443305612542e-06,0.0,0.0003998576721642,0.0,0.0,69.82611083984375,0.0,0.0,0.0,0.4753744304180145,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.182389497756958,-3703.208251953125,304.1644897460937,0.7806735038757324,0.2594331800937652,0.2362907230854034,293.2973022460937,297.1499938964844,293.1499938964844,0.1392084062099456,-3142.2314453125,304.1673278808594,0.7279801368713379,0.2078984379768371,0.2004525065422058,293.239501953125,297.1499938964844,293.1499938964844,0.3198550045490265,-4494.92138671875,304.163818359375,0.9044540524482728,0.4077780246734619,0.2868219912052154,293.2898864746094,297.1499938964844,293.1499938964844,0.461802989244461,-8115.544921875,304.1707763671875,0.997371792793274,0.5451840758323669,0.5175817608833313,293.1871032714844,297.1499938964844,293.1499938964844,0.0235411673784255,-4717.6513671875,304.1539306640625,0.4791607558727264,0.0638227686285972,0.3012648820877075,291.1995849609375,291.1499938964844,268.263427734375,265.9642028808594,282.1581115722656,293.2772827148437,291.20025634765625,1.0,0.3859131634235382,0.9238554239273072,0.9238554239273072,1.0,1.0,-1.851308822631836,0.8229631781578064,1.0283455848693848,0.4021129906177521,0.0,0.0,0.6131272315979004,95.85640716552734,60.0,18.613006591796875,-16882.734375,662.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899963378906,308.5238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,21408.9140625,21240.0,0.0,0.0,0.3895712196826935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247247099876404,0.7247327566146851,-8.03104558144696e-06,0.0,0.0003953652631025,0.0,0.0,66.58538055419922,0.0,0.0,0.0,0.4685598611831665,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.182389497756958,-3703.208251953125,304.1644897460937,0.7806735038757324,0.2594331800937652,0.2362907230854034,293.2973022460937,297.1499938964844,293.1499938964844,0.1392084062099456,-3142.2314453125,304.1673278808594,0.7279801368713379,0.2078984379768371,0.2004525065422058,293.239501953125,297.1499938964844,293.1499938964844,0.3198550045490265,-4494.92138671875,304.163818359375,0.9044540524482728,0.4077780246734619,0.2868219912052154,293.2898864746094,297.1499938964844,293.1499938964844,0.461802989244461,-8115.544921875,304.1707763671875,0.997371792793274,0.5451840758323669,0.5175817608833313,293.1871032714844,297.1499938964844,293.1499938964844,0.0235411673784255,-4717.6513671875,304.1539306640625,0.4791607558727264,0.0638227686285972,0.3012648820877075,291.1995849609375,291.1499938964844,268.263427734375,265.9642028808594,282.1581115722656,293.2772827148437,291.20025634765625,1.0,0.3859131634235382,0.9238554239273072,0.9238554239273072,1.0,1.0,-1.851308822631836,0.8229631781578064,1.0283455848693848,0.4021129906177521,0.0,0.0,0.6131272315979004,95.85640716552734,60.0,18.613006591796875,-16882.734375,662.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899963378906,308.5238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,21408.9140625,21240.0,0.0,0.0,0.3895712196826935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247247099876404,0.7247327566146851,-8.03104558144696e-06,0.0,0.0003953652631025,0.0,0.0,66.58538055419922,0.0,0.0,0.0,0.4685598611831665,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.180958017706871,-3679.869140625,304.1644592285156,0.7870728969573975,0.2581673562526703,0.2349843680858612,293.2968139648437,297.1499938964844,293.1499938964844,0.1374821215867996,-3110.81396484375,304.16729736328125,0.7325140237808228,0.2061292082071304,0.198602557182312,293.23883056640625,297.1499938964844,293.1499938964844,0.3183913230895996,-4478.5419921875,304.1639709472656,0.9132674336433412,0.4067780971527099,0.2859953045845032,293.2861022949219,297.1499938964844,293.1499938964844,0.4520956575870514,-7972.3486328125,304.1849060058594,0.9990000128746032,0.5441445708274841,0.5081834197044373,293.1857604980469,297.1499938964844,293.1499938964844,0.023222642019391,-4685.689453125,304.1537780761719,0.4835005104541778,0.0636171996593475,0.2994601130485534,291.208984375,291.1499938964844,268.2925109863281,265.9877319335937,282.1789245605469,293.2755432128906,291.2110900878906,1.0,0.3795915246009826,0.9236270189285278,0.9236270189285278,1.0,1.0,-1.833279371261597,0.8142654299736023,1.0190138816833496,0.397545576095581,0.0,0.0,0.6082944273948669,91.26451110839844,60.0,27.54019546508789,-16732.69140625,634.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1375732421875,308.5466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,21419.6484375,20160.0,0.0,0.0,0.3871654570102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151769399642944,0.7151849269866943,-7.949989594635554e-06,0.0,0.0003929237136617,0.0,0.0,64.82551574707031,0.0,0.0,0.0,0.4498138725757599,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798136979341507,-3661.54736328125,304.16387939453125,0.7932446599006653,0.2569093406200409,0.2337157279253006,293.2963256835937,297.1499938964844,293.1499938964844,0.1359802335500717,-3083.746337890625,304.1668701171875,0.7368302345275879,0.2043658047914505,0.1967893689870834,293.2381591796875,297.1499938964844,293.1499938964844,0.3173987865447998,-4467.83447265625,304.1632080078125,0.9222055673599244,0.4057841897010803,0.2851956188678741,293.2737731933594,297.1499938964844,293.1499938964844,0.437798261642456,-7764.9267578125,304.2044982910156,0.9990000128746032,0.5448334813117981,0.494061678647995,293.1843566894531,297.1499938964844,293.1499938964844,0.0229921638965606,-4663.40087890625,304.15350341796875,0.4875922501087188,0.063441514968872,0.2979028522968292,291.2041015625,291.1499938964844,268.321533203125,266.0111999511719,282.20098876953125,293.27081298828125,291.2037353515625,1.0,0.3728085160255432,0.923433482646942,0.923433482646942,1.0,1.0,-1.8096165657043457,0.8028935194015503,1.0067230463027954,0.3914651870727539,0.0,0.0,0.60495924949646,86.94803619384766,48.0,5.266632556915283,-16432.361328125,604.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.216064453125,308.5254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,20531.029296875,20160.0,0.0,0.0,0.3843324184417724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899886131286621,0.6899961233139038,-7.534100404882338e-06,0.0,0.0003900485462509,0.0,0.0,59.05407333374024,0.0,0.0,0.0,0.4509904086589813,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766148805618286,-3608.585205078125,304.16461181640625,0.808081865310669,0.2543902099132538,0.2311627566814422,293.2955322265625,297.1499938964844,293.1499938964844,0.1322879493236541,-3015.5625,304.1674194335937,0.7476403117179871,0.2008174806833267,0.1931321918964386,293.237060546875,297.1499938964844,293.1499938964844,0.31380096077919,-4426.85791015625,304.1648254394531,0.9436566233634948,0.4037732779979706,0.2835754156112671,293.22772216796875,297.1499938964844,293.1499938964844,0.4038818478584289,-7269.95947265625,304.2427062988281,0.9990000128746032,0.5509815812110901,0.4628868997097015,293.1813659667969,297.1499938964844,293.1499938964844,0.0224160254001617,-4602.33349609375,304.1533203125,0.4973548948764801,0.0631752535700798,0.2950804829597473,291.24957275390625,291.1499938964844,268.3793334960937,266.05810546875,282.24444580078125,293.257080078125,291.25244140625,1.0,0.3582182228565216,0.923046350479126,0.923046350479126,1.0,1.0,-1.7593952417373655,0.7788041830062866,0.9805910587310792,0.3785796165466308,0.0,0.0,0.5891063213348389,77.86929321289062,51.0,50.60483551025391,-16034.30859375,542.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.412109375,308.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20469.50390625,20160.0,0.0,0.0,0.3777295351028442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621912121772766,0.6621984839439392,-7.291938800335629e-06,0.0,0.0003833474474959,0.0,0.0,54.31723403930664,0.0,0.0,0.0,0.4397488534450531,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766148805618286,-3608.585205078125,304.16461181640625,0.808081865310669,0.2543902099132538,0.2311627566814422,293.2955322265625,297.1499938964844,293.1499938964844,0.1322879493236541,-3015.5625,304.1674194335937,0.7476403117179871,0.2008174806833267,0.1931321918964386,293.237060546875,297.1499938964844,293.1499938964844,0.31380096077919,-4426.85791015625,304.1648254394531,0.9436566233634948,0.4037732779979706,0.2835754156112671,293.22772216796875,297.1499938964844,293.1499938964844,0.4038818478584289,-7269.95947265625,304.2427062988281,0.9990000128746032,0.5509815812110901,0.4628868997097015,293.1813659667969,297.1499938964844,293.1499938964844,0.0224160254001617,-4602.33349609375,304.1533203125,0.4973548948764801,0.0631752535700798,0.2950804829597473,291.24957275390625,291.1499938964844,268.3793334960937,266.05810546875,282.24444580078125,293.257080078125,291.25244140625,1.0,0.3582182228565216,0.923046350479126,0.923046350479126,1.0,1.0,-1.7593952417373655,0.7788041830062866,0.9805910587310792,0.3785796165466308,0.0,0.0,0.5891063213348389,77.86929321289062,51.0,50.60483551025391,-16034.30859375,542.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.412109375,308.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20469.50390625,20160.0,0.0,0.0,0.3777295351028442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621912121772766,0.6621984839439392,-7.291938800335629e-06,0.0,0.0003833474474959,0.0,0.0,54.31723403930664,0.0,0.0,0.0,0.4397488534450531,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739280074834823,-3564.512939453125,304.1641845703125,0.8179274797439575,0.2518466114997864,0.2286978662014007,293.295166015625,297.1499938964844,293.1499938964844,0.1289886683225631,-2954.832275390625,304.1670837402344,0.7547333240509033,0.1972107142210006,0.1895382404327392,293.2363586425781,297.1499938964844,293.1499938964844,0.3109886348247528,-4395.42724609375,304.1645202636719,0.9584918022155762,0.4017113745212555,0.2820016741752624,293.1674194335937,297.1499938964844,293.1499938964844,0.3796705901622772,-6921.81591796875,304.2514038085937,0.9990000128746032,0.5612328052520752,0.4411182105541229,293.1786499023437,297.1499938964844,293.1499938964844,0.0220454931259155,-4563.3662109375,304.15283203125,0.5048079490661621,0.0629335418343544,0.293042927980423,291.27056884765625,291.1499938964844,268.43682861328125,266.1048889160156,282.2848205566406,293.2500915527344,291.2707824707031,1.0,0.3482089638710022,0.9226592779159546,0.9226592779159546,1.0,1.0,-1.7216342687606812,0.760813295841217,0.9608209133148192,0.3686156272888183,0.0,0.0,0.571138858795166,71.79251861572266,69.0,27.259815216064453,-15604.5673828125,499.96527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6595764160156,308.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,20493.37109375,19080.0,0.0,0.0,0.3697237968444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237393021583557,0.6237462759017944,-6.997073342063231e-06,0.0,0.0003752226475626,0.0,0.0,48.3756217956543,0.0,0.0,0.0,0.410491406917572,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739280074834823,-3564.512939453125,304.1641845703125,0.8179274797439575,0.2518466114997864,0.2286978662014007,293.295166015625,297.1499938964844,293.1499938964844,0.1289886683225631,-2954.832275390625,304.1670837402344,0.7547333240509033,0.1972107142210006,0.1895382404327392,293.2363586425781,297.1499938964844,293.1499938964844,0.3109886348247528,-4395.42724609375,304.1645202636719,0.9584918022155762,0.4017113745212555,0.2820016741752624,293.1674194335937,297.1499938964844,293.1499938964844,0.3796705901622772,-6921.81591796875,304.2514038085937,0.9990000128746032,0.5612328052520752,0.4411182105541229,293.1786499023437,297.1499938964844,293.1499938964844,0.0220454931259155,-4563.3662109375,304.15283203125,0.5048079490661621,0.0629335418343544,0.293042927980423,291.27056884765625,291.1499938964844,268.43682861328125,266.1048889160156,282.2848205566406,293.2500915527344,291.2707824707031,1.0,0.3482089638710022,0.9226592779159546,0.9226592779159546,1.0,1.0,-1.7216342687606812,0.760813295841217,0.9608209133148192,0.3686156272888183,0.0,0.0,0.571138858795166,71.79251861572266,69.0,27.259815216064453,-15604.5673828125,499.96527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6595764160156,308.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,20493.37109375,19080.0,0.0,0.0,0.3697237968444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237393021583557,0.6237462759017944,-6.997073342063231e-06,0.0,0.0003752226475626,0.0,0.0,48.3756217956543,0.0,0.0,0.0,0.410491406917572,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.172418937087059,-3541.09375,304.1620178222656,0.8155531883239746,0.2492417693138122,0.2263793349266052,293.2952880859375,297.1499938964844,293.1499938964844,0.1265614181756973,-2911.224853515625,304.1654663085937,0.7504868507385254,0.1935047507286071,0.1860626339912414,293.2359924316406,297.1499938964844,293.1499938964844,0.3101864457130432,-4388.00732421875,304.1611022949219,0.95707768201828,0.3995956480503082,0.2805416882038116,293.1222229003906,297.1499938964844,293.1499938964844,0.3785965144634247,-6922.8564453125,304.2186279296875,0.9990000128746032,0.5700169205665588,0.4406693875789642,293.17657470703125,297.1499938964844,293.1499938964844,0.0219731479883193,-4559.71435546875,304.1520080566406,0.5041645765304565,0.062626764178276,0.2917256653308868,291.2224426269531,291.1499938964844,268.4939880371094,266.15155029296875,282.3159484863281,293.2542419433594,291.2218322753906,1.0,0.3472474217414856,0.922550618648529,0.922550618648529,1.0,1.0,-1.7107839584350586,0.7558192014694214,0.9549646973609924,0.365178108215332,0.0,0.0,0.5649057626724243,71.43524169921875,87.0,-30.11979866027832,-15309.126953125,492.1595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9375915527344,308.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19306.740234375,19080.0,0.0,0.0,0.3603296279907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877113938331604,0.5877178907394409,-6.463677436840953e-06,0.0,0.0003656887565739,0.0,0.0,41.807987213134766,0.0,0.0,0.0,0.4069240093231201,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.172418937087059,-3541.09375,304.1620178222656,0.8155531883239746,0.2492417693138122,0.2263793349266052,293.2952880859375,297.1499938964844,293.1499938964844,0.1265614181756973,-2911.224853515625,304.1654663085937,0.7504868507385254,0.1935047507286071,0.1860626339912414,293.2359924316406,297.1499938964844,293.1499938964844,0.3101864457130432,-4388.00732421875,304.1611022949219,0.95707768201828,0.3995956480503082,0.2805416882038116,293.1222229003906,297.1499938964844,293.1499938964844,0.3785965144634247,-6922.8564453125,304.2186279296875,0.9990000128746032,0.5700169205665588,0.4406693875789642,293.17657470703125,297.1499938964844,293.1499938964844,0.0219731479883193,-4559.71435546875,304.1520080566406,0.5041645765304565,0.062626764178276,0.2917256653308868,291.2224426269531,291.1499938964844,268.4939880371094,266.15155029296875,282.3159484863281,293.2542419433594,291.2218322753906,1.0,0.3472474217414856,0.922550618648529,0.922550618648529,1.0,1.0,-1.7107839584350586,0.7558192014694214,0.9549646973609924,0.365178108215332,0.0,0.0,0.5649057626724243,71.43524169921875,87.0,-30.11979866027832,-15309.126953125,492.1595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9375915527344,308.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19306.740234375,19080.0,0.0,0.0,0.3603296279907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877113938331604,0.5877178907394409,-6.463677436840953e-06,0.0,0.0003656887565739,0.0,0.0,41.807987213134766,0.0,0.0,0.0,0.4069240093231201,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707246154546737,-3514.070068359375,304.1607971191406,0.8030095100402832,0.2465739846229553,0.2241527140140533,293.2958679199219,297.1499938964844,293.1499938964844,0.1239924579858779,-2864.361083984375,304.1645812988281,0.7374982833862305,0.1897100657224655,0.1826564669609069,293.2360534667969,297.1499938964844,293.1499938964844,0.3090141713619232,-4375.78369140625,304.1593017578125,0.9424228072166444,0.3974079191684723,0.2791514694690704,293.11669921875,297.1499938964844,293.1499938964844,0.3943349719047546,-7172.36572265625,304.169189453125,0.9990000128746032,0.5719344615936279,0.457241415977478,293.1753234863281,297.1499938964844,293.1499938964844,0.0219067744910717,-4555.23828125,304.1514587402344,0.4969256222248077,0.0622092261910438,0.2907761633396148,291.1937866210937,291.1499938964844,268.5508117675781,266.1980895996094,282.332763671875,293.2536926269531,291.1903686523437,1.0,0.3529732823371887,0.9224419593811036,0.9224419593811036,1.0,1.0,-1.7210981845855713,0.76095050573349,0.9601476192474364,0.3670728206634521,0.0,0.0,0.5604276657104492,75.60218048095703,105.0,-47.635498046875,-15272.1748046875,510.7999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0943908691406,308.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,19185.3828125,19080.0,0.0,0.0,0.351250559091568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744026899337769,0.574409008026123,-6.342314463836374e-06,0.0,0.0003564746584743,0.0,0.0,39.90662384033203,0.0,0.0,0.0,0.4017365276813507,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707246154546737,-3514.070068359375,304.1607971191406,0.8030095100402832,0.2465739846229553,0.2241527140140533,293.2958679199219,297.1499938964844,293.1499938964844,0.1239924579858779,-2864.361083984375,304.1645812988281,0.7374982833862305,0.1897100657224655,0.1826564669609069,293.2360534667969,297.1499938964844,293.1499938964844,0.3090141713619232,-4375.78369140625,304.1593017578125,0.9424228072166444,0.3974079191684723,0.2791514694690704,293.11669921875,297.1499938964844,293.1499938964844,0.3943349719047546,-7172.36572265625,304.169189453125,0.9990000128746032,0.5719344615936279,0.457241415977478,293.1753234863281,297.1499938964844,293.1499938964844,0.0219067744910717,-4555.23828125,304.1514587402344,0.4969256222248077,0.0622092261910438,0.2907761633396148,291.1937866210937,291.1499938964844,268.5508117675781,266.1980895996094,282.332763671875,293.2536926269531,291.1903686523437,1.0,0.3529732823371887,0.9224419593811036,0.9224419593811036,1.0,1.0,-1.7210981845855713,0.76095050573349,0.9601476192474364,0.3670728206634521,0.0,0.0,0.5604276657104492,75.60218048095703,105.0,-47.635498046875,-15272.1748046875,510.7999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0943908691406,308.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,19185.3828125,19080.0,0.0,0.0,0.351250559091568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744026899337769,0.574409008026123,-6.342314463836374e-06,0.0,0.0003564746584743,0.0,0.0,39.90662384033203,0.0,0.0,0.0,0.4017365276813507,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700424551963806,-3503.418212890625,304.1600952148437,0.793934166431427,0.2452189326286316,0.2230673283338546,293.2962646484375,297.1499938964844,293.1499938964844,0.1228248551487922,-2843.179931640625,304.1640625,0.7289992570877075,0.187781885266304,0.1809737980365753,293.2362060546875,297.1499938964844,293.1499938964844,0.3087104260921478,-4372.98486328125,304.1581726074219,0.9313408732414246,0.3962892591953277,0.2784749567508697,293.1299133300781,297.1499938964844,293.1499938964844,0.4076714515686035,-7376.1982421875,304.1414489746094,0.9990000128746032,0.5697709321975708,0.4703594744205475,293.1752319335937,297.1499938964844,293.1499938964844,0.0218833070248365,-4554.6669921875,304.1512145996094,0.4916135370731354,0.0619111619889736,0.2901996672153473,291.16949462890625,291.1499938964844,268.5791015625,266.2212829589844,282.3365478515625,293.2503662109375,291.16619873046875,1.0,0.3577955067157745,0.9223875999450684,0.9223875999450684,1.0,1.0,-1.7320164442062378,0.7662658095359802,0.9657505750656128,0.3695018887519836,0.0,0.0,0.5615651607513428,79.0719223022461,105.0,-56.49546813964844,-15314.5400390625,527.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1143493652344,308.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,19113.830078125,18000.0,0.0,0.0,0.3471356034278869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736764073371887,0.5736827254295349,-6.32106957709766e-06,0.0,0.0003522985207382,0.0,0.0,39.72831344604492,0.0,0.0,0.0,0.3862956762313843,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698460131883621,-3501.45556640625,304.1585998535156,0.7837694883346558,0.2438503950834274,0.2219970226287841,293.2967529296875,297.1499938964844,293.1499938964844,0.1220008507370948,-2828.982177734375,304.1629943847656,0.7195230722427368,0.1858329772949218,0.1793008893728256,293.23638916015625,297.1499938964844,293.1499938964844,0.3092818856239319,-4380.74609375,304.1556091308594,0.9186957478523254,0.3951567113399505,0.27780881524086,293.1531982421875,297.1499938964844,293.1499938964844,0.4250365495681762,-7637.69384765625,304.11138916015625,0.9990000128746032,0.5654659867286682,0.486031025648117,293.17547607421875,297.1499938964844,293.1499938964844,0.0219212044030427,-4562.82080078125,304.15093994140625,0.4854027330875397,0.0615437254309654,0.2894584536552429,291.1148376464844,291.1499938964844,268.6072998046875,266.2444763183594,282.3392333984375,293.2471923828125,291.1072082519531,1.0,0.3636641204357147,0.922139286994934,0.922139286994934,1.0,1.0,-1.745845913887024,0.7729585766792297,0.9728872776031494,0.3726927042007446,0.0,0.0,0.5690624117851257,83.35991668701172,108.0,-107.3660125732422,-15270.658203125,549.7153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1089782714844,308.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.75390625,18000.0,0.0,0.0,0.34326171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652077198028564,0.5652137398719788,-6.035894330125302e-06,0.0,0.000348367029801,0.0,0.0,37.48276519775391,0.0,0.0,0.0,0.3933217227458954,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680234372615814,-3471.668212890625,304.1588439941406,0.7679839134216309,0.2411296814680099,0.2198042124509811,293.29766845703125,297.1499938964844,293.1499938964844,0.1193004176020622,-2778.84130859375,304.1632080078125,0.7028769850730896,0.1819329559803009,0.1758799254894256,293.23681640625,297.1499938964844,293.1499938964844,0.3078847229480743,-4365.12646484375,304.1561889648437,0.9003936648368835,0.392883688211441,0.2764280438423157,293.2180480957031,297.1499938964844,293.1499938964844,0.4514063000679016,-8022.8349609375,304.08111572265625,0.9990000128746032,0.5522655248641968,0.5110083222389221,293.17633056640625,297.1499938964844,293.1499938964844,0.0216130409389734,-4532.37841796875,304.1511535644531,0.4743605554103851,0.0607250481843948,0.287130206823349,291.0936279296875,291.1499938964844,268.6633605957031,266.29071044921875,282.3560791015625,293.2519836425781,291.0934143066406,1.0,0.3721839189529419,0.9216426610946656,0.9216426610946656,1.0,1.0,-1.764650583267212,0.7820368409156799,0.982613742351532,0.3770942389965057,0.0,0.0,0.5792073011398315,90.40574645996094,111.0,-36.8753776550293,-15487.1962890625,583.4209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9449768066406,308.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.798828125,18000.0,0.0,0.0,0.337326169013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860000848770142,0.5860061645507812,-6.126742391643347e-06,0.0,0.0003423431771807,0.0,0.0,39.85376739501953,0.0,0.0,0.0,0.3997921943664551,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680234372615814,-3471.668212890625,304.1588439941406,0.7679839134216309,0.2411296814680099,0.2198042124509811,293.29766845703125,297.1499938964844,293.1499938964844,0.1193004176020622,-2778.84130859375,304.1632080078125,0.7028769850730896,0.1819329559803009,0.1758799254894256,293.23681640625,297.1499938964844,293.1499938964844,0.3078847229480743,-4365.12646484375,304.1561889648437,0.9003936648368835,0.392883688211441,0.2764280438423157,293.2180480957031,297.1499938964844,293.1499938964844,0.4514063000679016,-8022.8349609375,304.08111572265625,0.9990000128746032,0.5522655248641968,0.5110083222389221,293.17633056640625,297.1499938964844,293.1499938964844,0.0216130409389734,-4532.37841796875,304.1511535644531,0.4743605554103851,0.0607250481843948,0.287130206823349,291.0936279296875,291.1499938964844,268.6633605957031,266.29071044921875,282.3560791015625,293.2519836425781,291.0934143066406,1.0,0.3721839189529419,0.9216426610946656,0.9216426610946656,1.0,1.0,-1.764650583267212,0.7820368409156799,0.982613742351532,0.3770942389965057,0.0,0.0,0.5792073011398315,90.40574645996094,111.0,-36.8753776550293,-15487.1962890625,583.4209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9449768066406,308.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.798828125,18000.0,0.0,0.0,0.337326169013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860000848770142,0.5860061645507812,-6.126742391643347e-06,0.0,0.0003423431771807,0.0,0.0,39.85376739501953,0.0,0.0,0.0,0.3997921943664551,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659194231033325,-3436.680908203125,304.159423828125,0.7517850399017334,0.2384683191776275,0.2177089750766754,293.2982177734375,297.1499938964844,293.1499938964844,0.1164178922772407,-2724.592529296875,304.16363525390625,0.684516429901123,0.1780774146318435,0.1725437641143798,293.2371520996094,297.1499938964844,293.1499938964844,0.305845558643341,-4341.8115234375,304.1575927734375,0.8820126056671143,0.3906160593032837,0.2750859558582306,293.2769775390625,297.1499938964844,293.1499938964844,0.4555975794792175,-8070.06591796875,304.0997009277344,0.9873082637786864,0.5385138392448425,0.5135524868965149,293.1773376464844,297.1499938964844,293.1499938964844,0.021239586174488,-4492.91015625,304.1513977050781,0.4589651226997375,0.0598528534173965,0.2847948968410492,291.0997619628906,291.1499938964844,268.71905517578125,266.3367919921875,282.3938293457031,293.26959228515625,291.10333251953125,1.0,0.3784785866737366,0.9211460947990416,0.9211460947990416,1.0,1.0,-1.756799817085266,0.7782832384109497,0.9785165786743164,0.374962568283081,0.0,0.0,0.5861960649490356,98.39104461669922,114.0,12.426334381103516,-15462.0888671875,601.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6513671875,308.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.412109375,18000.0,0.0,0.0,0.3336518704891205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015426516532898,0.6015489101409912,-6.2382855503528845e-06,0.0,0.0003386142489034,0.0,0.0,41.92237091064453,0.0,0.0,0.0,0.4055231511592865,4.0,0.0,1.0
