time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659194231033325,-3436.680908203125,304.159423828125,0.7517850399017334,0.2384683191776275,0.2177089750766754,293.2982177734375,297.1499938964844,293.1499938964844,0.1164178922772407,-2724.592529296875,304.16363525390625,0.684516429901123,0.1780774146318435,0.1725437641143798,293.2371520996094,297.1499938964844,293.1499938964844,0.305845558643341,-4341.8115234375,304.1575927734375,0.8820126056671143,0.3906160593032837,0.2750859558582306,293.2769775390625,297.1499938964844,293.1499938964844,0.4555975794792175,-8070.06591796875,304.0997009277344,0.9873082637786864,0.5385138392448425,0.5135524868965149,293.1773376464844,297.1499938964844,293.1499938964844,0.021239586174488,-4492.91015625,304.1513977050781,0.4589651226997375,0.0598528534173965,0.2847948968410492,291.0997619628906,291.1499938964844,268.71905517578125,266.3367919921875,282.3938293457031,293.26959228515625,291.10333251953125,1.0,0.3784785866737366,0.9211460947990416,0.9211460947990416,1.0,1.0,-1.756799817085266,0.7782832384109497,0.9785165786743164,0.374962568283081,0.0,0.0,0.5861960649490356,98.39104461669922,114.0,12.426334381103516,-15462.0888671875,601.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6513671875,308.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.412109375,18000.0,0.0,0.0,0.3336518704891205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015426516532898,0.6015489101409912,-6.2382855503528845e-06,0.0,0.0003386142489034,0.0,0.0,41.92237091064453,0.0,0.0,0.0,0.4055231511592865,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634519398212433,-3395.12353515625,304.1603698730469,0.7385320067405701,0.2357714921236038,0.2155919969081878,293.2989196777344,297.1499938964844,293.1499938964844,0.1132932528853416,-2665.06494140625,304.1642761230469,0.6686844229698181,0.1741805225610733,0.1691821664571762,293.23785400390625,297.1499938964844,293.1499938964844,0.3030786216259002,-4309.8935546875,304.1596069335937,0.8667873740196228,0.3882668316364288,0.2736961841583252,293.29718017578125,297.1499938964844,293.1499938964844,0.4476697444915771,-7943.75390625,304.1290283203125,0.9690015912055968,0.5311504006385803,0.5056376457214355,293.17852783203125,297.1499938964844,293.1499938964844,0.0207539647817611,-4439.21240234375,304.1517333984375,0.4446470141410827,0.0589184127748012,0.2820784151554107,291.1330871582031,291.1499938964844,268.7743225097656,266.3827209472656,282.43267822265625,293.2778625488281,291.1339416503906,1.0,0.3825204968452453,0.9205480813980104,0.9205480813980104,1.0,1.0,-1.735777735710144,0.768275797367096,0.9675018787384032,0.3693074882030487,0.0,0.0,0.585675835609436,105.52509307861328,117.0,26.7567195892334,-15244.203125,608.5751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35894775390625,308.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.751953125,18000.0,0.0,0.0,0.3311719298362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039889454841614,0.6039952039718628,-6.281146852415986e-06,0.0,0.0003360974078532,0.0,0.0,42.39221954345703,0.0,0.0,0.0,0.4067353010177612,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634519398212433,-3395.12353515625,304.1603698730469,0.7385320067405701,0.2357714921236038,0.2155919969081878,293.2989196777344,297.1499938964844,293.1499938964844,0.1132932528853416,-2665.06494140625,304.1642761230469,0.6686844229698181,0.1741805225610733,0.1691821664571762,293.23785400390625,297.1499938964844,293.1499938964844,0.3030786216259002,-4309.8935546875,304.1596069335937,0.8667873740196228,0.3882668316364288,0.2736961841583252,293.29718017578125,297.1499938964844,293.1499938964844,0.4476697444915771,-7943.75390625,304.1290283203125,0.9690015912055968,0.5311504006385803,0.5056376457214355,293.17852783203125,297.1499938964844,293.1499938964844,0.0207539647817611,-4439.21240234375,304.1517333984375,0.4446470141410827,0.0589184127748012,0.2820784151554107,291.1330871582031,291.1499938964844,268.7743225097656,266.3827209472656,282.43267822265625,293.2778625488281,291.1339416503906,1.0,0.3825204968452453,0.9205480813980104,0.9205480813980104,1.0,1.0,-1.735777735710144,0.768275797367096,0.9675018787384032,0.3693074882030487,0.0,0.0,0.585675835609436,105.52509307861328,117.0,26.7567195892334,-15244.203125,608.5751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35894775390625,308.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.751953125,18000.0,0.0,0.0,0.3311719298362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039889454841614,0.6039952039718628,-6.281146852415986e-06,0.0,0.0003360974078532,0.0,0.0,42.39221954345703,0.0,0.0,0.0,0.4067353010177612,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612129807472229,-3357.681640625,304.16064453125,0.7287654876708984,0.233116015791893,0.2134172171354293,293.2995300292969,297.1499938964844,293.1499938964844,0.1103027313947677,-2608.119873046875,304.1644897460937,0.6564437747001648,0.1702834069728851,0.1657252311706543,293.2384948730469,297.1499938964844,293.1499938964844,0.3006998598575592,-4282.83251953125,304.1603698730469,0.8558816313743591,0.3859080374240875,0.2722262740135193,293.3028259277344,297.1499938964844,293.1499938964844,0.4429681599140167,-7870.369140625,304.14361572265625,0.9549742937088012,0.5262632369995117,0.5008962750434875,293.17926025390625,297.1499938964844,293.1499938964844,0.0202943161129951,-4388.92724609375,304.15191650390625,0.4344315826892853,0.0580444633960723,0.2791507542133331,291.14581298828125,291.1499938964844,268.8291320800781,266.4284362792969,282.46661376953125,293.2804260253906,291.14654541015625,1.0,0.3854106664657593,0.9199501276016236,0.9199501276016236,1.0,1.0,-1.7180416584014893,0.7598473429679871,0.9581942558288574,0.3645034432411194,0.0,0.0,0.5853661894798279,110.9671859741211,120.0,20.297033309936523,-15043.81640625,612.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1168518066406,308.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.3292600512504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042457818984985,0.6042520999908447,-6.287796168180648e-06,0.0,0.0003341570845805,0.0,0.0,42.4534797668457,0.0,0.0,0.0,0.4068912267684936,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612129807472229,-3357.681640625,304.16064453125,0.7287654876708984,0.233116015791893,0.2134172171354293,293.2995300292969,297.1499938964844,293.1499938964844,0.1103027313947677,-2608.119873046875,304.1644897460937,0.6564437747001648,0.1702834069728851,0.1657252311706543,293.2384948730469,297.1499938964844,293.1499938964844,0.3006998598575592,-4282.83251953125,304.1603698730469,0.8558816313743591,0.3859080374240875,0.2722262740135193,293.3028259277344,297.1499938964844,293.1499938964844,0.4429681599140167,-7870.369140625,304.14361572265625,0.9549742937088012,0.5262632369995117,0.5008962750434875,293.17926025390625,297.1499938964844,293.1499938964844,0.0202943161129951,-4388.92724609375,304.15191650390625,0.4344315826892853,0.0580444633960723,0.2791507542133331,291.14581298828125,291.1499938964844,268.8291320800781,266.4284362792969,282.46661376953125,293.2804260253906,291.14654541015625,1.0,0.3854106664657593,0.9199501276016236,0.9199501276016236,1.0,1.0,-1.7180416584014893,0.7598473429679871,0.9581942558288574,0.3645034432411194,0.0,0.0,0.5853661894798279,110.9671859741211,120.0,20.297033309936523,-15043.81640625,612.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1168518066406,308.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.3292600512504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042457818984985,0.6042520999908447,-6.287796168180648e-06,0.0,0.0003341570845805,0.0,0.0,42.4534797668457,0.0,0.0,0.0,0.4068912267684936,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601264178752899,-3339.511962890625,304.1606750488281,0.7245877981185913,0.2318184077739715,0.2123397886753082,293.2997131347656,297.1499938964844,293.1499938964844,0.1088273897767067,-2579.940185546875,304.16455078125,0.651161789894104,0.1683530956506729,0.1639943867921829,293.2387390136719,297.1499938964844,293.1499938964844,0.2995401620864868,-4269.6787109375,304.1605834960937,0.851370632648468,0.3847393095493316,0.2714854478836059,293.3038024902344,297.1499938964844,293.1499938964844,0.4409351348876953,-7839.43017578125,304.1484375,0.948897898197174,0.5241377353668213,0.498926967382431,293.179443359375,297.1499938964844,293.1499938964844,0.0200816560536623,-4365.47265625,304.1519470214844,0.4303202033042907,0.0576411411166191,0.2777605354785919,291.15069580078125,291.1499938964844,268.8563842773437,266.45123291015625,282.4828186035156,293.2808532714844,291.1512756347656,1.0,0.3865716457366943,0.9196510910987854,0.9196510910987854,1.0,1.0,-1.709746241569519,0.7559074759483337,0.9538387656211852,0.362257570028305,0.0,0.0,0.5848201513290405,113.29750061035156,120.0,16.90502166748047,-14947.0556640625,613.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0148620605469,308.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.3284536004066467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035171747207642,0.6035234928131104,-6.284706159931375e-06,0.0,0.0003333386557642,0.0,0.0,42.366092681884766,0.0,0.0,0.0,0.4066452383995056,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590619087219238,-3321.704345703125,304.1606750488281,0.7206945419311523,0.2305407077074051,0.2112733274698257,293.2998046875,297.1499938964844,293.1499938964844,0.1073684319853782,-2552.010009765625,304.16455078125,0.646279513835907,0.166437566280365,0.1622693389654159,293.23895263671875,297.1499938964844,293.1499938964844,0.29839888215065,-4256.75,304.1607360839844,0.8472849726676941,0.3835781514644623,0.2707444131374359,293.30419921875,297.1499938964844,293.1499938964844,0.4389816224575043,-7810.13232421875,304.1522521972656,0.9432437419891356,0.5221087336540222,0.4970719218254089,293.17950439453125,297.1499938964844,293.1499938964844,0.0198805276304483,-4343.16162109375,304.1519775390625,0.4266780614852905,0.0572566539049148,0.2764268517494201,291.15478515625,291.1499938964844,268.8835144042969,266.4739990234375,282.49859619140625,293.2810363769531,291.1553039550781,1.0,0.3875989913940429,0.9194976687431335,0.9194976687431335,1.0,1.0,-1.7016760110855105,0.7520824670791626,0.9495935440063475,0.3600825071334839,0.0,0.0,0.5840888023376465,115.4484634399414,108.0,14.313666343688965,-14853.80078125,614.0280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,308.03094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6796875,18000.0,0.0,0.0,0.3277089297771454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024011969566345,0.6024074554443359,-6.278319233388174e-06,0.0,0.0003325829165987,0.0,0.0,42.223419189453125,0.0,0.0,0.0,0.4062472581863403,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568083465099334,-3283.860107421875,304.1608581542969,0.7191368937492371,0.2280871868133545,0.2090134620666504,293.2995910644531,297.1499938964844,293.1499938964844,0.104334257543087,-2493.61767578125,304.1647644042969,0.642398476600647,0.1626871973276138,0.1586680561304092,293.239013671875,297.1499938964844,293.1499938964844,0.2959210276603699,-4228.56591796875,304.1612854003906,0.8467259407043457,0.3813112378120422,0.2691340446472168,293.3039855957031,297.1499938964844,293.1499938964844,0.4348922073841095,-7749.802734375,304.15826416015625,0.9419589042663574,0.5182437896728516,0.4933608770370483,293.17919921875,297.1499938964844,293.1499938964844,0.0193834230303764,-4287.31201171875,304.1521301269531,0.4249437153339386,0.0565688535571098,0.2730648815631866,291.1640930175781,291.1499938964844,268.9374389648437,266.51934814453125,282.53033447265625,293.2807006835937,291.164794921875,1.0,0.3842872083187103,0.9191907644271852,0.9191907644271852,1.0,1.0,-1.6842141151428225,0.7438017129898071,0.94041246175766,0.3554291129112243,0.0,0.0,0.5816261172294617,114.33356475830078,96.0,14.024650573730469,-14665.6025390625,598.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7856140136719,307.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.26953125,18000.0,0.0,0.0,0.3263033926486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986247658729553,0.5986310243606567,-6.255207154026721e-06,0.0,0.0003311564796604,0.0,0.0,41.73468017578125,0.0,0.0,0.0,0.404872715473175,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568083465099334,-3283.860107421875,304.1608581542969,0.7191368937492371,0.2280871868133545,0.2090134620666504,293.2995910644531,297.1499938964844,293.1499938964844,0.104334257543087,-2493.61767578125,304.1647644042969,0.642398476600647,0.1626871973276138,0.1586680561304092,293.239013671875,297.1499938964844,293.1499938964844,0.2959210276603699,-4228.56591796875,304.1612854003906,0.8467259407043457,0.3813112378120422,0.2691340446472168,293.3039855957031,297.1499938964844,293.1499938964844,0.4348922073841095,-7749.802734375,304.15826416015625,0.9419589042663574,0.5182437896728516,0.4933608770370483,293.17919921875,297.1499938964844,293.1499938964844,0.0193834230303764,-4287.31201171875,304.1521301269531,0.4249437153339386,0.0565688535571098,0.2730648815631866,291.1640930175781,291.1499938964844,268.9374389648437,266.51934814453125,282.53033447265625,293.2807006835937,291.164794921875,1.0,0.3842872083187103,0.9191907644271852,0.9191907644271852,1.0,1.0,-1.6842141151428225,0.7438017129898071,0.94041246175766,0.3554291129112243,0.0,0.0,0.5816261172294617,114.33356475830078,96.0,14.024650573730469,-14665.6025390625,598.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7856140136719,307.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.26953125,18000.0,0.0,0.0,0.3263033926486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986247658729553,0.5986310243606567,-6.255207154026721e-06,0.0,0.0003311564796604,0.0,0.0,41.73468017578125,0.0,0.0,0.0,0.404872715473175,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.154551163315773,-3245.844482421875,304.1610107421875,0.7223325967788696,0.2257944792509079,0.2067497819662094,293.2987060546875,297.1499938964844,293.1499938964844,0.1012924760580062,-2434.72216796875,304.1649169921875,0.6427793502807617,0.1590737700462341,0.1550373435020446,293.23858642578125,297.1499938964844,293.1499938964844,0.2933621406555176,-4199.4287109375,304.1617736816406,0.8518595099449158,0.3791384994983673,0.267473816871643,293.3028869628906,297.1499938964844,293.1499938964844,0.4306862354278564,-7688.71533203125,304.1624755859375,0.9481842517852784,0.514565110206604,0.489688515663147,293.1783142089844,297.1499938964844,293.1499938964844,0.0188708938658237,-4228.5888671875,304.1522827148437,0.4274396300315857,0.0560061372816562,0.269528180360794,291.1741027832031,291.1499938964844,268.9908447265625,266.5644836425781,282.5616760253906,293.2796630859375,291.1747436523437,1.0,0.3776868283748626,0.9188838601112366,0.9188838601112366,1.0,1.0,-1.6664884090423584,0.7354017496109009,0.9310865998268129,0.3507245481014251,0.0,0.0,0.5777378082275391,109.3145980834961,84.0,13.789870262145996,-14474.869140625,572.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69873046875,307.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.125,18000.0,0.0,0.0,0.3248187303543091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920343995094299,0.5920405983924866,-6.212951575435e-06,0.0,0.00032964971615,0.0,0.0,40.87968826293945,0.0,0.0,0.0,0.4024776816368103,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.154551163315773,-3245.844482421875,304.1610107421875,0.7223325967788696,0.2257944792509079,0.2067497819662094,293.2987060546875,297.1499938964844,293.1499938964844,0.1012924760580062,-2434.72216796875,304.1649169921875,0.6427793502807617,0.1590737700462341,0.1550373435020446,293.23858642578125,297.1499938964844,293.1499938964844,0.2933621406555176,-4199.4287109375,304.1617736816406,0.8518595099449158,0.3791384994983673,0.267473816871643,293.3028869628906,297.1499938964844,293.1499938964844,0.4306862354278564,-7688.71533203125,304.1624755859375,0.9481842517852784,0.514565110206604,0.489688515663147,293.1783142089844,297.1499938964844,293.1499938964844,0.0188708938658237,-4228.5888671875,304.1522827148437,0.4274396300315857,0.0560061372816562,0.269528180360794,291.1741027832031,291.1499938964844,268.9908447265625,266.5644836425781,282.5616760253906,293.2796630859375,291.1747436523437,1.0,0.3776868283748626,0.9188838601112366,0.9188838601112366,1.0,1.0,-1.6664884090423584,0.7354017496109009,0.9310865998268129,0.3507245481014251,0.0,0.0,0.5777378082275391,109.3145980834961,84.0,13.789870262145996,-14474.869140625,572.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69873046875,307.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.125,18000.0,0.0,0.0,0.3248187303543091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920343995094299,0.5920405983924866,-6.212951575435e-06,0.0,0.00032964971615,0.0,0.0,40.87968826293945,0.0,0.0,0.0,0.4024776816368103,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.152348443865776,-3208.66357421875,304.1610107421875,0.7289643287658691,0.2236419171094894,0.2045273780822754,293.2973022460937,297.1499938964844,293.1499938964844,0.0983032062649726,-2376.510009765625,304.1649169921875,0.6463053822517395,0.1555912494659423,0.1514384299516677,293.2378234863281,297.1499938964844,293.1499938964844,0.2908068299293518,-4170.3291015625,304.162109375,0.8613969683647156,0.3770473003387451,0.2658032774925232,293.3012390136719,297.1499938964844,293.1499938964844,0.4264622032642364,-7627.99560546875,304.16534423828125,0.9595162868499756,0.5110259652137756,0.4860619604587555,293.177001953125,297.1499938964844,293.1499938964844,0.0183791778981685,-4171.13525390625,304.15234375,0.433393120765686,0.0555518716573715,0.2660549879074096,291.18341064453125,291.1499938964844,269.04376220703125,266.60943603515625,282.5924987792969,293.2781066894531,291.1839904785156,1.0,0.368870198726654,0.9186019897460938,0.9186019897460938,1.0,1.0,-1.648969054222107,0.7271049618721008,0.921864092350006,0.3461001515388489,0.0,0.0,0.5726508498191833,101.92462158203124,72.0,13.021170616149902,-14285.74609375,540.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66192626953125,307.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.58203125,18000.0,0.0,0.0,0.3230797350406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830576419830322,0.5830637812614441,-6.153522463137051e-06,0.0,0.0003278848598711,0.0,0.0,39.72232818603516,0.0,0.0,0.0,0.3992089927196502,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.152348443865776,-3208.66357421875,304.1610107421875,0.7289643287658691,0.2236419171094894,0.2045273780822754,293.2973022460937,297.1499938964844,293.1499938964844,0.0983032062649726,-2376.510009765625,304.1649169921875,0.6463053822517395,0.1555912494659423,0.1514384299516677,293.2378234863281,297.1499938964844,293.1499938964844,0.2908068299293518,-4170.3291015625,304.162109375,0.8613969683647156,0.3770473003387451,0.2658032774925232,293.3012390136719,297.1499938964844,293.1499938964844,0.4264622032642364,-7627.99560546875,304.16534423828125,0.9595162868499756,0.5110259652137756,0.4860619604587555,293.177001953125,297.1499938964844,293.1499938964844,0.0183791778981685,-4171.13525390625,304.15234375,0.433393120765686,0.0555518716573715,0.2660549879074096,291.18341064453125,291.1499938964844,269.04376220703125,266.60943603515625,282.5924987792969,293.2781066894531,291.1839904785156,1.0,0.368870198726654,0.9186019897460938,0.9186019897460938,1.0,1.0,-1.648969054222107,0.7271049618721008,0.921864092350006,0.3461001515388489,0.0,0.0,0.5726508498191833,101.92462158203124,72.0,13.021170616149902,-14285.74609375,540.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66192626953125,307.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.58203125,18000.0,0.0,0.0,0.3230797350406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830576419830322,0.5830637812614441,-6.153522463137051e-06,0.0,0.0003278848598711,0.0,0.0,39.72232818603516,0.0,0.0,0.0,0.3992089927196502,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502208709716797,-3172.677734375,304.160888671875,0.7386744022369385,0.221608504652977,0.2023612409830093,293.2955017089844,297.1499938964844,293.1499938964844,0.0953864306211471,-2319.45654296875,304.164794921875,0.6527128219604492,0.1522264182567596,0.1478959769010543,293.2368469238281,297.1499938964844,293.1499938964844,0.2882913947105407,-4141.685546875,304.1622619628906,0.8751044869422913,0.3750223517417907,0.2641386389732361,293.2992248535156,297.1499938964844,293.1499938964844,0.4222795069217682,-7568.2763671875,304.16717529296875,0.9743277430534364,0.5075992941856384,0.4824882745742798,293.1754455566406,297.1499938964844,293.1499938964844,0.0179189015179872,-4116.3291015625,304.1523132324219,0.4429124295711517,0.055184718221426,0.2627228796482086,291.1915283203125,291.1499938964844,269.0961608886719,266.6541442871094,282.622802734375,293.2762145996094,291.1920471191406,1.0,0.3585421442985534,0.9183200597763062,0.9183200597763062,1.0,1.0,-1.63182532787323,0.7189889550209045,0.9128363132476808,0.3416017293930053,0.0,0.0,0.5665524005889893,93.08562469482422,60.0,11.49087619781494,-14098.326171875,505.1125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.7795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.14453125,18000.0,0.0,0.0,0.3209620118141174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720542073249817,0.5720602869987488,-6.0800871324318e-06,0.0,0.0003257356584072,0.0,0.0,38.32776641845703,0.0,0.0,0.0,0.3952187299728393,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502208709716797,-3172.677734375,304.160888671875,0.7386744022369385,0.221608504652977,0.2023612409830093,293.2955017089844,297.1499938964844,293.1499938964844,0.0953864306211471,-2319.45654296875,304.164794921875,0.6527128219604492,0.1522264182567596,0.1478959769010543,293.2368469238281,297.1499938964844,293.1499938964844,0.2882913947105407,-4141.685546875,304.1622619628906,0.8751044869422913,0.3750223517417907,0.2641386389732361,293.2992248535156,297.1499938964844,293.1499938964844,0.4222795069217682,-7568.2763671875,304.16717529296875,0.9743277430534364,0.5075992941856384,0.4824882745742798,293.1754455566406,297.1499938964844,293.1499938964844,0.0179189015179872,-4116.3291015625,304.1523132324219,0.4429124295711517,0.055184718221426,0.2627228796482086,291.1915283203125,291.1499938964844,269.0961608886719,266.6541442871094,282.622802734375,293.2762145996094,291.1920471191406,1.0,0.3585421442985534,0.9183200597763062,0.9183200597763062,1.0,1.0,-1.63182532787323,0.7189889550209045,0.9128363132476808,0.3416017293930053,0.0,0.0,0.5665524005889893,93.08562469482422,60.0,11.49087619781494,-14098.326171875,505.1125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.7795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.14453125,18000.0,0.0,0.0,0.3209620118141174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720542073249817,0.5720602869987488,-6.0800871324318e-06,0.0,0.0003257356584072,0.0,0.0,38.32776641845703,0.0,0.0,0.0,0.3952187299728393,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491889059543609,-3155.1982421875,304.1607666015625,0.7448022961616516,0.2206316143274307,0.2013014703989029,293.2944641113281,297.1499938964844,293.1499938964844,0.093957133591175,-2291.442626953125,304.1647033691406,0.6570730209350586,0.1505844444036483,0.1461496204137802,293.2362976074219,297.1499938964844,293.1499938964844,0.2870558202266693,-4127.61669921875,304.16229248046875,0.8836192488670349,0.3740309178829193,0.2633110880851745,293.29815673828125,297.1499938964844,293.1499938964844,0.4202173948287964,-7538.93994140625,304.16778564453125,0.9825828075408936,0.5059226751327515,0.4807229042053222,293.1745910644531,297.1499938964844,293.1499938964844,0.0177013985812664,-4090.080078125,304.1522827148437,0.4492061734199524,0.0550281777977943,0.2611176371574402,291.1950378417969,291.1499938964844,269.12213134765625,266.6763916015625,282.6377868652344,293.27520751953125,291.1954650878906,1.0,0.3529448807239532,0.9181790947914124,0.9181790947914124,1.0,1.0,-1.62341570854187,0.7150084376335144,0.9084073305130004,0.3394064903259277,0.0,0.0,0.5631954073905945,88.30662536621094,60.0,10.50372314453125,-14005.33984375,486.7788391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6859436035156,307.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18104.572265625,18000.0,0.0,0.0,0.3197350800037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659454464912415,0.5659514665603638,-6.039335858076811e-06,0.0,0.0003244904510211,0.0,0.0,37.56650161743164,0.0,0.0,0.0,0.3930139243602752,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481788009405136,-3138.073486328125,304.16064453125,0.7519171237945557,0.2196785807609558,0.2002574652433395,293.2933959960937,297.1499938964844,293.1499938964844,0.0925470367074012,-2263.785888671875,304.16461181640625,0.6622921824455261,0.1489671617746353,0.1444205194711685,293.2357177734375,297.1499938964844,293.1499938964844,0.2858372926712036,-4113.74169921875,304.1622619628906,0.8933241963386536,0.3730515837669372,0.2624874114990234,293.2970275878906,297.1499938964844,293.1499938964844,0.4181797802448272,-7510.00146484375,304.16827392578125,0.991138517856598,0.5042677521705627,0.478971928358078,293.1737365722656,297.1499938964844,293.1499938964844,0.017492139711976,-4064.611083984375,304.1522521972656,0.4566684365272522,0.0548866614699363,0.2595528960227966,291.1980895996094,291.1499938964844,269.14801025390625,266.6986083984375,282.65264892578125,293.2741394042969,291.1984558105469,1.0,0.3471141159534454,0.9180585145950316,0.9180585145950316,1.0,1.0,-1.6151165962219238,0.7110810875892639,0.9040354490280152,0.3372495472431183,0.0,0.0,0.5596796870231628,83.3643569946289,48.0,9.396910667419434,-13912.8359375,468.2371520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7108154296875,307.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.74609375,18000.0,0.0,0.0,0.3183900117874145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559529721736908,0.5595357418060303,-5.996683285047766e-06,0.0,0.0003231253940612,0.0,0.0,36.77753829956055,0.0,0.0,0.0,0.3907076418399811,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1461807191371917,-3103.997314453125,304.1604309082031,0.7666447162628174,0.217866450548172,0.1982854902744293,293.2909240722656,297.1499938964844,293.1499938964844,0.0897759348154068,-2209.295166015625,304.16436767578125,0.6729260087013245,0.1458343863487243,0.1410887837409973,293.234375,297.1499938964844,293.1499938964844,0.2833198010921478,-4084.896728515625,304.16241455078125,0.913423240184784,0.3711534738540649,0.2609063684940338,293.28912353515625,297.1499938964844,293.1499938964844,0.402265191078186,-7272.39111328125,304.19049072265625,0.9990000128746032,0.5021016001701355,0.4633935093879699,293.1717834472656,297.1499938964844,293.1499938964844,0.0171261094510555,-4018.894287109375,304.152099609375,0.4714840054512024,0.0546810626983642,0.2568956315517425,291.21002197265625,291.1499938964844,269.19927978515625,266.74285888671875,282.6879272460937,293.2698059082031,291.2129211425781,1.0,0.3344040811061859,0.9178172945976256,0.9178172945976256,1.0,1.0,-1.5851417779922483,0.6968550086021423,0.8882867097854614,0.3297142386436462,0.0,0.0,0.5511857867240906,74.29790496826172,36.0,25.24981117248535,-13669.5791015625,426.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835388183594,307.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.796875,18000.0,0.0,0.0,0.3152856230735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455394387245178,0.5455453395843506,-5.906576006964315e-06,0.0,0.0003199748462066,0.0,0.0,35.10599136352539,0.0,0.0,0.0,0.3857038617134094,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1461807191371917,-3103.997314453125,304.1604309082031,0.7666447162628174,0.217866450548172,0.1982854902744293,293.2909240722656,297.1499938964844,293.1499938964844,0.0897759348154068,-2209.295166015625,304.16436767578125,0.6729260087013245,0.1458343863487243,0.1410887837409973,293.234375,297.1499938964844,293.1499938964844,0.2833198010921478,-4084.896728515625,304.16241455078125,0.913423240184784,0.3711534738540649,0.2609063684940338,293.28912353515625,297.1499938964844,293.1499938964844,0.402265191078186,-7272.39111328125,304.19049072265625,0.9990000128746032,0.5021016001701355,0.4633935093879699,293.1717834472656,297.1499938964844,293.1499938964844,0.0171261094510555,-4018.894287109375,304.152099609375,0.4714840054512024,0.0546810626983642,0.2568956315517425,291.21002197265625,291.1499938964844,269.19927978515625,266.74285888671875,282.6879272460937,293.2698059082031,291.2129211425781,1.0,0.3344040811061859,0.9178172945976256,0.9178172945976256,1.0,1.0,-1.5851417779922483,0.6968550086021423,0.8882867097854614,0.3297142386436462,0.0,0.0,0.5511857867240906,74.29790496826172,36.0,25.24981117248535,-13669.5791015625,426.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835388183594,307.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.796875,18000.0,0.0,0.0,0.3152856230735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455394387245178,0.5455453395843506,-5.906576006964315e-06,0.0,0.0003199748462066,0.0,0.0,35.10599136352539,0.0,0.0,0.0,0.3857038617134094,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439325809478759,-3065.012939453125,304.16070556640625,0.7826614379882812,0.2161092907190323,0.1964241713285446,293.2883605957031,297.1499938964844,293.1499938964844,0.0869019106030464,-2152.365234375,304.1643371582031,0.6843982934951782,0.1427836865186691,0.1378972977399826,293.2331237792969,297.1499938964844,293.1499938964844,0.2801774442195892,-4048.287353515625,304.1634826660156,0.9365708231925964,0.3692677021026611,0.2593822181224823,293.2493896484375,297.1499938964844,293.1499938964844,0.3689205348491668,-6775.98876953125,304.2322998046875,0.9990000128746032,0.5065662264823914,0.4318266212940216,293.1693725585937,297.1499938964844,293.1499938964844,0.0168128795921802,-3976.814453125,304.15191650390625,0.483902245759964,0.054615207016468,0.2550314962863922,291.2518615722656,291.1499938964844,269.25,266.7868347167969,282.72625732421875,293.2543029785156,291.25421142578125,1.0,0.3198190927505493,0.9175761342048644,0.9175761342048644,1.0,1.0,-1.5369441509246826,0.6740666031837463,0.8628775477409363,0.3175927102565765,0.0,0.0,0.534653902053833,65.84558868408203,39.0,44.765132904052734,-13263.029296875,378.2304992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241638183594,307.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.4296875,18000.0,0.0,0.0,0.3110937774181366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201358199119568,0.5201416015625,-5.765013611380709e-06,0.0,0.0003157206519972,0.0,0.0,32.29228591918945,0.0,0.0,0.0,0.3770247399806976,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439325809478759,-3065.012939453125,304.16070556640625,0.7826614379882812,0.2161092907190323,0.1964241713285446,293.2883605957031,297.1499938964844,293.1499938964844,0.0869019106030464,-2152.365234375,304.1643371582031,0.6843982934951782,0.1427836865186691,0.1378972977399826,293.2331237792969,297.1499938964844,293.1499938964844,0.2801774442195892,-4048.287353515625,304.1634826660156,0.9365708231925964,0.3692677021026611,0.2593822181224823,293.2493896484375,297.1499938964844,293.1499938964844,0.3689205348491668,-6775.98876953125,304.2322998046875,0.9990000128746032,0.5065662264823914,0.4318266212940216,293.1693725585937,297.1499938964844,293.1499938964844,0.0168128795921802,-3976.814453125,304.15191650390625,0.483902245759964,0.054615207016468,0.2550314962863922,291.2518615722656,291.1499938964844,269.25,266.7868347167969,282.72625732421875,293.2543029785156,291.25421142578125,1.0,0.3198190927505493,0.9175761342048644,0.9175761342048644,1.0,1.0,-1.5369441509246826,0.6740666031837463,0.8628775477409363,0.3175927102565765,0.0,0.0,0.534653902053833,65.84558868408203,39.0,44.765132904052734,-13263.029296875,378.2304992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241638183594,307.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.4296875,18000.0,0.0,0.0,0.3110937774181366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201358199119568,0.5201416015625,-5.765013611380709e-06,0.0,0.0003157206519972,0.0,0.0,32.29228591918945,0.0,0.0,0.0,0.3770247399806976,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421156227588653,-3033.85986328125,304.1601257324219,0.7949332594871521,0.2143559902906417,0.1946625411510467,293.2860412597656,297.1499938964844,293.1499938964844,0.0843258872628212,-2101.848876953125,304.1638488769531,0.6922092437744141,0.1397452801465988,0.1348228454589843,293.2322082519531,297.1499938964844,293.1499938964844,0.2777454555034637,-4020.445068359375,304.1629943847656,0.9538396000862122,0.3673504292964935,0.2579079270362854,293.1920471191406,297.1499938964844,293.1499938964844,0.3445076942443847,-6415.68408203125,304.2447814941406,0.9990000128746032,0.5156636238098145,0.4089642465114593,293.1669311523437,297.1499938964844,293.1499938964844,0.0166655704379081,-3957.219482421875,304.1515197753906,0.4928272664546966,0.0546237602829933,0.2540784478187561,291.2680053710937,291.1499938964844,269.299072265625,266.8296813964844,282.7585754394531,293.2395935058594,291.26788330078125,1.0,0.3096705973148346,0.917542278766632,0.917542278766632,1.0,1.0,-1.500766634941101,0.6570330858230591,0.843733549118042,0.3085009455680847,0.0,0.0,0.5174330472946167,60.0528678894043,57.0,20.909671783447266,-12876.833984375,345.1681823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1466369628906,307.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18241.1875,18000.0,0.0,0.0,0.3053467869758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896671175956726,0.4896726906299591,-5.584295649896376e-06,0.0,0.0003098881570622,0.0,0.0,29.05122375488281,0.0,0.0,0.0,0.3667522966861725,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421156227588653,-3033.85986328125,304.1601257324219,0.7949332594871521,0.2143559902906417,0.1946625411510467,293.2860412597656,297.1499938964844,293.1499938964844,0.0843258872628212,-2101.848876953125,304.1638488769531,0.6922092437744141,0.1397452801465988,0.1348228454589843,293.2322082519531,297.1499938964844,293.1499938964844,0.2777454555034637,-4020.445068359375,304.1629943847656,0.9538396000862122,0.3673504292964935,0.2579079270362854,293.1920471191406,297.1499938964844,293.1499938964844,0.3445076942443847,-6415.68408203125,304.2447814941406,0.9990000128746032,0.5156636238098145,0.4089642465114593,293.1669311523437,297.1499938964844,293.1499938964844,0.0166655704379081,-3957.219482421875,304.1515197753906,0.4928272664546966,0.0546237602829933,0.2540784478187561,291.2680053710937,291.1499938964844,269.299072265625,266.8296813964844,282.7585754394531,293.2395935058594,291.26788330078125,1.0,0.3096705973148346,0.917542278766632,0.917542278766632,1.0,1.0,-1.500766634941101,0.6570330858230591,0.843733549118042,0.3085009455680847,0.0,0.0,0.5174330472946167,60.0528678894043,57.0,20.909671783447266,-12876.833984375,345.1681823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1466369628906,307.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18241.1875,18000.0,0.0,0.0,0.3053467869758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896671175956726,0.4896726906299591,-5.584295649896376e-06,0.0,0.0003098881570622,0.0,0.0,29.05122375488281,0.0,0.0,0.0,0.3667522966861725,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408814787864685,-3013.324951171875,304.1587829589844,0.7938022017478943,0.2125621289014816,0.1930547803640365,293.2842102050781,297.1499938964844,293.1499938964844,0.0821413099765777,-2059.69580078125,304.1628723144531,0.6878711581230164,0.136673554778099,0.1319170594215393,293.2316589355469,297.1499938964844,293.1499938964844,0.2763201594352722,-4004.900390625,304.1609802246094,0.9534326195716858,0.3653759658336639,0.2565383613109588,293.1465759277344,297.1499938964844,293.1499938964844,0.3415801227092743,-6385.33544921875,304.2171325683594,0.9990000128746032,0.52387535572052,0.4072723090648651,293.165283203125,297.1499938964844,293.1499938964844,0.0166618134826421,-3958.40771484375,304.1510314941406,0.4933303594589233,0.0545294769108295,0.2537562251091003,291.24884033203125,291.1499938964844,269.3455810546875,266.8706359863281,282.7825012207031,293.2364501953125,291.2455139160156,1.0,0.3086570799350738,0.9175083637237548,0.9175083637237548,1.0,1.0,-1.4912689924240112,0.6525900959968567,0.8386788368225098,0.3060484230518341,0.0,0.0,0.505012035369873,59.51225662231445,75.0,-23.98651885986328,-12653.359375,339.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3898620605469,307.8948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.494140625,18000.0,0.0,0.0,0.2984335422515869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651388525962829,0.4651442766189575,-5.431450517789926e-06,0.0,0.000302872096654,0.0,0.0,26.55583953857422,0.0,0.0,0.0,0.358503520488739,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408814787864685,-3013.324951171875,304.1587829589844,0.7938022017478943,0.2125621289014816,0.1930547803640365,293.2842102050781,297.1499938964844,293.1499938964844,0.0821413099765777,-2059.69580078125,304.1628723144531,0.6878711581230164,0.136673554778099,0.1319170594215393,293.2316589355469,297.1499938964844,293.1499938964844,0.2763201594352722,-4004.900390625,304.1609802246094,0.9534326195716858,0.3653759658336639,0.2565383613109588,293.1465759277344,297.1499938964844,293.1499938964844,0.3415801227092743,-6385.33544921875,304.2171325683594,0.9990000128746032,0.52387535572052,0.4072723090648651,293.165283203125,297.1499938964844,293.1499938964844,0.0166618134826421,-3958.40771484375,304.1510314941406,0.4933303594589233,0.0545294769108295,0.2537562251091003,291.24884033203125,291.1499938964844,269.3455810546875,266.8706359863281,282.7825012207031,293.2364501953125,291.2455139160156,1.0,0.3086570799350738,0.9175083637237548,0.9175083637237548,1.0,1.0,-1.4912689924240112,0.6525900959968567,0.8386788368225098,0.3060484230518341,0.0,0.0,0.505012035369873,59.51225662231445,75.0,-23.98651885986328,-12653.359375,339.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3898620605469,307.8948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.494140625,18000.0,0.0,0.0,0.2984335422515869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651388525962829,0.4651442766189575,-5.431450517789926e-06,0.0,0.000302872096654,0.0,0.0,26.55583953857422,0.0,0.0,0.0,0.358503520488739,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1404467821121215,-3006.38037109375,304.1579895019531,0.7887323498725891,0.2116486728191375,0.1922900825738906,293.283447265625,297.1499938964844,293.1499938964844,0.0811658203601837,-2041.12060546875,304.16229248046875,0.6816669702529907,0.1351234763860702,0.1305079758167266,293.2315368652344,297.1499938964844,293.1499938964844,0.2759387493133545,-4001.13134765625,304.15966796875,0.9473970532417296,0.3643684983253479,0.2558813095092773,293.13726806640625,297.1499938964844,293.1499938964844,0.3473063707351684,-6479.65478515625,304.1944885253906,0.9990000128746032,0.5257579684257507,0.4133045077323913,293.164794921875,297.1499938964844,293.1499938964844,0.0166869573295116,-3963.3173828125,304.1507873535156,0.4906787872314453,0.0544305965304374,0.2536375522613525,291.22686767578125,291.1499938964844,269.367919921875,266.8904724121094,282.7904357910156,293.236328125,291.2230529785156,1.0,0.3108521401882171,0.9174914360046388,0.9174914360046388,1.0,1.0,-1.494964599609375,0.6543324589729309,0.8406321406364441,0.3069518208503723,0.0,0.0,0.5020730495452881,60.89982223510742,75.0,-42.70501327514648,-12619.3076171875,344.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4906921386719,307.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18128.765625,18000.0,0.0,0.0,0.2948406934738159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45793616771698,0.4579415321350097,-5.380213224270847e-06,0.0,0.0002992258232552,0.0,0.0,25.821334838867188,0.0,0.0,0.0,0.3560038208961487,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400647163391113,-3000.364501953125,304.1572265625,0.7814414501190186,0.2107252776622772,0.1915482580661773,293.28277587890625,297.1499938964844,293.1499938964844,0.0802248939871788,-2023.2791748046875,304.1617736816406,0.6735209226608276,0.1335648745298385,0.1291242837905883,293.2314758300781,297.1499938964844,293.1499938964844,0.275646299123764,-3998.39013671875,304.158447265625,0.9381840229034424,0.3633469939231872,0.2552396059036255,293.1386108398437,297.1499938964844,293.1499938964844,0.3569028377532959,-6631.828125,304.1689453125,0.9990000128746032,0.5256673097610474,0.4230351746082306,293.16455078125,297.1499938964844,293.1499938964844,0.0167160741984844,-3968.9169921875,304.1506042480469,0.4865064322948456,0.0542896836996078,0.2535119950771332,291.2022399902344,291.1499938964844,269.38970947265625,266.90985107421875,282.795166015625,293.235107421875,291.19805908203125,1.0,0.3145637512207031,0.9174357652664183,0.9174357652664183,1.0,1.0,-1.5031691789627075,0.6581935882568359,0.8449755907058716,0.308983713388443,0.0,0.0,0.5010479092597961,63.2201042175293,93.0,-56.092098236083984,-12629.1259765625,354.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56365966796875,307.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.388671875,18000.0,0.0,0.0,0.2913509905338287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540270268917084,0.4540323615074157,-5.347564183466602e-06,0.0,0.0002956842072308,0.0,0.0,25.40774726867676,0.0,0.0,0.0,0.3545782566070556,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394100040197372,-2990.234130859375,304.1559143066406,0.7625524401664734,0.2088457942008972,0.1901225745677948,293.2817077636719,297.1499938964844,293.1499938964844,0.0784140080213546,-1989.1119384765625,304.1608581542969,0.6537424325942993,0.1304191499948501,0.1264219731092453,293.23162841796875,297.1499938964844,293.1499938964844,0.2752368152141571,-3994.8837890625,304.1563415527344,0.913105607032776,0.3612555563449859,0.2539911270141601,293.1734313964844,297.1499938964844,293.1499938964844,0.3858940601348877,-7078.35595703125,304.1142578125,0.9990000128746032,0.5189846754074097,0.4515275061130523,293.1649169921875,297.1499938964844,293.1499938964844,0.0167539250105619,-3977.887451171875,304.1503295898437,0.4737989902496338,0.0538495406508445,0.2530269920825958,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.7984924316406,293.2326354980469,291.143798828125,1.0,0.3257328867912292,0.917324423789978,0.917324423789978,1.0,1.0,-1.530330777168274,0.6709827184677124,0.8593479990959167,0.3157691955566406,0.0,0.0,0.5049036741256714,70.36893463134766,96.0,-70.28743743896484,-12759.5546875,386.6323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.9082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3828125,18000.0,0.0,0.0,0.2852116525173187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557735025882721,0.4557788372039795,-5.334316483640578e-06,0.0,0.0002894535718951,0.0,0.0,25.477060317993164,0.0,0.0,0.0,0.354840874671936,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394100040197372,-2990.234130859375,304.1559143066406,0.7625524401664734,0.2088457942008972,0.1901225745677948,293.2817077636719,297.1499938964844,293.1499938964844,0.0784140080213546,-1989.1119384765625,304.1608581542969,0.6537424325942993,0.1304191499948501,0.1264219731092453,293.23162841796875,297.1499938964844,293.1499938964844,0.2752368152141571,-3994.8837890625,304.1563415527344,0.913105607032776,0.3612555563449859,0.2539911270141601,293.1734313964844,297.1499938964844,293.1499938964844,0.3858940601348877,-7078.35595703125,304.1142578125,0.9990000128746032,0.5189846754074097,0.4515275061130523,293.1649169921875,297.1499938964844,293.1499938964844,0.0167539250105619,-3977.887451171875,304.1503295898437,0.4737989902496338,0.0538495406508445,0.2530269920825958,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.7984924316406,293.2326354980469,291.143798828125,1.0,0.3257328867912292,0.917324423789978,0.917324423789978,1.0,1.0,-1.530330777168274,0.6709827184677124,0.8593479990959167,0.3157691955566406,0.0,0.0,0.5049036741256714,70.36893463134766,96.0,-70.28743743896484,-12759.5546875,386.6323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.9082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3828125,18000.0,0.0,0.0,0.2852116525173187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557735025882721,0.4557788372039795,-5.334316483640578e-06,0.0,0.0002894535718951,0.0,0.0,25.477060317993164,0.0,0.0,0.0,0.354840874671936,4.0,0.0,1.0
