time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385080963373184,-2975.365234375,304.1554870605469,0.7473812103271484,0.2069791555404663,0.1886744499206543,293.2807006835937,297.1499938964844,293.1499938964844,0.0764335691928863,-1951.467529296875,304.1605834960937,0.6377109289169312,0.1272877007722854,0.1236986294388771,293.2318420410156,297.1499938964844,293.1499938964844,0.2743465602397918,-3985.2158203125,304.15576171875,0.8941505551338196,0.359143853187561,0.2527055442333221,293.2376403808594,297.1499938964844,293.1499938964844,0.4125392436981201,-7475.3515625,304.0824584960937,0.9990000128746032,0.5054030418395996,0.4767104685306549,293.1659545898437,297.1499938964844,293.1499938964844,0.0166529826819896,-3967.88330078125,304.150390625,0.4593042135238647,0.0532612912356853,0.2517097592353821,291.1117553710937,291.1499938964844,269.4715270996094,266.9835205078125,282.8120422363281,293.2445068359375,291.1103820800781,1.0,0.3349356949329376,0.9172130227088928,0.9172130227088928,1.0,1.0,-1.552438259124756,0.6813597679138184,0.8710784912109375,0.3214691281318664,0.0,0.0,0.51289963722229,77.02696990966797,99.0,-47.07575988769531,-12920.93359375,415.8174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4750671386719,307.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.515625,18000.0,0.0,0.0,0.2808595895767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673615992069244,0.4673669636249542,-5.382674316933844e-06,0.0,0.000285036774585,0.0,0.0,26.51129722595215,0.0,0.0,0.0,0.3583755493164062,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385080963373184,-2975.365234375,304.1554870605469,0.7473812103271484,0.2069791555404663,0.1886744499206543,293.2807006835937,297.1499938964844,293.1499938964844,0.0764335691928863,-1951.467529296875,304.1605834960937,0.6377109289169312,0.1272877007722854,0.1236986294388771,293.2318420410156,297.1499938964844,293.1499938964844,0.2743465602397918,-3985.2158203125,304.15576171875,0.8941505551338196,0.359143853187561,0.2527055442333221,293.2376403808594,297.1499938964844,293.1499938964844,0.4125392436981201,-7475.3515625,304.0824584960937,0.9990000128746032,0.5054030418395996,0.4767104685306549,293.1659545898437,297.1499938964844,293.1499938964844,0.0166529826819896,-3967.88330078125,304.150390625,0.4593042135238647,0.0532612912356853,0.2517097592353821,291.1117553710937,291.1499938964844,269.4715270996094,266.9835205078125,282.8120422363281,293.2445068359375,291.1103820800781,1.0,0.3349356949329376,0.9172130227088928,0.9172130227088928,1.0,1.0,-1.552438259124756,0.6813597679138184,0.8710784912109375,0.3214691281318664,0.0,0.0,0.51289963722229,77.02696990966797,99.0,-47.07575988769531,-12920.93359375,415.8174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4750671386719,307.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.515625,18000.0,0.0,0.0,0.2808595895767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673615992069244,0.4673669636249542,-5.382674316933844e-06,0.0,0.000285036774585,0.0,0.0,26.51129722595215,0.0,0.0,0.0,0.3583755493164062,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371116191148758,-2950.92041015625,304.1560363769531,0.7301784157752991,0.2051754891872406,0.1873798668384552,293.2794189453125,297.1499938964844,293.1499938964844,0.0742086395621299,-1908.525390625,304.1607666015625,0.6201565861701965,0.1242351308465004,0.1211449280381202,293.23193359375,297.1499938964844,293.1499938964844,0.2723176777362823,-3961.275146484375,304.1573181152344,0.8723037242889404,0.3570534288883209,0.2515107691287994,293.284423828125,297.1499938964844,293.1499938964844,0.40617635846138,-7376.826171875,304.1170959472656,0.9786558151245116,0.4935884773731231,0.4705366492271423,293.1674194335937,297.1499938964844,293.1499938964844,0.0164508111774921,-3940.83251953125,304.1506042480469,0.4408068656921386,0.0525655634701252,0.2503423392772674,291.1277160644531,291.1499938964844,269.5096130371094,267.0182189941406,282.84832763671875,293.2621154785156,291.1312255859375,1.0,0.3415493965148926,0.9167205095291138,0.9167205095291138,1.0,1.0,-1.535530924797058,0.6731146574020386,0.8624162673950195,0.3179888129234314,0.0,0.0,0.5157912373542786,85.5582504272461,102.0,17.37627410888672,-12859.5458984375,429.5346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251953125,307.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.896484375,18000.0,0.0,0.0,0.2782273292541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765507578849792,0.4765562117099762,-5.44240447197808e-06,0.0,0.000282365392195,0.0,0.0,27.44072914123535,0.0,0.0,0.0,0.3614091873168945,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371116191148758,-2950.92041015625,304.1560363769531,0.7301784157752991,0.2051754891872406,0.1873798668384552,293.2794189453125,297.1499938964844,293.1499938964844,0.0742086395621299,-1908.525390625,304.1607666015625,0.6201565861701965,0.1242351308465004,0.1211449280381202,293.23193359375,297.1499938964844,293.1499938964844,0.2723176777362823,-3961.275146484375,304.1573181152344,0.8723037242889404,0.3570534288883209,0.2515107691287994,293.284423828125,297.1499938964844,293.1499938964844,0.40617635846138,-7376.826171875,304.1170959472656,0.9786558151245116,0.4935884773731231,0.4705366492271423,293.1674194335937,297.1499938964844,293.1499938964844,0.0164508111774921,-3940.83251953125,304.1506042480469,0.4408068656921386,0.0525655634701252,0.2503423392772674,291.1277160644531,291.1499938964844,269.5096130371094,267.0182189941406,282.84832763671875,293.2621154785156,291.1312255859375,1.0,0.3415493965148926,0.9167205095291138,0.9167205095291138,1.0,1.0,-1.535530924797058,0.6731146574020386,0.8624162673950195,0.3179888129234314,0.0,0.0,0.5157912373542786,85.5582504272461,102.0,17.37627410888672,-12859.5458984375,429.5346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251953125,307.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.896484375,18000.0,0.0,0.0,0.2782273292541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765507578849792,0.4765562117099762,-5.44240447197808e-06,0.0,0.000282365392195,0.0,0.0,27.44072914123535,0.0,0.0,0.0,0.3614091873168945,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.135629117488861,-2924.9794921875,304.1564636230469,0.7180149555206299,0.2033201903104782,0.1859765648841858,293.2785339355469,297.1499938964844,293.1499938964844,0.0718977972865104,-1864.2501220703125,304.1610107421875,0.6057841777801514,0.1211368069052696,0.1184915155172348,293.2324523925781,297.1499938964844,293.1499938964844,0.2701413035392761,-3935.736572265625,304.158447265625,0.8574643731117249,0.3548724055290222,0.2502042651176452,293.2976989746094,297.1499938964844,293.1499938964844,0.4013186693191528,-7287.9052734375,304.1361389160156,0.959627628326416,0.4874569475650787,0.4640978276729584,293.1689453125,297.1499938964844,293.1499938964844,0.0161620434373617,-3902.423095703125,304.15087890625,0.4284113645553589,0.0518114417791366,0.2482305318117141,291.146728515625,291.1499938964844,269.5460205078125,267.0517272949219,282.876708984375,293.2680358886719,291.1473083496094,1.0,0.3463830351829529,0.91622793674469,0.91622793674469,1.0,1.0,-1.520645022392273,0.6661549210548401,0.8544900417327881,0.313969612121582,0.0,0.0,0.5145364999771118,92.03817749023438,105.0,17.32623291015625,-12689.49609375,437.7088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04345703125,307.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.328125,18000.0,0.0,0.0,0.2763358056545257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474795788526535,0.474801242351532,-5.4454649216495454e-06,0.0,0.0002804457035381,0.0,0.0,27.324050903320312,0.0,0.0,0.0,0.3610854744911194,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.135629117488861,-2924.9794921875,304.1564636230469,0.7180149555206299,0.2033201903104782,0.1859765648841858,293.2785339355469,297.1499938964844,293.1499938964844,0.0718977972865104,-1864.2501220703125,304.1610107421875,0.6057841777801514,0.1211368069052696,0.1184915155172348,293.2324523925781,297.1499938964844,293.1499938964844,0.2701413035392761,-3935.736572265625,304.158447265625,0.8574643731117249,0.3548724055290222,0.2502042651176452,293.2976989746094,297.1499938964844,293.1499938964844,0.4013186693191528,-7287.9052734375,304.1361389160156,0.959627628326416,0.4874569475650787,0.4640978276729584,293.1689453125,297.1499938964844,293.1499938964844,0.0161620434373617,-3902.423095703125,304.15087890625,0.4284113645553589,0.0518114417791366,0.2482305318117141,291.146728515625,291.1499938964844,269.5460205078125,267.0517272949219,282.876708984375,293.2680358886719,291.1473083496094,1.0,0.3463830351829529,0.91622793674469,0.91622793674469,1.0,1.0,-1.520645022392273,0.6661549210548401,0.8544900417327881,0.313969612121582,0.0,0.0,0.5145364999771118,92.03817749023438,105.0,17.32623291015625,-12689.49609375,437.7088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04345703125,307.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.328125,18000.0,0.0,0.0,0.2763358056545257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474795788526535,0.474801242351532,-5.4454649216495454e-06,0.0,0.0002804457035381,0.0,0.0,27.324050903320312,0.0,0.0,0.0,0.3610854744911194,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349296420812606,-2912.79833984375,304.15655517578125,0.7127553224563599,0.2024102956056594,0.1852638274431228,293.278076171875,297.1499938964844,293.1499938964844,0.0707514733076095,-1842.4739990234373,304.1611022949219,0.5991153717041016,0.1195975095033645,0.1171466037631034,293.232666015625,297.1499938964844,293.1499938964844,0.2691282629966736,-3923.931396484375,304.15875244140625,0.8515071272850037,0.3537867069244385,0.2495329827070236,293.2998962402344,297.1499938964844,293.1499938964844,0.3991683721542358,-7254.05615234375,304.1425170898437,0.951573133468628,0.4851548671722412,0.4618745744228363,293.16949462890625,297.1499938964844,293.1499938964844,0.0160250570625066,-3884.3212890625,304.1509704589844,0.4236060976982116,0.0514624752104282,0.2471618354320526,291.151123046875,291.1499938964844,269.56365966796875,267.0680847167969,282.8894958496094,293.2690124511719,291.1518249511719,1.0,0.3483339250087738,0.915981650352478,0.915981650352478,1.0,1.0,-1.513416409492493,0.6627036333084106,0.8507127165794373,0.3122593760490417,0.0,0.0,0.5140215754508972,94.82342529296876,105.0,15.564340591430664,-12614.740234375,440.9169616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9532470703125,307.59356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.2755443751811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742192327976227,0.4742246568202972,-5.442944711830933e-06,0.0,0.0002796424960251,0.0,0.0,27.27060890197754,0.0,0.0,0.0,0.3609005212783813,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342399418354034,-2900.7880859375,304.1566162109375,0.7078201770782471,0.2015164941549301,0.184554636478424,293.277587890625,297.1499938964844,293.1499938964844,0.0696044564247131,-1820.7799072265625,304.1611633300781,0.5928168892860413,0.1180711090564727,0.1158015206456184,293.2328186035156,297.1499938964844,293.1499938964844,0.2681220471858978,-3912.22021484375,304.15899658203125,0.846280038356781,0.3527090549468994,0.2488586604595184,293.30084228515625,297.1499938964844,293.1499938964844,0.3972245156764984,-7223.8935546875,304.1473999023437,0.9442782402038574,0.4830664694309234,0.4599216282367706,293.169921875,297.1499938964844,293.1499938964844,0.015895303338766,-3867.0869140625,304.1510314941406,0.4195039868354797,0.0511346496641635,0.2461383044719696,291.1551513671875,291.1499938964844,269.5809631347656,267.0841369628906,282.9015197753906,293.2694091796875,291.1556396484375,1.0,0.350067675113678,0.915902316570282,0.915902316570282,1.0,1.0,-1.506567120552063,0.6594366431236267,0.8471304178237915,0.3106643855571747,0.0,0.0,0.5132670998573303,97.35437774658205,93.0,13.056950569152832,-12540.458984375,443.6409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87164306640625,307.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.265625,18000.0,0.0,0.0,0.2748376131057739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732113182544708,0.4732167422771454,-5.438560037873685e-06,0.0,0.0002789252612274,0.0,0.0,27.177425384521484,0.0,0.0,0.0,0.3605826199054718,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327647417783737,-2875.062255859375,304.1568603515625,0.7056687474250793,0.1998196244239807,0.1830042153596878,293.2763366699219,297.1499938964844,293.1499938964844,0.0671833679080009,-1775.2894287109375,304.1614990234375,0.5871104598045349,0.1150947660207748,0.1129609867930412,293.2327880859375,297.1499938964844,293.1499938964844,0.2659883499145508,-3887.357666015625,304.1595458984375,0.8446217179298401,0.350614070892334,0.2473880052566528,293.30084228515625,297.1499938964844,293.1499938964844,0.3934393525123596,-7166.28759765625,304.1545104980469,0.9413161873817444,0.4792402386665344,0.4562307894229889,293.17022705078125,297.1499938964844,293.1499938964844,0.0155653329566121,-3823.013916015625,304.1512451171875,0.4173438251018524,0.0505656749010086,0.2434486299753189,291.1615600585937,291.1499938964844,269.6146545410156,267.1156005859375,282.92529296875,293.2691345214844,291.162109375,1.0,0.3478263318538666,0.9157437086105348,0.9157437086105348,1.0,1.0,-1.491871356964111,0.6524228453636169,0.8394484519958496,0.3072831332683563,0.0,0.0,0.5113170146942139,97.13746643066406,81.0,10.671967506408691,-12391.5634765625,435.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366027832031,307.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.205078125,18000.0,0.0,0.0,0.2735843360424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704206585884094,0.470426082611084,-5.424946266430197e-06,0.0,0.0002776533365249,0.0,0.0,26.914100646972656,0.0,0.0,0.0,0.3596868216991424,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327647417783737,-2875.062255859375,304.1568603515625,0.7056687474250793,0.1998196244239807,0.1830042153596878,293.2763366699219,297.1499938964844,293.1499938964844,0.0671833679080009,-1775.2894287109375,304.1614990234375,0.5871104598045349,0.1150947660207748,0.1129609867930412,293.2327880859375,297.1499938964844,293.1499938964844,0.2659883499145508,-3887.357666015625,304.1595458984375,0.8446217179298401,0.350614070892334,0.2473880052566528,293.30084228515625,297.1499938964844,293.1499938964844,0.3934393525123596,-7166.28759765625,304.1545104980469,0.9413161873817444,0.4792402386665344,0.4562307894229889,293.17022705078125,297.1499938964844,293.1499938964844,0.0155653329566121,-3823.013916015625,304.1512451171875,0.4173438251018524,0.0505656749010086,0.2434486299753189,291.1615600585937,291.1499938964844,269.6146545410156,267.1156005859375,282.92529296875,293.2691345214844,291.162109375,1.0,0.3478263318538666,0.9157437086105348,0.9157437086105348,1.0,1.0,-1.491871356964111,0.6524228453636169,0.8394484519958496,0.3072831332683563,0.0,0.0,0.5113170146942139,97.13746643066406,81.0,10.671967506408691,-12391.5634765625,435.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366027832031,307.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.205078125,18000.0,0.0,0.0,0.2735843360424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704206585884094,0.470426082611084,-5.424946266430197e-06,0.0,0.0002776533365249,0.0,0.0,26.914100646972656,0.0,0.0,0.0,0.3596868216991424,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312705874443054,-2848.953857421875,304.1570739746094,0.7096509337425232,0.1982682347297668,0.1814334988594055,293.2745666503906,297.1499938964844,293.1499938964844,0.0647070556879043,-1729.197998046875,304.1617736816406,0.5868551135063171,0.1122492402791976,0.1100826412439346,293.2322692871094,297.1499938964844,293.1499938964844,0.2637849450111389,-3861.66259765625,304.1600341796875,0.8496482372283936,0.3486218154430389,0.2458708733320236,293.2995300292969,297.1499938964844,293.1499938964844,0.3896371722221374,-7109.48583984375,304.1593017578125,0.9473313689231871,0.475683331489563,0.4526828825473785,293.1698608398437,297.1499938964844,293.1499938964844,0.0152209782972931,-3776.219482421875,304.1513977050781,0.4198301434516907,0.0501254796981811,0.2405904680490493,291.1683654785156,291.1499938964844,269.647216796875,267.146240234375,282.9485168457031,293.2679748535156,291.1688232421875,1.0,0.3418956100940704,0.9155851006507874,0.9155851006507874,1.0,1.0,-1.4770187139511108,0.6453257203102112,0.8316929936408997,0.3039218485355377,0.0,0.0,0.5084035396575928,92.93849182128906,69.0,9.604791641235352,-12242.16015625,416.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64141845703125,307.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.904296875,18000.0,0.0,0.0,0.2723917961120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661177098751068,0.4661231338977813,-5.403698196460027e-06,0.0,0.0002764430537354,0.0,0.0,26.509904861450195,0.0,0.0,0.0,0.3583069443702698,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312705874443054,-2848.953857421875,304.1570739746094,0.7096509337425232,0.1982682347297668,0.1814334988594055,293.2745666503906,297.1499938964844,293.1499938964844,0.0647070556879043,-1729.197998046875,304.1617736816406,0.5868551135063171,0.1122492402791976,0.1100826412439346,293.2322692871094,297.1499938964844,293.1499938964844,0.2637849450111389,-3861.66259765625,304.1600341796875,0.8496482372283936,0.3486218154430389,0.2458708733320236,293.2995300292969,297.1499938964844,293.1499938964844,0.3896371722221374,-7109.48583984375,304.1593017578125,0.9473313689231871,0.475683331489563,0.4526828825473785,293.1698608398437,297.1499938964844,293.1499938964844,0.0152209782972931,-3776.219482421875,304.1513977050781,0.4198301434516907,0.0501254796981811,0.2405904680490493,291.1683654785156,291.1499938964844,269.647216796875,267.146240234375,282.9485168457031,293.2679748535156,291.1688232421875,1.0,0.3418956100940704,0.9155851006507874,0.9155851006507874,1.0,1.0,-1.4770187139511108,0.6453257203102112,0.8316929936408997,0.3039218485355377,0.0,0.0,0.5084035396575928,92.93849182128906,69.0,9.604791641235352,-12242.16015625,416.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64141845703125,307.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.904296875,18000.0,0.0,0.0,0.2723917961120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661177098751068,0.4661231338977813,-5.403698196460027e-06,0.0,0.0002764430537354,0.0,0.0,26.509904861450195,0.0,0.0,0.0,0.3583069443702698,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298068761825561,-2823.34814453125,304.1571350097656,0.7179258465766907,0.1968379765748977,0.1798813790082931,293.2724609375,297.1499938964844,293.1499938964844,0.0622259676456451,-1683.498046875,304.1619873046875,0.5908032655715942,0.1095218360424041,0.1072191223502159,293.2313842773437,297.1499938964844,293.1499938964844,0.2615890800952911,-3836.063720703125,304.16033935546875,0.860069215297699,0.3467179834842682,0.2443433701992035,293.29754638671875,297.1499938964844,293.1499938964844,0.3858476281166076,-7053.56103515625,304.1624755859375,0.95973938703537,0.4722970128059387,0.4492115378379822,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399247020483,-3737.9033203125,304.1484375,0.4267709851264953,0.050000000745058,0.238335981965065,291.1742248535156,291.1499938964844,269.6788635253906,267.1762084960937,282.9709777832031,293.2663269042969,291.174560546875,1.0,0.3334227204322815,0.91545569896698,0.91545569896698,1.0,1.0,-1.4630091190338137,0.6386141180992126,0.8243950605392456,0.3008362650871277,0.0,0.0,0.5047646164894104,86.18763732910156,57.0,8.007654190063477,-12098.146484375,392.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58526611328125,307.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.33984375,18000.0,0.0,0.0,0.271112322807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605507254600525,0.4605560898780823,-5.375306500354782e-06,0.0,0.0002751445572357,0.0,0.0,25.988454818725582,0.0,0.0,0.0,0.356515884399414,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298068761825561,-2823.34814453125,304.1571350097656,0.7179258465766907,0.1968379765748977,0.1798813790082931,293.2724609375,297.1499938964844,293.1499938964844,0.0622259676456451,-1683.498046875,304.1619873046875,0.5908032655715942,0.1095218360424041,0.1072191223502159,293.2313842773437,297.1499938964844,293.1499938964844,0.2615890800952911,-3836.063720703125,304.16033935546875,0.860069215297699,0.3467179834842682,0.2443433701992035,293.29754638671875,297.1499938964844,293.1499938964844,0.3858476281166076,-7053.56103515625,304.1624755859375,0.95973938703537,0.4722970128059387,0.4492115378379822,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399247020483,-3737.9033203125,304.1484375,0.4267709851264953,0.050000000745058,0.238335981965065,291.1742248535156,291.1499938964844,269.6788635253906,267.1762084960937,282.9709777832031,293.2663269042969,291.174560546875,1.0,0.3334227204322815,0.91545569896698,0.91545569896698,1.0,1.0,-1.4630091190338137,0.6386141180992126,0.8243950605392456,0.3008362650871277,0.0,0.0,0.5047646164894104,86.18763732910156,57.0,8.007654190063477,-12098.146484375,392.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58526611328125,307.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.33984375,18000.0,0.0,0.0,0.271112322807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605507254600525,0.4605560898780823,-5.375306500354782e-06,0.0,0.0002751445572357,0.0,0.0,25.988454818725582,0.0,0.0,0.0,0.356515884399414,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283955127000808,-2798.646484375,304.1571044921875,0.7296400666236877,0.195502683520317,0.178359255194664,293.2701416015625,297.1499938964844,293.1499938964844,0.0597589500248432,-1638.5548095703125,304.162109375,0.5983869433403015,0.106887474656105,0.1043858230113983,293.2302551269531,297.1499938964844,293.1499938964844,0.2594451308250427,-3811.090087890625,304.16046142578125,0.8757811188697815,0.3448834717273712,0.2428200542926788,293.2951965332031,297.1499938964844,293.1499938964844,0.382126122713089,-6999.087890625,304.1644897460937,0.9765556454658508,0.4690349698066711,0.4458013474941253,293.1683349609375,297.1499938964844,293.1499938964844,0.0147508950904011,-3711.909423828125,304.14373779296875,0.4387784004211426,0.050000000745058,0.2368190288543701,291.1780090332031,291.1499938964844,269.7098083496094,267.2055969238281,282.9928894042969,293.264404296875,291.1783142089844,1.0,0.323201447725296,0.9153262376785278,0.9153262376785278,1.0,1.0,-1.4500373601913452,0.6323674917221069,0.8176699280738831,0.2981007993221283,0.0,0.0,0.5007718205451965,77.84927368164062,45.0,6.14594030380249,-11963.4814453125,365.0944519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,307.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1171875,18000.0,0.0,0.0,0.2696563005447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542765319347381,0.4542818665504455,-5.342506483430043e-06,0.0,0.0002736668684519,0.0,0.0,25.40462303161621,0.0,0.0,0.0,0.3544933795928955,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283955127000808,-2798.646484375,304.1571044921875,0.7296400666236877,0.195502683520317,0.178359255194664,293.2701416015625,297.1499938964844,293.1499938964844,0.0597589500248432,-1638.5548095703125,304.162109375,0.5983869433403015,0.106887474656105,0.1043858230113983,293.2302551269531,297.1499938964844,293.1499938964844,0.2594451308250427,-3811.090087890625,304.16046142578125,0.8757811188697815,0.3448834717273712,0.2428200542926788,293.2951965332031,297.1499938964844,293.1499938964844,0.382126122713089,-6999.087890625,304.1644897460937,0.9765556454658508,0.4690349698066711,0.4458013474941253,293.1683349609375,297.1499938964844,293.1499938964844,0.0147508950904011,-3711.909423828125,304.14373779296875,0.4387784004211426,0.050000000745058,0.2368190288543701,291.1780090332031,291.1499938964844,269.7098083496094,267.2055969238281,282.9928894042969,293.264404296875,291.1783142089844,1.0,0.323201447725296,0.9153262376785278,0.9153262376785278,1.0,1.0,-1.4500373601913452,0.6323674917221069,0.8176699280738831,0.2981007993221283,0.0,0.0,0.5007718205451965,77.84927368164062,45.0,6.14594030380249,-11963.4814453125,365.0944519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,307.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1171875,18000.0,0.0,0.0,0.2696563005447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542765319347381,0.4542818665504455,-5.342506483430043e-06,0.0,0.0002736668684519,0.0,0.0,25.40462303161621,0.0,0.0,0.0,0.3544933795928955,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276996433734893,-2786.4423828125,304.1570739746094,0.736912190914154,0.1948635280132293,0.1776118278503418,293.2689819335937,297.1499938964844,293.1499938964844,0.0585256591439247,-1616.2572021484375,304.1621398925781,0.6034492254257202,0.1055972278118133,0.1029823571443557,293.2296447753906,297.1499938964844,293.1499938964844,0.2583727538585663,-3798.580810546875,304.1605224609375,0.8857370018959045,0.3439865410327911,0.2420629858970642,293.2939453125,297.1499938964844,293.1499938964844,0.3802635669708252,-6971.90576171875,304.1652526855469,0.9859302639961244,0.4674416780471802,0.4441194534301758,293.16796875,297.1499938964844,293.1499938964844,0.0146479355171322,-3697.625732421875,304.1415100097656,0.4466947317123413,0.050000000745058,0.2359881848096847,291.1802062988281,291.1499938964844,269.7250366210937,267.2201232910156,283.0040588378906,293.2633972167969,291.1805419921875,1.0,0.3175724446773529,0.9152615666389464,0.9152615666389464,1.0,1.0,-1.4435300827026367,0.629214882850647,0.8143151998519897,0.2967958450317383,0.0,0.0,0.498536616563797,73.31070709228516,45.0,6.193794250488281,-11896.966796875,350.7627258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.561279296875,307.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.083984375,18000.0,0.0,0.0,0.2688437104225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450866550207138,0.4508718848228454,-5.32499643668416e-06,0.0,0.0002728422114159,0.0,0.0,25.09181404113769,0.0,0.0,0.0,0.3533981144428253,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270115375518798,-2774.3603515625,304.15704345703125,0.7454056143760681,0.1942401528358459,0.1768728047609329,293.2677917480469,297.1499938964844,293.1499938964844,0.0572925396263599,-1594.076904296875,304.16217041015625,0.6093834638595581,0.104321002960205,0.1015864014625549,293.22900390625,297.1499938964844,293.1499938964844,0.257303774356842,-3786.102294921875,304.1605529785156,0.8972580432891846,0.3431006968021393,0.2413089424371719,293.29266357421875,297.1499938964844,293.1499938964844,0.3784069120883941,-6944.8466796875,304.16583251953125,0.9956048727035522,0.4658700227737427,0.4424517154693603,293.1676025390625,297.1499938964844,293.1499938964844,0.0145421726629138,-3682.845458984375,304.1393127441406,0.456162691116333,0.050000000745058,0.2351244539022445,291.1824951171875,291.1499938964844,269.7401733398437,267.23455810546875,283.01568603515625,293.2623596191406,291.1828308105469,1.0,0.3116537034511566,0.9152096509933472,0.9152096509933472,1.0,1.0,-1.437023401260376,0.6260344386100769,0.8109889030456543,0.2955858707427978,0.0,0.0,0.496142715215683,68.59934997558594,33.0,6.231306552886963,-11829.83203125,336.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664367675781,307.245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4453125,18000.0,0.0,0.0,0.2679652571678161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472107589244842,0.4472160637378692,-5.306447292241501e-06,0.0,0.0002719506737776,0.0,0.0,24.75982666015625,0.0,0.0,0.0,0.3522305488586426,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255111992359161,-2747.57958984375,304.1572265625,0.7615723609924316,0.1930616945028305,0.1755205690860748,293.26531982421875,297.1499938964844,293.1499938964844,0.0547937080264091,-1549.1767578125,304.16229248046875,0.6192587614059448,0.1018399372696876,0.0989255979657173,293.22760009765625,297.1499938964844,293.1499938964844,0.2547998130321502,-3756.400146484375,304.1612548828125,0.919727861881256,0.3413876891136169,0.2398909032344818,293.27618408203125,297.1499938964844,293.1499938964844,0.3540461361408233,-6574.03369140625,304.2024230957031,0.9990000128746032,0.4655180871486664,0.4184736907482147,293.1665344238281,297.1499938964844,293.1499938964844,0.0143413394689559,-3652.6650390625,304.1361389160156,0.4730968475341797,0.050000000745058,0.2337264269590377,291.2069091796875,291.1499938964844,269.7701721191406,267.26324462890625,283.055419921875,293.25445556640625,291.211669921875,1.0,0.2982663810253143,0.9151058197021484,0.9151058197021484,1.0,1.0,-1.400057673454285,0.6079933643341064,0.792064368724823,0.2887488901615143,0.0,0.0,0.4876061081886291,60.57430648803711,25.0,41.8526725769043,-11582.94140625,300.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6054077148437,307.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.46875,18000.0,0.0,0.0,0.2658508419990539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372269511222839,0.4372322261333465,-5.262370450509479e-06,0.0,0.0002698048192542,0.0,0.0,23.89213752746582,0.0,0.0,0.0,0.3490752279758453,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255111992359161,-2747.57958984375,304.1572265625,0.7615723609924316,0.1930616945028305,0.1755205690860748,293.26531982421875,297.1499938964844,293.1499938964844,0.0547937080264091,-1549.1767578125,304.16229248046875,0.6192587614059448,0.1018399372696876,0.0989255979657173,293.22760009765625,297.1499938964844,293.1499938964844,0.2547998130321502,-3756.400146484375,304.1612548828125,0.919727861881256,0.3413876891136169,0.2398909032344818,293.27618408203125,297.1499938964844,293.1499938964844,0.3540461361408233,-6574.03369140625,304.2024230957031,0.9990000128746032,0.4655180871486664,0.4184736907482147,293.1665344238281,297.1499938964844,293.1499938964844,0.0143413394689559,-3652.6650390625,304.1361389160156,0.4730968475341797,0.050000000745058,0.2337264269590377,291.2069091796875,291.1499938964844,269.7701721191406,267.26324462890625,283.055419921875,293.25445556640625,291.211669921875,1.0,0.2982663810253143,0.9151058197021484,0.9151058197021484,1.0,1.0,-1.400057673454285,0.6079933643341064,0.792064368724823,0.2887488901615143,0.0,0.0,0.4876061081886291,60.57430648803711,25.0,41.8526725769043,-11582.94140625,300.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6054077148437,307.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.46875,18000.0,0.0,0.0,0.2658508419990539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372269511222839,0.4372322261333465,-5.262370450509479e-06,0.0,0.0002698048192542,0.0,0.0,23.89213752746582,0.0,0.0,0.0,0.3490752279758453,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238695159554481,-2717.965576171875,304.15753173828125,0.7795738577842712,0.1918741315603256,0.1742090284824371,293.2631530761719,297.1499938964844,293.1499938964844,0.0522255636751651,-1503.2774658203125,304.1624755859375,0.6291674375534058,0.0993556752800941,0.0963163003325462,293.2264404296875,297.1499938964844,293.1499938964844,0.2519491016864776,-3722.33251953125,304.1622009277344,0.9453572034835817,0.3396570086479187,0.238497719168663,293.2270812988281,297.1499938964844,293.1499938964844,0.3218030333518982,-6083.02685546875,304.2383117675781,0.9990000128746032,0.4722235798835754,0.3874507248401642,293.1649169921875,297.1499938964844,293.1499938964844,0.0141409449279308,-3620.6796875,304.1349182128906,0.4867267608642578,0.050000000745058,0.2324765026569366,291.2512512207031,291.1499938964844,269.79998779296875,267.291748046875,283.1061706542969,293.2352600097656,291.2539367675781,1.0,0.2844893634319305,0.9150019884109496,0.9150019884109496,1.0,1.0,-1.3549379110336304,0.5855535864830017,0.7693842649459839,0.2818682789802551,0.0,0.0,0.4708061814308166,53.27422332763672,28.0,49.452880859375,-11186.2333984375,263.95953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7295227050781,307.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.08203125,18000.0,0.0,0.0,0.2625742256641388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143749177455902,0.4143801033496856,-5.1678357522177976e-06,0.0,0.0002664794737938,0.0,0.0,21.995370864868164,0.0,0.0,0.0,0.3421898186206817,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238695159554481,-2717.965576171875,304.15753173828125,0.7795738577842712,0.1918741315603256,0.1742090284824371,293.2631530761719,297.1499938964844,293.1499938964844,0.0522255636751651,-1503.2774658203125,304.1624755859375,0.6291674375534058,0.0993556752800941,0.0963163003325462,293.2264404296875,297.1499938964844,293.1499938964844,0.2519491016864776,-3722.33251953125,304.1622009277344,0.9453572034835817,0.3396570086479187,0.238497719168663,293.2270812988281,297.1499938964844,293.1499938964844,0.3218030333518982,-6083.02685546875,304.2383117675781,0.9990000128746032,0.4722235798835754,0.3874507248401642,293.1649169921875,297.1499938964844,293.1499938964844,0.0141409449279308,-3620.6796875,304.1349182128906,0.4867267608642578,0.050000000745058,0.2324765026569366,291.2512512207031,291.1499938964844,269.79998779296875,267.291748046875,283.1061706542969,293.2352600097656,291.2539367675781,1.0,0.2844893634319305,0.9150019884109496,0.9150019884109496,1.0,1.0,-1.3549379110336304,0.5855535864830017,0.7693842649459839,0.2818682789802551,0.0,0.0,0.4708061814308166,53.27422332763672,28.0,49.452880859375,-11186.2333984375,263.95953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7295227050781,307.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.08203125,18000.0,0.0,0.0,0.2625742256641388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143749177455902,0.4143801033496856,-5.1678357522177976e-06,0.0,0.0002664794737938,0.0,0.0,21.995370864868164,0.0,0.0,0.0,0.3421898186206817,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225447431206703,-2694.33837890625,304.1572265625,0.7939352989196777,0.190673291683197,0.1729661226272583,293.26141357421875,297.1499938964844,293.1499938964844,0.0498349145054817,-1461.2215576171875,304.16229248046875,0.6358489990234375,0.096842348575592,0.0937678664922714,293.2254638671875,297.1499938964844,293.1499938964844,0.2496814131736755,-3695.60791015625,304.1618957519531,0.9641513228416444,0.3379166424274444,0.2371577024459839,293.1632995605469,297.1499938964844,293.1499938964844,0.2979637086391449,-5721.271484375,304.2479553222656,0.9990000128746032,0.4831903278827667,0.364714652299881,293.1630859375,297.1499938964844,293.1499938964844,0.0140203814953565,-3601.720458984375,304.1347045898437,0.4966866970062256,0.050000000745058,0.2316216379404068,291.2722473144531,291.1499938964844,269.829833984375,267.3202209472656,283.159912109375,293.22296142578125,291.2726745605469,1.0,0.2746935486793518,0.9151506423950196,0.9151506423950196,1.0,1.0,-1.3204529285430908,0.5679780840873718,0.7524749040603638,0.2780228555202484,0.0,0.0,0.4527914524078369,48.28139877319336,46.0,27.524322509765625,-10812.7685546875,239.1081695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,307.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.892578125,18000.0,0.0,0.0,0.2577063143253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884081840515136,0.3884132504463196,-5.051620519225253e-06,0.0,0.0002615391567815,0.0,0.0,19.91374969482422,0.0,0.0,0.0,0.3343026041984558,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225447431206703,-2694.33837890625,304.1572265625,0.7939352989196777,0.190673291683197,0.1729661226272583,293.26141357421875,297.1499938964844,293.1499938964844,0.0498349145054817,-1461.2215576171875,304.16229248046875,0.6358489990234375,0.096842348575592,0.0937678664922714,293.2254638671875,297.1499938964844,293.1499938964844,0.2496814131736755,-3695.60791015625,304.1618957519531,0.9641513228416444,0.3379166424274444,0.2371577024459839,293.1632995605469,297.1499938964844,293.1499938964844,0.2979637086391449,-5721.271484375,304.2479553222656,0.9990000128746032,0.4831903278827667,0.364714652299881,293.1630859375,297.1499938964844,293.1499938964844,0.0140203814953565,-3601.720458984375,304.1347045898437,0.4966866970062256,0.050000000745058,0.2316216379404068,291.2722473144531,291.1499938964844,269.829833984375,267.3202209472656,283.159912109375,293.22296142578125,291.2726745605469,1.0,0.2746935486793518,0.9151506423950196,0.9151506423950196,1.0,1.0,-1.3204529285430908,0.5679780840873718,0.7524749040603638,0.2780228555202484,0.0,0.0,0.4527914524078369,48.28139877319336,46.0,27.524322509765625,-10812.7685546875,239.1081695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,307.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.892578125,18000.0,0.0,0.0,0.2577063143253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884081840515136,0.3884132504463196,-5.051620519225253e-06,0.0,0.0002615391567815,0.0,0.0,19.91374969482422,0.0,0.0,0.0,0.3343026041984558,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217313334345817,-2680.425048828125,304.1561279296875,0.7935070395469666,0.1894178986549377,0.1718432754278183,293.2602844238281,297.1499938964844,293.1499938964844,0.0477411188185215,-1425.1455078125,304.1616516113281,0.631579577922821,0.0942541062831878,0.0913276523351669,293.2248229980469,297.1499938964844,293.1499938964844,0.2483786791563034,-3680.992431640625,304.1600341796875,0.9640541672706604,0.3361357748508453,0.2359187752008438,293.11187744140625,297.1499938964844,293.1499938964844,0.2950223684310913,-5688.14013671875,304.21929931640625,0.9990000128746032,0.493344783782959,0.3629170060157776,293.1617126464844,297.1499938964844,293.1499938964844,0.014035609550774,-3605.4794921875,304.13360595703125,0.4975113570690155,0.050000000745058,0.2315564453601837,291.2560729980469,291.1499938964844,269.8598327636719,267.34881591796875,283.1986083984375,293.2281494140625,291.2520446777344,1.0,0.2739649415016174,0.915299355983734,0.915299355983734,1.0,1.0,-1.3124382495880127,0.5633407831192017,0.749097466468811,0.2787865400314331,0.0,0.0,0.4391114711761474,47.87942886352539,64.0,-23.20343017578125,-10583.419921875,235.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.193359375,307.3025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18145.1640625,18000.0,0.0,0.0,0.2515343725681305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665558397769928,0.3665607869625091,-4.94833375341841e-06,0.0,0.0002552754303906,0.0,0.0,18.230512619018555,0.0,0.0,0.0,0.3276964128017425,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217313334345817,-2680.425048828125,304.1561279296875,0.7935070395469666,0.1894178986549377,0.1718432754278183,293.2602844238281,297.1499938964844,293.1499938964844,0.0477411188185215,-1425.1455078125,304.1616516113281,0.631579577922821,0.0942541062831878,0.0913276523351669,293.2248229980469,297.1499938964844,293.1499938964844,0.2483786791563034,-3680.992431640625,304.1600341796875,0.9640541672706604,0.3361357748508453,0.2359187752008438,293.11187744140625,297.1499938964844,293.1499938964844,0.2950223684310913,-5688.14013671875,304.21929931640625,0.9990000128746032,0.493344783782959,0.3629170060157776,293.1617126464844,297.1499938964844,293.1499938964844,0.014035609550774,-3605.4794921875,304.13360595703125,0.4975113570690155,0.050000000745058,0.2315564453601837,291.2560729980469,291.1499938964844,269.8598327636719,267.34881591796875,283.1986083984375,293.2281494140625,291.2520446777344,1.0,0.2739649415016174,0.915299355983734,0.915299355983734,1.0,1.0,-1.3124382495880127,0.5633407831192017,0.749097466468811,0.2787865400314331,0.0,0.0,0.4391114711761474,47.87942886352539,64.0,-23.20343017578125,-10583.419921875,235.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.193359375,307.3025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18145.1640625,18000.0,0.0,0.0,0.2515343725681305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665558397769928,0.3665607869625091,-4.94833375341841e-06,0.0,0.0002552754303906,0.0,0.0,18.230512619018555,0.0,0.0,0.0,0.3276964128017425,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215166598558425,-2677.13037109375,304.1554260253906,0.7881558537483215,0.1887693107128143,0.1713119745254516,293.2598876953125,297.1499938964844,293.1499938964844,0.0467950999736785,-1409.1368408203125,304.1612548828125,0.6257154941558838,0.0929299369454383,0.0901311710476875,293.224609375,297.1499938964844,293.1499938964844,0.2481095492839813,-3678.45263671875,304.15869140625,0.957672953605652,0.3352314531803131,0.2353275865316391,293.1004638671875,297.1499938964844,293.1499938964844,0.3007409572601318,-5784.2275390625,304.1962585449219,0.9990000128746032,0.4960755407810211,0.3690005540847778,293.1612243652344,297.1499938964844,293.1499938964844,0.0140914237126708,-3615.599365234375,304.1326599121094,0.4947489500045776,0.050000000745058,0.2317791432142257,291.2317810058594,291.1499938964844,269.8749694824219,267.3631896972656,283.20782470703125,293.2308044433594,291.2268371582031,1.0,0.2763510048389435,0.915373682975769,0.915373682975769,1.0,1.0,-1.3172200918197632,0.5653533339500427,0.7518667578697205,0.2805874645709991,0.0,0.0,0.4360699653625488,49.1614875793457,64.0,-46.67148971557617,-10551.4091796875,239.8607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3031005859375,307.31207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.67578125,18000.0,0.0,0.0,0.2482370436191558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603259325027466,0.3603308498859405,-4.9127652346214745e-06,0.0,0.0002519290428608,0.0,0.0,17.745223999023438,0.0,0.0,0.0,0.3257493376731872,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213565915822982,-2674.852294921875,304.1547241210937,0.7802534699440002,0.1881075501441955,0.1707984954118728,293.2596435546875,297.1499938964844,293.1499938964844,0.045874711126089,-1393.654541015625,304.160888671875,0.6178611516952515,0.0915859043598175,0.0889473035931587,293.2244567871094,297.1499938964844,293.1499938964844,0.2479468435049057,-3677.194580078125,304.15740966796875,0.9476593732833862,0.3343163728713989,0.2347526103258133,293.100341796875,297.1499938964844,293.1499938964844,0.3103708922863006,-5940.48876953125,304.1703186035156,0.9990000128746032,0.4967418313026428,0.3788953721523285,293.1610107421875,297.1499938964844,293.1499938964844,0.014166597276926,-3628.853515625,304.1310729980469,0.4903988540172577,0.050000000745058,0.2321491986513137,291.2035827636719,291.1499938964844,269.89019775390625,267.3776550292969,283.2092590332031,293.2297668457031,291.1981201171875,1.0,0.2803090810775757,0.9154082536697388,0.9154082536697388,1.0,1.0,-1.3268102407455444,0.5697498917579651,0.7570603489875793,0.2831312716007232,0.0,0.0,0.4353100657463074,51.29606628417969,82.0,-63.65272903442383,-10570.0322265625,248.33688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38690185546875,307.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.384765625,18000.0,0.0,0.0,0.245003655552864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573274910449981,0.3573323786258697,-4.890656327916076e-06,0.0,0.000248647556873,0.0,0.0,17.498014450073242,0.0,0.0,0.0,0.3247356712818146,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211470663547515,-2672.3330078125,304.15350341796875,0.7595985531806946,0.1867381930351257,0.1698142141103744,293.2595520019531,297.1499938964844,293.1499938964844,0.0440750941634178,-1363.5770263671875,304.1602783203125,0.5960533022880554,0.0888288989663124,0.0866039544343948,293.22442626953125,297.1499938964844,293.1499938964844,0.2478323429822921,-3677.16845703125,304.1551513671875,0.919287085533142,0.3324392735958099,0.233637198805809,293.1339416503906,297.1499938964844,293.1499938964844,0.3396335244178772,-6402.08642578125,304.1147155761719,0.9990000128746032,0.4912782609462738,0.4080706834793091,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632236868143,-3662.778564453125,304.1245422363281,0.4778392612934112,0.050000000745058,0.2332973331212997,291.13983154296875,291.1499938964844,269.9211120605469,267.4068298339844,283.1938781738281,293.22021484375,291.13409423828125,1.0,0.2921831905841827,0.9154773950576782,0.9154773950576782,1.0,1.0,-1.3578702211380005,0.5844777226448059,0.7733924388885498,0.290011316537857,0.0,0.0,0.4408595263957977,57.9102897644043,100.0,-82.91297149658203,-10738.068359375,275.8626403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4432678222656,307.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.765625,18000.0,0.0,0.0,0.239325612783432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606223165988922,0.3606272041797638,-4.884361715085106e-06,0.0,0.0002428850712021,0.0,0.0,17.66977310180664,0.0,0.0,0.0,0.3253953754901886,4.0,0.0,1.0
