time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211470663547515,-2672.3330078125,304.15350341796875,0.7595985531806946,0.1867381930351257,0.1698142141103744,293.2595520019531,297.1499938964844,293.1499938964844,0.0440750941634178,-1363.5770263671875,304.1602783203125,0.5960533022880554,0.0888288989663124,0.0866039544343948,293.22442626953125,297.1499938964844,293.1499938964844,0.2478323429822921,-3677.16845703125,304.1551513671875,0.919287085533142,0.3324392735958099,0.233637198805809,293.1339416503906,297.1499938964844,293.1499938964844,0.3396335244178772,-6402.08642578125,304.1147155761719,0.9990000128746032,0.4912782609462738,0.4080706834793091,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632236868143,-3662.778564453125,304.1245422363281,0.4778392612934112,0.050000000745058,0.2332973331212997,291.13983154296875,291.1499938964844,269.9211120605469,267.4068298339844,283.1938781738281,293.22021484375,291.13409423828125,1.0,0.2921831905841827,0.9154773950576782,0.9154773950576782,1.0,1.0,-1.3578702211380005,0.5844777226448059,0.7733924388885498,0.290011316537857,0.0,0.0,0.4408595263957977,57.9102897644043,100.0,-82.91297149658203,-10738.068359375,275.8626403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4432678222656,307.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.765625,18000.0,0.0,0.0,0.239325612783432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606223165988922,0.3606272041797638,-4.884361715085106e-06,0.0,0.0002428850712021,0.0,0.0,17.66977310180664,0.0,0.0,0.0,0.3253953754901886,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209309548139572,-2669.5634765625,304.1527099609375,0.7366970777511597,0.1852994710206985,0.1688699275255203,293.260009765625,297.1499938964844,293.1499938964844,0.0422380827367305,-1332.8875732421875,304.159912109375,0.5689838528633118,0.0859644711017608,0.0842687115073204,293.22479248046875,297.1499938964844,293.1499938964844,0.2476813197135925,-3676.465576171875,304.1537170410156,0.8885984420776367,0.3304798603057861,0.2325461357831955,293.20928955078125,297.1499938964844,293.1499938964844,0.3794398307800293,-7011.44580078125,304.0602722167969,0.9990000128746032,0.4764922857284546,0.446717619895935,293.16436767578125,297.1499938964844,293.1499938964844,0.0145993418991565,-3702.239501953125,304.1129150390625,0.4582643806934356,0.050000000745058,0.2349492907524109,291.0794372558594,291.1499938964844,269.9527893066406,267.4365234375,283.17364501953125,293.2256164550781,291.0748596191406,1.0,0.3081982731819153,0.9155465364456176,0.9155465364456176,1.0,1.0,-1.400989055633545,0.6052941083908081,0.795694887638092,0.29865762591362,0.0,0.0,0.4544171988964081,67.39461517333984,103.0,-80.50165557861328,-11041.1220703125,316.6991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31719970703125,307.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17887.919921875,18000.0,0.0,0.0,0.2356035560369491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756217658519745,0.3756266832351684,-4.928212092636386e-06,0.0,0.0002391076559433,0.0,0.0,18.704702377319336,0.0,0.0,0.0,0.3295318782329559,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209309548139572,-2669.5634765625,304.1527099609375,0.7366970777511597,0.1852994710206985,0.1688699275255203,293.260009765625,297.1499938964844,293.1499938964844,0.0422380827367305,-1332.8875732421875,304.159912109375,0.5689838528633118,0.0859644711017608,0.0842687115073204,293.22479248046875,297.1499938964844,293.1499938964844,0.2476813197135925,-3676.465576171875,304.1537170410156,0.8885984420776367,0.3304798603057861,0.2325461357831955,293.20928955078125,297.1499938964844,293.1499938964844,0.3794398307800293,-7011.44580078125,304.0602722167969,0.9990000128746032,0.4764922857284546,0.446717619895935,293.16436767578125,297.1499938964844,293.1499938964844,0.0145993418991565,-3702.239501953125,304.1129150390625,0.4582643806934356,0.050000000745058,0.2349492907524109,291.0794372558594,291.1499938964844,269.9527893066406,267.4365234375,283.17364501953125,293.2256164550781,291.0748596191406,1.0,0.3081982731819153,0.9155465364456176,0.9155465364456176,1.0,1.0,-1.400989055633545,0.6052941083908081,0.795694887638092,0.29865762591362,0.0,0.0,0.4544171988964081,67.39461517333984,103.0,-80.50165557861328,-11041.1220703125,316.6991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31719970703125,307.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17887.919921875,18000.0,0.0,0.0,0.2356035560369491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756217658519745,0.3756266832351684,-4.928212092636386e-06,0.0,0.0002391076559433,0.0,0.0,18.704702377319336,0.0,0.0,0.0,0.3295318782329559,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1200043633580207,-2652.6884765625,304.1534423828125,0.7123307585716248,0.1838825643062591,0.1680500358343124,293.2604064941406,297.1499938964844,293.1499938964844,0.0400754734873771,-1295.574462890625,304.1602478027344,0.5393887758255005,0.0830965116620063,0.082033134996891,293.2251281738281,297.1499938964844,293.1499938964844,0.2459543943405151,-3655.44970703125,304.1555480957031,0.8573144674301147,0.3285174369812011,0.2315379381179809,293.2764587402344,297.1499938964844,293.1499938964844,0.3743325769901275,-6922.072265625,304.1009216308594,0.9678645133972168,0.461233913898468,0.4406276643276214,293.16796875,297.1499938964844,293.1499938964844,0.0147816473618149,-3727.90380859375,304.0978698730469,0.4353879690170288,0.050000000745058,0.2372139245271682,291.0938415527344,291.1499938964844,269.9853515625,267.46685791015625,283.2209777832031,293.2521057128906,291.10125732421875,1.0,0.3197348415851593,0.9151248335838318,0.9151248335838318,1.0,1.0,-1.3904918432235718,0.5992831587791443,0.7912086844444275,0.2993242442607879,0.0,0.0,0.4629919230937958,79.40213775634766,106.0,28.75577163696289,-11118.7001953125,340.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03857421875,307.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.041015625,18000.0,0.0,0.0,0.2342540919780731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934246897697449,0.393429696559906,-5.009163487557089e-06,0.0,0.0002377381169935,0.0,0.0,20.075590133666992,0.0,0.0,0.0,0.3347806632518768,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1200043633580207,-2652.6884765625,304.1534423828125,0.7123307585716248,0.1838825643062591,0.1680500358343124,293.2604064941406,297.1499938964844,293.1499938964844,0.0400754734873771,-1295.574462890625,304.1602478027344,0.5393887758255005,0.0830965116620063,0.082033134996891,293.2251281738281,297.1499938964844,293.1499938964844,0.2459543943405151,-3655.44970703125,304.1555480957031,0.8573144674301147,0.3285174369812011,0.2315379381179809,293.2764587402344,297.1499938964844,293.1499938964844,0.3743325769901275,-6922.072265625,304.1009216308594,0.9678645133972168,0.461233913898468,0.4406276643276214,293.16796875,297.1499938964844,293.1499938964844,0.0147816473618149,-3727.90380859375,304.0978698730469,0.4353879690170288,0.050000000745058,0.2372139245271682,291.0938415527344,291.1499938964844,269.9853515625,267.46685791015625,283.2209777832031,293.2521057128906,291.10125732421875,1.0,0.3197348415851593,0.9151248335838318,0.9151248335838318,1.0,1.0,-1.3904918432235718,0.5992831587791443,0.7912086844444275,0.2993242442607879,0.0,0.0,0.4629919230937958,79.40213775634766,106.0,28.75577163696289,-11118.7001953125,340.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03857421875,307.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.041015625,18000.0,0.0,0.0,0.2342540919780731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934246897697449,0.393429696559906,-5.009163487557089e-06,0.0,0.0002377381169935,0.0,0.0,20.075590133666992,0.0,0.0,0.0,0.3347806632518768,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187875270843505,-2630.40673828125,304.1542663574219,0.6943838596343994,0.1823862791061401,0.1670689284801483,293.2613220214844,297.1499938964844,293.1499938964844,0.0376770794391632,-1253.9482421875,304.16082763671875,0.5187211036682129,0.0801120698451995,0.079603761434555,293.2260131835937,297.1499938964844,293.1499938964844,0.2436964213848114,-3628.013671875,304.1573486328125,0.8378063440322876,0.3264334797859192,0.2303767800331115,293.2963256835937,297.1499938964844,293.1499938964844,0.3672217130661011,-6800.6123046875,304.1286315917969,0.9387333989143372,0.4539503753185272,0.4327785670757293,293.17242431640625,297.1499938964844,293.1499938964844,0.0148710012435913,-3739.90283203125,304.0794677734375,0.4226312041282654,0.050000000745058,0.2389664053916931,291.1314392089844,291.1499938964844,270.0190124511719,267.4979248046875,283.266357421875,293.2631225585937,291.1322937011719,1.0,0.3281286358833313,0.914703130722046,0.914703130722046,1.0,1.0,-1.3787471055984497,0.5929869413375854,0.7857601046562195,0.2987646758556366,0.0,0.0,0.4620486199855804,88.62625885009766,94.0,29.53892517089844,-10959.7998046875,356.6382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76953125,307.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.233950525522232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927426934242248,0.3927477300167084,-5.026675353292376e-06,0.0,0.0002374300529481,0.0,0.0,20.095483779907227,0.0,0.0,0.0,0.3349889516830444,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187875270843505,-2630.40673828125,304.1542663574219,0.6943838596343994,0.1823862791061401,0.1670689284801483,293.2613220214844,297.1499938964844,293.1499938964844,0.0376770794391632,-1253.9482421875,304.16082763671875,0.5187211036682129,0.0801120698451995,0.079603761434555,293.2260131835937,297.1499938964844,293.1499938964844,0.2436964213848114,-3628.013671875,304.1573486328125,0.8378063440322876,0.3264334797859192,0.2303767800331115,293.2963256835937,297.1499938964844,293.1499938964844,0.3672217130661011,-6800.6123046875,304.1286315917969,0.9387333989143372,0.4539503753185272,0.4327785670757293,293.17242431640625,297.1499938964844,293.1499938964844,0.0148710012435913,-3739.90283203125,304.0794677734375,0.4226312041282654,0.050000000745058,0.2389664053916931,291.1314392089844,291.1499938964844,270.0190124511719,267.4979248046875,283.266357421875,293.2631225585937,291.1322937011719,1.0,0.3281286358833313,0.914703130722046,0.914703130722046,1.0,1.0,-1.3787471055984497,0.5929869413375854,0.7857601046562195,0.2987646758556366,0.0,0.0,0.4620486199855804,88.62625885009766,94.0,29.53892517089844,-10959.7998046875,356.6382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76953125,307.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.233950525522232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927426934242248,0.3927477300167084,-5.026675353292376e-06,0.0,0.0002374300529481,0.0,0.0,20.095483779907227,0.0,0.0,0.0,0.3349889516830444,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182076409459114,-2619.93310546875,304.1545715332031,0.6899874806404114,0.1816610246896743,0.1664882749319076,293.2616577148437,297.1499938964844,293.1499938964844,0.0364282839000225,-1232.328857421875,304.1611328125,0.5125181674957275,0.0786366388201713,0.0782708153128624,293.22637939453125,297.1499938964844,293.1499938964844,0.2426824867725372,-3615.843017578125,304.1578674316406,0.8333082795143127,0.325400561094284,0.2297166287899017,293.2997741699219,297.1499938964844,293.1499938964844,0.3647768497467041,-6761.1494140625,304.1369323730469,0.931401789188385,0.4514181315898895,0.4302237629890442,293.174560546875,297.1499938964844,293.1499938964844,0.0148789128288626,-3741.560791015625,304.0699768066406,0.4201187789440155,0.050000000745058,0.2393743097782135,291.1380920410156,291.1499938964844,270.03631591796875,267.5137939453125,283.28619384765625,293.2655029296875,291.1395874023437,1.0,0.3293485641479492,0.9144922494888306,0.9144922494888306,1.0,1.0,-1.373081088066101,0.5898948311805725,0.7831862568855286,0.2986569404602051,0.0,0.0,0.4621969163417816,90.74578857421876,94.0,27.104700088500977,-10899.986328125,358.9091186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,307.0289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.2339536696672439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932643830776214,0.393269419670105,-5.029206022300059e-06,0.0,0.0002374332398176,0.0,0.0,20.13705444335937,0.0,0.0,0.0,0.3351463675498962,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175856441259384,-2608.673583984375,304.15484619140625,0.6881422996520996,0.1809748858213424,0.1658772379159927,293.2580261230469,297.1499938964844,293.1499938964844,0.0354146063327789,-1214.708251953125,304.1609191894531,0.5091400742530823,0.077929601073265,0.0772045850753784,293.2265625,297.1499938964844,293.1499938964844,0.2415932565927505,-3602.747314453125,304.1584167480469,0.8315320014953613,0.3243936002254486,0.2290245145559311,293.3013610839844,297.1499938964844,293.1499938964844,0.3625366389751434,-6725.484375,304.14337158203125,0.928156852722168,0.4492086470127105,0.4280245006084442,293.17645263671875,297.1499938964844,293.1499938964844,0.0148520097136497,-3738.214111328125,304.060791015625,0.4194598197937011,0.050000000745058,0.2394854426383972,291.1466979980469,291.1499938964844,270.0539855957031,267.5298767089844,283.30450439453125,293.2660827636719,291.1479797363281,1.0,0.3291864991188049,0.914469599723816,0.914469599723816,1.0,1.0,-1.367729902267456,0.5869860053062439,0.7807438969612122,0.2985487282276153,0.0,0.0,0.461552083492279,91.28407287597656,82.0,24.913833618164062,-10836.3291015625,357.6239624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.2340403199195861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929573893547058,0.3929624259471893,-5.029967724112794e-06,0.0,0.0002375211624894,0.0,0.0,20.12060165405273,0.0,0.0,0.0,0.3350727260112762,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.116418570280075,-2587.68505859375,304.1551818847656,0.6899241805076599,0.1797253489494323,0.1646341681480407,293.2410583496094,297.1499938964844,293.1499938964844,0.0353214740753173,-1213.2191162109375,304.1573791503906,0.5119108557701111,0.078617051243782,0.0771774053573608,293.2265014648437,297.1499938964844,293.1499938964844,0.2395534664392471,-3578.399169921875,304.15899658203125,0.833744466304779,0.3224689066410064,0.2275986522436142,293.3017272949219,297.1499938964844,293.1499938964844,0.3586330115795135,-6664.55078125,304.1519470214844,0.930184543132782,0.4452948868274688,0.4241145253181457,293.1793518066406,297.1499938964844,293.1499938964844,0.0147455995902419,-3724.669921875,304.0439147949219,0.4220276772975921,0.050000000745058,0.2390626519918441,291.1547546386719,291.1499938964844,270.09039306640625,267.5628662109375,283.3362121582031,293.2638244628906,291.1550598144531,1.0,0.3256441354751587,0.9144241809844972,0.9144241809844972,1.0,1.0,-1.3592917919158936,0.5823531746864319,0.7769386768341064,0.2985142469406128,0.0,0.0,0.4602542221546173,88.94477844238281,70.0,12.748455047607422,-10718.8505859375,348.2302551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,306.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.958984375,18000.0,0.0,0.0,0.2343232631683349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391126424074173,0.3911314606666565,-5.023935045755934e-06,0.0,0.0002378083299845,0.0,0.0,19.98506736755371,0.0,0.0,0.0,0.3345617651939392,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.116418570280075,-2587.68505859375,304.1551818847656,0.6899241805076599,0.1797253489494323,0.1646341681480407,293.2410583496094,297.1499938964844,293.1499938964844,0.0353214740753173,-1213.2191162109375,304.1573791503906,0.5119108557701111,0.078617051243782,0.0771774053573608,293.2265014648437,297.1499938964844,293.1499938964844,0.2395534664392471,-3578.399169921875,304.15899658203125,0.833744466304779,0.3224689066410064,0.2275986522436142,293.3017272949219,297.1499938964844,293.1499938964844,0.3586330115795135,-6664.55078125,304.1519470214844,0.930184543132782,0.4452948868274688,0.4241145253181457,293.1793518066406,297.1499938964844,293.1499938964844,0.0147455995902419,-3724.669921875,304.0439147949219,0.4220276772975921,0.050000000745058,0.2390626519918441,291.1547546386719,291.1499938964844,270.09039306640625,267.5628662109375,283.3362121582031,293.2638244628906,291.1550598144531,1.0,0.3256441354751587,0.9144241809844972,0.9144241809844972,1.0,1.0,-1.3592917919158936,0.5823531746864319,0.7769386768341064,0.2985142469406128,0.0,0.0,0.4602542221546173,88.94477844238281,70.0,12.748455047607422,-10718.8505859375,348.2302551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,306.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.958984375,18000.0,0.0,0.0,0.2343232631683349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391126424074173,0.3911314606666565,-5.023935045755934e-06,0.0,0.0002378083299845,0.0,0.0,19.98506736755371,0.0,0.0,0.0,0.3345617651939392,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153095364570617,-2567.77685546875,304.1553039550781,0.6972653865814209,0.1786293387413025,0.1634152233600616,293.22039794921875,297.1499938964844,293.1499938964844,0.0365016646683216,-1233.8531494140625,304.1529541015625,0.5228825807571411,0.0804960653185844,0.078539952635765,293.225830078125,297.1499938964844,293.1499938964844,0.2375778704881668,-3554.87646484375,304.1593017578125,0.8418557047843933,0.3206636607646942,0.2261654585599899,293.3002624511719,297.1499938964844,293.1499938964844,0.3549623191356659,-6608.41064453125,304.1573486328125,0.94051992893219,0.4417429566383362,0.4204946756362915,293.1810302734375,297.1499938964844,293.1499938964844,0.0145874852314591,-3703.71630859375,304.02935791015625,0.4288525581359863,0.050000000745058,0.2380526214838028,291.15869140625,291.1499938964844,270.12847900390625,267.5970153808594,283.3653259277344,293.2608947753906,291.1590576171875,1.0,0.3189733028411865,0.914378821849823,0.914378821849823,1.0,1.0,-1.3521864414215088,0.5784644484519958,0.7737219333648682,0.2984434068202972,0.0,0.0,0.4588383138179779,83.4830093383789,58.0,7.64611291885376,-10624.69140625,332.3627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,306.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.986328125,18000.0,0.0,0.0,0.2346420884132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893013000488281,0.3893063068389892,-5.016256636736216e-06,0.0,0.0002381318918196,0.0,0.0,19.84457015991211,0.0,0.0,0.0,0.3340094685554504,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153095364570617,-2567.77685546875,304.1553039550781,0.6972653865814209,0.1786293387413025,0.1634152233600616,293.22039794921875,297.1499938964844,293.1499938964844,0.0365016646683216,-1233.8531494140625,304.1529541015625,0.5228825807571411,0.0804960653185844,0.078539952635765,293.225830078125,297.1499938964844,293.1499938964844,0.2375778704881668,-3554.87646484375,304.1593017578125,0.8418557047843933,0.3206636607646942,0.2261654585599899,293.3002624511719,297.1499938964844,293.1499938964844,0.3549623191356659,-6608.41064453125,304.1573486328125,0.94051992893219,0.4417429566383362,0.4204946756362915,293.1810302734375,297.1499938964844,293.1499938964844,0.0145874852314591,-3703.71630859375,304.02935791015625,0.4288525581359863,0.050000000745058,0.2380526214838028,291.15869140625,291.1499938964844,270.12847900390625,267.5970153808594,283.3653259277344,293.2608947753906,291.1590576171875,1.0,0.3189733028411865,0.914378821849823,0.914378821849823,1.0,1.0,-1.3521864414215088,0.5784644484519958,0.7737219333648682,0.2984434068202972,0.0,0.0,0.4588383138179779,83.4830093383789,58.0,7.64611291885376,-10624.69140625,332.3627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,306.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.986328125,18000.0,0.0,0.0,0.2346420884132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893013000488281,0.3893063068389892,-5.016256636736216e-06,0.0,0.0002381318918196,0.0,0.0,19.84457015991211,0.0,0.0,0.0,0.3340094685554504,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142390295863151,-2548.5302734375,304.1553039550781,0.7092410922050476,0.1776597201824188,0.1622431725263595,293.2002868652344,297.1499938964844,293.1499938964844,0.0381039157509803,-1261.6138916015625,304.1493225097656,0.53977370262146,0.082796074450016,0.0803551003336906,293.2247619628906,297.1499938964844,293.1499938964844,0.2356163114309311,-3531.5009765625,304.1594543457031,0.8552535772323608,0.3189581334590912,0.2247487604618072,293.2979431152344,297.1499938964844,293.1499938964844,0.3513264060020447,-6553.498046875,304.1609191894531,0.957073450088501,0.4384037554264068,0.4170231521129608,293.1817932128906,297.1499938964844,293.1499938964844,0.0143966516479849,-3677.59814453125,304.0168151855469,0.4400652348995209,0.050000000745058,0.2366782873868942,291.1629638671875,291.1499938964844,270.1683654785156,267.6324157714844,283.39404296875,293.25909423828125,291.1633605957031,1.0,0.3101009130477905,0.9143417477607728,0.9143417477607728,1.0,1.0,-1.3454409837722778,0.5748429894447327,0.7705980539321899,0.2981667220592499,0.0,0.0,0.4568259119987488,76.07427978515625,46.0,6.446155071258545,-10538.173828125,312.3518371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22479248046875,306.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.341796875,18000.0,0.0,0.0,0.2348822206258773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867278099060058,0.386732816696167,-5.006072115065763e-06,0.0,0.0002383755927439,0.0,0.0,19.649629592895508,0.0,0.0,0.0,0.3332434296607971,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142390295863151,-2548.5302734375,304.1553039550781,0.7092410922050476,0.1776597201824188,0.1622431725263595,293.2002868652344,297.1499938964844,293.1499938964844,0.0381039157509803,-1261.6138916015625,304.1493225097656,0.53977370262146,0.082796074450016,0.0803551003336906,293.2247619628906,297.1499938964844,293.1499938964844,0.2356163114309311,-3531.5009765625,304.1594543457031,0.8552535772323608,0.3189581334590912,0.2247487604618072,293.2979431152344,297.1499938964844,293.1499938964844,0.3513264060020447,-6553.498046875,304.1609191894531,0.957073450088501,0.4384037554264068,0.4170231521129608,293.1817932128906,297.1499938964844,293.1499938964844,0.0143966516479849,-3677.59814453125,304.0168151855469,0.4400652348995209,0.050000000745058,0.2366782873868942,291.1629638671875,291.1499938964844,270.1683654785156,267.6324157714844,283.39404296875,293.25909423828125,291.1633605957031,1.0,0.3101009130477905,0.9143417477607728,0.9143417477607728,1.0,1.0,-1.3454409837722778,0.5748429894447327,0.7705980539321899,0.2981667220592499,0.0,0.0,0.4568259119987488,76.07427978515625,46.0,6.446155071258545,-10538.173828125,312.3518371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22479248046875,306.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.341796875,18000.0,0.0,0.0,0.2348822206258773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867278099060058,0.386732816696167,-5.006072115065763e-06,0.0,0.0002383755927439,0.0,0.0,19.649629592895508,0.0,0.0,0.0,0.3332434296607971,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132090017199516,-2529.9736328125,304.1552429199219,0.7246705293655396,0.1767923235893249,0.1611227840185165,293.1822204589844,297.1499938964844,293.1499938964844,0.0398159958422184,-1291.0999755859375,304.146728515625,0.5619599223136902,0.0851885601878166,0.082279697060585,293.22344970703125,297.1499938964844,293.1499938964844,0.2336739599704742,-3508.322998046875,304.1595458984375,0.8745818138122559,0.3173324167728424,0.2233557552099228,293.295166015625,297.1499938964844,293.1499938964844,0.3477158844470978,-6499.38330078125,304.16326904296875,0.9779513478279114,0.4352193176746368,0.4136601090431213,293.181884765625,297.1499938964844,293.1499938964844,0.0141874486580491,-3648.268310546875,304.0057678222656,0.4567360877990722,0.050000000745058,0.2350779920816421,291.1678466796875,291.1499938964844,270.2102966308594,267.66925048828125,283.4228515625,293.2587890625,291.16827392578125,1.0,0.2995961308479309,0.9143047332763672,0.9143047332763672,1.0,1.0,-1.3387765884399414,0.5713531970977783,0.7674233913421631,0.2976320087909698,0.0,0.0,0.4541268646717071,67.45319366455078,34.0,6.7898945808410645,-10454.6357421875,289.80438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,306.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8671875,18000.0,0.0,0.0,0.2349300682544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832628428936004,0.3832678198814392,-4.992347840016009e-06,0.0,0.000238424152485,0.0,0.0,19.388748168945312,0.0,0.0,0.0,0.3322130441665649,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132090017199516,-2529.9736328125,304.1552429199219,0.7246705293655396,0.1767923235893249,0.1611227840185165,293.1822204589844,297.1499938964844,293.1499938964844,0.0398159958422184,-1291.0999755859375,304.146728515625,0.5619599223136902,0.0851885601878166,0.082279697060585,293.22344970703125,297.1499938964844,293.1499938964844,0.2336739599704742,-3508.322998046875,304.1595458984375,0.8745818138122559,0.3173324167728424,0.2233557552099228,293.295166015625,297.1499938964844,293.1499938964844,0.3477158844470978,-6499.38330078125,304.16326904296875,0.9779513478279114,0.4352193176746368,0.4136601090431213,293.181884765625,297.1499938964844,293.1499938964844,0.0141874486580491,-3648.268310546875,304.0057678222656,0.4567360877990722,0.050000000745058,0.2350779920816421,291.1678466796875,291.1499938964844,270.2102966308594,267.66925048828125,283.4228515625,293.2587890625,291.16827392578125,1.0,0.2995961308479309,0.9143047332763672,0.9143047332763672,1.0,1.0,-1.3387765884399414,0.5713531970977783,0.7674233913421631,0.2976320087909698,0.0,0.0,0.4541268646717071,67.45319366455078,34.0,6.7898945808410645,-10454.6357421875,289.80438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,306.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8671875,18000.0,0.0,0.0,0.2349300682544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832628428936004,0.3832678198814392,-4.992347840016009e-06,0.0,0.000238424152485,0.0,0.0,19.388748168945312,0.0,0.0,0.0,0.3322130441665649,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127101331949234,-2520.97314453125,304.1552124023437,0.7338553667068481,0.1763911694288253,0.1605822145938873,293.1742858886719,297.1499938964844,293.1499938964844,0.0406448915600776,-1305.3341064453125,304.14581298828125,0.5748295187950134,0.0863378420472145,0.0832088887691497,293.22271728515625,297.1499938964844,293.1499938964844,0.232712835073471,-3496.84228515625,304.1595458984375,0.8869028091430664,0.3165444731712341,0.2226690053939819,293.2936706542969,297.1499938964844,293.1499938964844,0.345925897359848,-6472.65380859375,304.16412353515625,0.9892677664756776,0.4336754381656647,0.4120146632194519,293.1817626953125,297.1499938964844,293.1499938964844,0.0140791488811373,-3632.850341796875,304.0007019042969,0.4673429727554321,0.050000000745058,0.2342227399349212,291.1704406738281,291.1499938964844,270.2320861816406,267.688232421875,283.4372863769531,293.2590637207031,291.1708984375,1.0,0.2938474118709564,0.914286196231842,0.914286196231842,1.0,1.0,-1.3354169130325315,0.5696296095848083,0.7657873630523682,0.2972577512264251,0.0,0.0,0.4525021910667419,62.8452033996582,34.0,7.0028181076049805,-10412.7275390625,277.92449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,306.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.341796875,18000.0,0.0,0.0,0.2348516285419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811595141887665,0.3811645209789276,-4.983987309969962e-06,0.0,0.0002383445389568,0.0,0.0,19.23119735717773,0.0,0.0,0.0,0.3315886557102203,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122250780463218,-2512.212646484375,304.1551513671875,0.7443106174468994,0.1760115623474121,0.1600594222545623,293.16717529296875,297.1499938964844,293.1499938964844,0.0414260178804397,-1318.7296142578125,304.1451721191406,0.5884571075439453,0.0874311625957489,0.0840848833322525,293.2219543457031,297.1499938964844,293.1499938964844,0.231761485338211,-3485.46923828125,304.1595458984375,0.900903046131134,0.315773457288742,0.2219926565885543,293.2919311523437,297.1499938964844,293.1499938964844,0.3431634604930877,-6429.9775390625,304.16668701171875,0.9990000128746032,0.4321979880332947,0.409244954586029,293.1815185546875,297.1499938964844,293.1499938964844,0.0139720402657985,-3617.442626953125,303.9959411621094,0.4771129786968231,0.050000000745058,0.2333640456199646,291.1731872558594,291.1499938964844,270.2544250488281,267.7076110839844,283.4527893066406,293.2593994140625,291.1737670898437,1.0,0.2877788543701172,0.9142661690711976,0.9142661690711976,1.0,1.0,-1.3307840824127195,0.567287802696228,0.7634962797164917,0.2966404855251312,0.0,0.0,0.4506805837154388,58.200172424316406,25.0,7.888850212097168,-10365.7734375,265.48614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,306.66217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.771484375,18000.0,0.0,0.0,0.2346896678209304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788095712661743,0.378814548254013,-4.974615421815543e-06,0.0,0.0002381801750743,0.0,0.0,19.05587577819824,0.0,0.0,0.0,0.3308925628662109,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110685244202613,-2490.716552734375,304.1553649902344,0.7619481086730957,0.1753106713294983,0.1591779291629791,293.1441955566406,297.1499938964844,293.1499938964844,0.0439054667949676,-1360.9637451171875,304.1425476074219,0.6134533882141113,0.0916206091642379,0.0870663300156593,293.2203369140625,297.1499938964844,293.1499938964844,0.2293266206979751,-3455.68310546875,304.16046142578125,0.925503432750702,0.3142803013324737,0.2207604795694351,293.2648010253906,297.1499938964844,293.1499938964844,0.3125667572021484,-5955.85400390625,304.21197509765625,0.9990000128746032,0.4340137839317322,0.3789435625076294,293.18048095703125,297.1499938964844,293.1499938964844,0.0137712536379694,-3585.4033203125,303.98846435546875,0.4903781414031982,0.050000000745058,0.2321509420871734,291.2113037109375,291.1499938964844,270.3009338378906,267.7476501464844,283.5032653808594,293.2415771484375,291.2159423828125,1.0,0.2749926447868347,0.9142261147499084,0.9142261147499084,1.0,1.0,-1.2939093112945557,0.5492004156112671,0.7447088956832886,0.2902043461799621,0.0,0.0,0.4406219124794006,51.19987106323242,25.0,50.27706146240234,-10128.8037109375,235.62503051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,306.7029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.134765625,18000.0,0.0,0.0,0.2338511794805526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691460192203522,0.3691509664058685,-4.945291038893629e-06,0.0,0.0002373292081756,0.0,0.0,18.374706268310547,0.0,0.0,0.0,0.3281241953372955,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110685244202613,-2490.716552734375,304.1553649902344,0.7619481086730957,0.1753106713294983,0.1591779291629791,293.1441955566406,297.1499938964844,293.1499938964844,0.0439054667949676,-1360.9637451171875,304.1425476074219,0.6134533882141113,0.0916206091642379,0.0870663300156593,293.2203369140625,297.1499938964844,293.1499938964844,0.2293266206979751,-3455.68310546875,304.16046142578125,0.925503432750702,0.3142803013324737,0.2207604795694351,293.2648010253906,297.1499938964844,293.1499938964844,0.3125667572021484,-5955.85400390625,304.21197509765625,0.9990000128746032,0.4340137839317322,0.3789435625076294,293.18048095703125,297.1499938964844,293.1499938964844,0.0137712536379694,-3585.4033203125,303.98846435546875,0.4903781414031982,0.050000000745058,0.2321509420871734,291.2113037109375,291.1499938964844,270.3009338378906,267.7476501464844,283.5032653808594,293.2415771484375,291.2159423828125,1.0,0.2749926447868347,0.9142261147499084,0.9142261147499084,1.0,1.0,-1.2939093112945557,0.5492004156112671,0.7447088956832886,0.2902043461799621,0.0,0.0,0.4406219124794006,51.19987106323242,25.0,50.27706146240234,-10128.8037109375,235.62503051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,306.7029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.134765625,18000.0,0.0,0.0,0.2338511794805526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691460192203522,0.3691509664058685,-4.945291038893629e-06,0.0,0.0002373292081756,0.0,0.0,18.374706268310547,0.0,0.0,0.0,0.3281241953372955,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101238951086998,-2473.35107421875,304.1551208496094,0.7789531350135803,0.1745855063199997,0.1583420783281326,293.1167297363281,297.1499938964844,293.1499938964844,0.0483561567962169,-1437.9083251953125,304.1376342773437,0.6390085220336914,0.0973490476608276,0.0921811237931251,293.2190856933594,297.1499938964844,293.1499938964844,0.2272764891386032,-3430.89599609375,304.16033935546875,0.9490328431129456,0.3127525150775909,0.2195548415184021,293.2104187011719,297.1499938964844,293.1499938964844,0.286216139793396,-5547.7939453125,304.2345886230469,0.9990000128746032,0.4421006441116333,0.3529863655567169,293.17919921875,297.1499938964844,293.1499938964844,0.013625762425363,-3562.645751953125,303.981689453125,0.5022144317626953,0.050000000745058,0.2312010526657104,291.23553466796875,291.1499938964844,270.3500061035156,267.7894592285156,283.53094482421875,293.2010803222656,291.2359924316406,1.0,0.2649600207805633,0.9141860008239746,0.9141860008239746,1.0,1.0,-1.2652848958969116,0.5354229211807251,0.7298619151115417,0.2845561802387237,0.0,0.0,0.4270313382148742,45.71223831176758,28.0,27.401704788208008,-9847.775390625,213.33938598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973693847656,306.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.16796875,18000.0,0.0,0.0,0.2317632734775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509424328804016,0.3509472906589508,-4.879050720774103e-06,0.0,0.0002352102601435,0.0,0.0,17.090774536132812,0.0,0.0,0.0,0.3230653703212738,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101238951086998,-2473.35107421875,304.1551208496094,0.7789531350135803,0.1745855063199997,0.1583420783281326,293.1167297363281,297.1499938964844,293.1499938964844,0.0483561567962169,-1437.9083251953125,304.1376342773437,0.6390085220336914,0.0973490476608276,0.0921811237931251,293.2190856933594,297.1499938964844,293.1499938964844,0.2272764891386032,-3430.89599609375,304.16033935546875,0.9490328431129456,0.3127525150775909,0.2195548415184021,293.2104187011719,297.1499938964844,293.1499938964844,0.286216139793396,-5547.7939453125,304.2345886230469,0.9990000128746032,0.4421006441116333,0.3529863655567169,293.17919921875,297.1499938964844,293.1499938964844,0.013625762425363,-3562.645751953125,303.981689453125,0.5022144317626953,0.050000000745058,0.2312010526657104,291.23553466796875,291.1499938964844,270.3500061035156,267.7894592285156,283.53094482421875,293.2010803222656,291.2359924316406,1.0,0.2649600207805633,0.9141860008239746,0.9141860008239746,1.0,1.0,-1.2652848958969116,0.5354229211807251,0.7298619151115417,0.2845561802387237,0.0,0.0,0.4270313382148742,45.71223831176758,28.0,27.401704788208008,-9847.775390625,213.33938598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973693847656,306.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.16796875,18000.0,0.0,0.0,0.2317632734775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509424328804016,0.3509472906589508,-4.879050720774103e-06,0.0,0.0002352102601435,0.0,0.0,17.090774536132812,0.0,0.0,0.0,0.3230653703212738,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094152480363845,-2460.5546875,304.15460205078125,0.7918408513069153,0.1738539934158325,0.157562181353569,293.09735107421875,297.1499938964844,293.1499938964844,0.0525196976959705,-1510.8704833984375,304.1348876953125,0.6611459255218506,0.1021389886736869,0.0968973264098167,293.218017578125,297.1499938964844,293.1499938964844,0.2256754338741302,-3411.817626953125,304.1595458984375,0.965179681777954,0.3112200200557709,0.2183926999568939,293.1489562988281,297.1499938964844,293.1499938964844,0.2676981985569,-5261.62646484375,304.23681640625,0.9990000128746032,0.4530241787433624,0.3348006308078766,293.1780090332031,297.1499938964844,293.1499938964844,0.0135410437360405,-3550.364013671875,303.974853515625,0.5116220712661743,0.050000000745058,0.2305757403373718,291.2388000488281,291.1499938964844,270.40289306640625,267.8341064453125,283.5621337890625,293.18475341796875,291.238525390625,1.0,0.2581574320793152,0.9143795967102052,0.9143795967102052,1.0,1.0,-1.2460302114486694,0.5263167023658752,0.719713568687439,0.2803935408592224,0.0,0.0,0.4148888289928436,42.08829116821289,46.0,8.29625129699707,-9636.576171875,198.9907073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5929870605469,306.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18104.1875,18000.0,0.0,0.0,0.2284355014562606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351981341838836,0.3352029621601105,-4.815889042220078e-06,0.0,0.0002318329934496,0.0,0.0,16.000581741333008,0.0,0.0,0.0,0.3186465203762054,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094152480363845,-2460.5546875,304.15460205078125,0.7918408513069153,0.1738539934158325,0.157562181353569,293.09735107421875,297.1499938964844,293.1499938964844,0.0525196976959705,-1510.8704833984375,304.1348876953125,0.6611459255218506,0.1021389886736869,0.0968973264098167,293.218017578125,297.1499938964844,293.1499938964844,0.2256754338741302,-3411.817626953125,304.1595458984375,0.965179681777954,0.3112200200557709,0.2183926999568939,293.1489562988281,297.1499938964844,293.1499938964844,0.2676981985569,-5261.62646484375,304.23681640625,0.9990000128746032,0.4530241787433624,0.3348006308078766,293.1780090332031,297.1499938964844,293.1499938964844,0.0135410437360405,-3550.364013671875,303.974853515625,0.5116220712661743,0.050000000745058,0.2305757403373718,291.2388000488281,291.1499938964844,270.40289306640625,267.8341064453125,283.5621337890625,293.18475341796875,291.238525390625,1.0,0.2581574320793152,0.9143795967102052,0.9143795967102052,1.0,1.0,-1.2460302114486694,0.5263167023658752,0.719713568687439,0.2803935408592224,0.0,0.0,0.4148888289928436,42.08829116821289,46.0,8.29625129699707,-9636.576171875,198.9907073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5929870605469,306.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18104.1875,18000.0,0.0,0.0,0.2284355014562606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351981341838836,0.3352029621601105,-4.815889042220078e-06,0.0,0.0002318329934496,0.0,0.0,16.000581741333008,0.0,0.0,0.0,0.3186465203762054,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090542078018188,-2454.51318359375,304.1536560058594,0.7887172102928162,0.1730758994817733,0.1568949818611145,293.0937194824219,297.1499938964844,293.1499938964844,0.0551927164196968,-1558.3988037109375,304.1355895996094,0.6661382913589478,0.1042567864060401,0.0997513011097908,293.2172546386719,297.1499938964844,293.1499938964844,0.2247169911861419,-3400.959716796875,304.1579284667969,0.9611629843711852,0.3096482753753662,0.2173210084438324,293.10467529296875,297.1499938964844,293.1499938964844,0.269165426492691,-5296.32861328125,304.2045593261719,0.9990000128746032,0.4621082246303558,0.3372458219528198,293.1768798828125,297.1499938964844,293.1499938964844,0.0135631710290908,-3556.299072265625,303.9677429199219,0.5102890133857727,0.050000000745058,0.2306580245494842,291.21697998046875,291.1499938964844,270.4605407714844,267.8824157714844,283.5787658691406,293.1824951171875,291.2123718261719,1.0,0.2600053548812866,0.9145731329917908,0.9145731329917908,1.0,1.0,-1.2503893375396729,0.5285893678665161,0.7217999696731567,0.2807680964469909,0.0,0.0,0.4068450629711151,42.57548522949219,64.0,-34.02921295166016,-9542.0478515625,201.49777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933044433594,306.73712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.8125,18000.0,0.0,0.0,0.2242505550384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228295445442199,0.322834312915802,-4.763496235682396e-06,0.0,0.0002275858132634,0.0,0.0,15.16140842437744,0.0,0.0,0.0,0.3152410984039306,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090542078018188,-2454.51318359375,304.1536560058594,0.7887172102928162,0.1730758994817733,0.1568949818611145,293.0937194824219,297.1499938964844,293.1499938964844,0.0551927164196968,-1558.3988037109375,304.1355895996094,0.6661382913589478,0.1042567864060401,0.0997513011097908,293.2172546386719,297.1499938964844,293.1499938964844,0.2247169911861419,-3400.959716796875,304.1579284667969,0.9611629843711852,0.3096482753753662,0.2173210084438324,293.10467529296875,297.1499938964844,293.1499938964844,0.269165426492691,-5296.32861328125,304.2045593261719,0.9990000128746032,0.4621082246303558,0.3372458219528198,293.1768798828125,297.1499938964844,293.1499938964844,0.0135631710290908,-3556.299072265625,303.9677429199219,0.5102890133857727,0.050000000745058,0.2306580245494842,291.21697998046875,291.1499938964844,270.4605407714844,267.8824157714844,283.5787658691406,293.1824951171875,291.2123718261719,1.0,0.2600053548812866,0.9145731329917908,0.9145731329917908,1.0,1.0,-1.2503893375396729,0.5285893678665161,0.7217999696731567,0.2807680964469909,0.0,0.0,0.4068450629711151,42.57548522949219,64.0,-34.02921295166016,-9542.0478515625,201.49777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933044433594,306.73712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.8125,18000.0,0.0,0.0,0.2242505550384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228295445442199,0.322834312915802,-4.763496235682396e-06,0.0,0.0002275858132634,0.0,0.0,15.16140842437744,0.0,0.0,0.0,0.3152410984039306,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090281084179878,-2454.515625,304.1530456542969,0.7815518379211426,0.1726686507463455,0.1565923243761062,293.09991455078125,297.1499938964844,293.1499938964844,0.0554673373699188,-1563.4224853515625,304.1377258300781,0.6607084274291992,0.103758655488491,0.0998567938804626,293.2170104980469,297.1499938964844,293.1499938964844,0.2245433330535888,-3399.435302734375,304.15679931640625,0.9519391059875488,0.3088495135307312,0.2168129682540893,293.0986022949219,297.1499938964844,293.1499938964844,0.27715665102005,-5429.3916015625,304.1800842285156,0.9990000128746032,0.4638818204402923,0.3456917703151703,293.17657470703125,297.1499938964844,293.1499938964844,0.01361536514014,-3566.61669921875,303.9634094238281,0.5058524012565613,0.050000000745058,0.2309464663267135,291.1916809082031,291.1499938964844,270.49102783203125,267.9078063964844,283.5799255371094,293.18218994140625,291.1866455078125,1.0,0.2635430693626404,0.914669930934906,0.914669930934906,1.0,1.0,-1.2600234746932983,0.5333283543586731,0.7266951203346252,0.2823571264743805,0.0,0.0,0.4065875709056854,44.24414443969727,64.0,-52.22686767578125,-9566.6845703125,208.35812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8730163574219,306.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.587890625,18000.0,0.0,0.0,0.2220834195613861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207443654537201,0.3207491338253021,-4.748349056171719e-06,0.0,0.0002253864367958,0.0,0.0,15.003807067871094,0.0,0.0,0.0,0.3145744502544403,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090242564678192,-2454.919921875,304.1524963378906,0.7717693448066711,0.1722506284713745,0.156309574842453,293.1113586425781,297.1499938964844,293.1499938964844,0.054883025586605,-1553.0733642578125,304.1410522460937,0.6509006023406982,0.1021502166986465,0.098969466984272,293.216796875,297.1499938964844,293.1499938964844,0.2244045734405517,-3398.306884765625,304.15582275390625,0.938604474067688,0.3080395758152008,0.2163214236497879,293.1044616699219,297.1499938964844,293.1499938964844,0.2891101539134979,-5624.0029296875,304.1528625488281,0.9990000128746032,0.4633959531784057,0.358114093542099,293.1766662597656,297.1499938964844,293.1499938964844,0.0136805707588791,-3579.038818359375,303.9580078125,0.4997531771659851,0.050000000745058,0.231383666396141,291.1655578613281,291.1499938964844,270.5225524902344,267.9340209960937,283.578125,293.1840515136719,291.16064453125,1.0,0.2685580849647522,0.9146711230278016,0.9146711230278016,1.0,1.0,-1.2734616994857788,0.5399476289749146,0.7335140705108643,0.2845438122749328,0.0,0.0,0.4081672728061676,46.75867462158203,82.0,-62.117218017578125,-9630.7080078125,218.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9262084960937,306.763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.2200477719306945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212355673313141,0.3212403059005737,-4.742796591017395e-06,0.0,0.0002233205159427,0.0,0.0,15.01429557800293,0.0,0.0,0.0,0.3145836889743805,4.0,0.0,1.0
