time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090734675526619,-2456.753173828125,304.1515808105469,0.7479022145271301,0.1713799983263015,0.1557998657226562,293.1497497558594,297.1499938964844,293.1499938964844,0.0508919358253479,-1482.57275390625,304.1507873535156,0.6217343807220459,0.0953886359930038,0.0940186604857444,293.2166748046875,297.1499938964844,293.1499938964844,0.224199503660202,-3396.8583984375,304.1542358398437,0.9046159386634828,0.306370735168457,0.2153746932744979,293.1518859863281,297.1499938964844,293.1499938964844,0.3232705891132355,-6166.27880859375,304.0949401855469,0.9990000128746032,0.4550360441207886,0.3927873075008392,293.1785888671875,297.1499938964844,293.1499938964844,0.0138448048382997,-3609.43115234375,303.9423522949219,0.4844518005847931,0.050000000745058,0.2326857298612594,291.1124267578125,291.1499938964844,270.5885925292969,267.9887390136719,283.5619506835937,293.1845092773437,291.10760498046875,1.0,0.282254159450531,0.9146735072135924,0.9146735072135924,1.0,1.0,-1.3089491128921509,0.5575884580612183,0.7513606548309326,0.2899366915225982,0.0,0.0,0.4167001843452453,54.18380737304688,85.0,-70.9774169921875,-9848.48828125,247.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9311828613281,306.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.763671875,18000.0,0.0,0.0,0.216835930943489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287868797779083,0.3287916481494903,-4.756681391882012e-06,0.0,0.0002200609160354,0.0,0.0,15.467244148254396,0.0,0.0,0.0,0.3163943290710449,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090734675526619,-2456.753173828125,304.1515808105469,0.7479022145271301,0.1713799983263015,0.1557998657226562,293.1497497558594,297.1499938964844,293.1499938964844,0.0508919358253479,-1482.57275390625,304.1507873535156,0.6217343807220459,0.0953886359930038,0.0940186604857444,293.2166748046875,297.1499938964844,293.1499938964844,0.224199503660202,-3396.8583984375,304.1542358398437,0.9046159386634828,0.306370735168457,0.2153746932744979,293.1518859863281,297.1499938964844,293.1499938964844,0.3232705891132355,-6166.27880859375,304.0949401855469,0.9990000128746032,0.4550360441207886,0.3927873075008392,293.1785888671875,297.1499938964844,293.1499938964844,0.0138448048382997,-3609.43115234375,303.9423522949219,0.4844518005847931,0.050000000745058,0.2326857298612594,291.1124267578125,291.1499938964844,270.5885925292969,267.9887390136719,283.5619506835937,293.1845092773437,291.10760498046875,1.0,0.282254159450531,0.9146735072135924,0.9146735072135924,1.0,1.0,-1.3089491128921509,0.5575884580612183,0.7513606548309326,0.2899366915225982,0.0,0.0,0.4167001843452453,54.18380737304688,85.0,-70.9774169921875,-9848.48828125,247.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9311828613281,306.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.763671875,18000.0,0.0,0.0,0.216835930943489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287868797779083,0.3287916481494903,-4.756681391882012e-06,0.0,0.0002200609160354,0.0,0.0,15.467244148254396,0.0,0.0,0.0,0.3163943290710449,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088784486055374,-2453.66796875,304.15142822265625,0.7280665636062622,0.1704879254102707,0.1552770584821701,293.2037048339844,297.1499938964844,293.1499938964844,0.0427396744489669,-1340.992919921875,304.1641540527344,0.5809662342071533,0.0844732522964477,0.0847722738981247,293.2167358398437,297.1499938964844,293.1499938964844,0.2234910130500793,-3388.726318359375,304.1540832519531,0.8779037594795227,0.3046691119670868,0.2144071012735366,293.2340087890625,297.1499938964844,293.1499938964844,0.3515463769435882,-6596.79833984375,304.0680236816406,0.9961935877799988,0.4383769333362579,0.4200016260147095,293.1817932128906,297.1499938964844,293.1499938964844,0.0139777166768908,-3633.352294921875,303.9228515625,0.4690741598606109,0.050000000745058,0.2340779304504394,291.0823059082031,291.1499938964844,270.6583251953125,268.04620361328125,283.57647705078125,293.21563720703125,291.0826721191406,1.0,0.2935758829116821,0.9146758913993835,0.9146758913993835,1.0,1.0,-1.330653429031372,0.568593442440033,0.7620599865913391,0.2926552891731262,0.0,0.0,0.4284221827983856,61.89592742919922,88.0,-32.07736587524414,-10061.1923828125,273.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79254150390625,306.7746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.5703125,18000.0,0.0,0.0,0.2153320163488388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432550728321075,0.3432598710060119,-4.802066541742533e-06,0.0,0.0002185346238547,0.0,0.0,16.410329818725586,0.0,0.0,0.0,0.3201849162578583,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088784486055374,-2453.66796875,304.15142822265625,0.7280665636062622,0.1704879254102707,0.1552770584821701,293.2037048339844,297.1499938964844,293.1499938964844,0.0427396744489669,-1340.992919921875,304.1641540527344,0.5809662342071533,0.0844732522964477,0.0847722738981247,293.2167358398437,297.1499938964844,293.1499938964844,0.2234910130500793,-3388.726318359375,304.1540832519531,0.8779037594795227,0.3046691119670868,0.2144071012735366,293.2340087890625,297.1499938964844,293.1499938964844,0.3515463769435882,-6596.79833984375,304.0680236816406,0.9961935877799988,0.4383769333362579,0.4200016260147095,293.1817932128906,297.1499938964844,293.1499938964844,0.0139777166768908,-3633.352294921875,303.9228515625,0.4690741598606109,0.050000000745058,0.2340779304504394,291.0823059082031,291.1499938964844,270.6583251953125,268.04620361328125,283.57647705078125,293.21563720703125,291.0826721191406,1.0,0.2935758829116821,0.9146758913993835,0.9146758913993835,1.0,1.0,-1.330653429031372,0.568593442440033,0.7620599865913391,0.2926552891731262,0.0,0.0,0.4284221827983856,61.89592742919922,88.0,-32.07736587524414,-10061.1923828125,273.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79254150390625,306.7746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.5703125,18000.0,0.0,0.0,0.2153320163488388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432550728321075,0.3432598710060119,-4.802066541742533e-06,0.0,0.0002185346238547,0.0,0.0,16.410329818725586,0.0,0.0,0.0,0.3201849162578583,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078943237662315,-2434.654296875,304.1526184082031,0.7060567736625671,0.1695519536733627,0.1548287123441696,293.23553466796875,297.1499938964844,293.1499938964844,0.0348294898867607,-1203.8304443359375,304.1722717285156,0.5362223982810974,0.0765911191701889,0.0764392837882042,293.21697998046875,297.1499938964844,293.1499938964844,0.2210857570171356,-3358.366455078125,304.1567687988281,0.8504421710968018,0.3029325306415558,0.2135026752948761,293.28125,297.1499938964844,293.1499938964844,0.3385624885559082,-6384.54296875,304.1160888671875,0.9604312181472778,0.4265541136264801,0.4071424305438995,293.1852111816406,297.1499938964844,293.1499938964844,0.0140263028442859,-3637.63232421875,303.90350341796875,0.4475254416465759,0.050000000745058,0.2359108924865722,291.14471435546875,291.1499938964844,270.7313232421875,268.10614013671875,283.6514892578125,293.254638671875,291.15008544921875,1.0,0.3015863001346588,0.9143340587615968,0.9143340587615968,1.0,1.0,-1.3055624961853027,0.5566434860229492,0.7489190101623535,0.2872081100940704,0.0,0.0,0.4257611632347107,71.29424285888672,91.0,59.05963134765625,-9940.7041015625,284.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023864746094,306.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.2150547802448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465107977390289,0.3465156257152557,-4.835624167753849e-06,0.0,0.0002182532625738,0.0,0.0,16.699649810791016,0.0,0.0,0.0,0.3213178813457489,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078943237662315,-2434.654296875,304.1526184082031,0.7060567736625671,0.1695519536733627,0.1548287123441696,293.23553466796875,297.1499938964844,293.1499938964844,0.0348294898867607,-1203.8304443359375,304.1722717285156,0.5362223982810974,0.0765911191701889,0.0764392837882042,293.21697998046875,297.1499938964844,293.1499938964844,0.2210857570171356,-3358.366455078125,304.1567687988281,0.8504421710968018,0.3029325306415558,0.2135026752948761,293.28125,297.1499938964844,293.1499938964844,0.3385624885559082,-6384.54296875,304.1160888671875,0.9604312181472778,0.4265541136264801,0.4071424305438995,293.1852111816406,297.1499938964844,293.1499938964844,0.0140263028442859,-3637.63232421875,303.90350341796875,0.4475254416465759,0.050000000745058,0.2359108924865722,291.14471435546875,291.1499938964844,270.7313232421875,268.10614013671875,283.6514892578125,293.254638671875,291.15008544921875,1.0,0.3015863001346588,0.9143340587615968,0.9143340587615968,1.0,1.0,-1.3055624961853027,0.5566434860229492,0.7489190101623535,0.2872081100940704,0.0,0.0,0.4257611632347107,71.29424285888672,91.0,59.05963134765625,-9940.7041015625,284.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023864746094,306.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.2150547802448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465107977390289,0.3465156257152557,-4.835624167753849e-06,0.0,0.0002182532625738,0.0,0.0,16.699649810791016,0.0,0.0,0.0,0.3213178813457489,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071590781211853,-2420.93115234375,304.1529541015625,0.6908326745033264,0.1685512959957122,0.1541989147663116,293.24908447265625,297.1499938964844,293.1499938964844,0.0304626747965812,-1126.4500732421875,304.1720275878906,0.5109009742736816,0.0716612562537193,0.0716436430811882,293.2175598144531,297.1499938964844,293.1499938964844,0.219317615032196,-3336.635009765625,304.15740966796875,0.8338229060173035,0.3011163771152496,0.2124507129192352,293.29461669921875,297.1499938964844,293.1499938964844,0.3324573934078216,-6284.7099609375,304.1370849609375,0.9347420930862428,0.4204875826835632,0.400779515504837,293.1892395019531,297.1499938964844,293.1499938964844,0.0140737779438495,-3645.53759765625,303.8806457519531,0.435172975063324,0.050000000745058,0.2372429817914962,291.1676940917969,291.1499938964844,270.80731201171875,268.1683044433594,283.69927978515625,293.2675476074219,291.168701171875,1.0,0.3077696859836578,0.9139922261238098,0.9139922261238098,1.0,1.0,-1.2917451858520508,0.5503049492835999,0.7414401769638062,0.2835174798965454,0.0,0.0,0.4213425517082214,78.17583465576172,79.0,31.94020271301269,-9756.4345703125,294.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801330566406,306.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.154296875,18000.0,0.0,0.0,0.2147375345230102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399536907672882,0.3399584889411926,-4.817676199309062e-06,0.0,0.0002179312868975,0.0,0.0,16.272743225097656,0.0,0.0,0.0,0.3197026550769806,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071590781211853,-2420.93115234375,304.1529541015625,0.6908326745033264,0.1685512959957122,0.1541989147663116,293.24908447265625,297.1499938964844,293.1499938964844,0.0304626747965812,-1126.4500732421875,304.1720275878906,0.5109009742736816,0.0716612562537193,0.0716436430811882,293.2175598144531,297.1499938964844,293.1499938964844,0.219317615032196,-3336.635009765625,304.15740966796875,0.8338229060173035,0.3011163771152496,0.2124507129192352,293.29461669921875,297.1499938964844,293.1499938964844,0.3324573934078216,-6284.7099609375,304.1370849609375,0.9347420930862428,0.4204875826835632,0.400779515504837,293.1892395019531,297.1499938964844,293.1499938964844,0.0140737779438495,-3645.53759765625,303.8806457519531,0.435172975063324,0.050000000745058,0.2372429817914962,291.1676940917969,291.1499938964844,270.80731201171875,268.1683044433594,283.69927978515625,293.2675476074219,291.168701171875,1.0,0.3077696859836578,0.9139922261238098,0.9139922261238098,1.0,1.0,-1.2917451858520508,0.5503049492835999,0.7414401769638062,0.2835174798965454,0.0,0.0,0.4213425517082214,78.17583465576172,79.0,31.94020271301269,-9756.4345703125,294.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801330566406,306.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.154296875,18000.0,0.0,0.0,0.2147375345230102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399536907672882,0.3399584889411926,-4.817676199309062e-06,0.0,0.0002179312868975,0.0,0.0,16.272743225097656,0.0,0.0,0.0,0.3197026550769806,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.106767863035202,-2413.69189453125,304.1531066894531,0.6876339316368103,0.1680642068386078,0.1538087129592895,293.25408935546875,297.1499938964844,293.1499938964844,0.0283202901482582,-1093.908935546875,304.1719665527344,0.5033245086669922,0.0694223716855049,0.0695348531007766,293.2177429199219,297.1499938964844,293.1499938964844,0.2184411436319351,-3325.91015625,304.1576538085937,0.8303905129432678,0.3002234399318695,0.2118643969297409,293.2967224121094,297.1499938964844,293.1499938964844,0.330272376537323,-6249.45751953125,304.14337158203125,0.9289044737815856,0.4182361662387848,0.3985297083854675,293.1911315917969,297.1499938964844,293.1499938964844,0.0140609452500939,-3644.4287109375,303.8689270019531,0.4330567717552185,0.050000000745058,0.2375034838914871,291.1737976074219,291.1499938964844,270.8462829589844,268.2001037597656,283.7201232910156,293.27032470703125,291.1750183105469,1.0,0.3081912398338318,0.913821280002594,0.913821280002594,1.0,1.0,-1.285653829574585,0.5475542545318604,0.7380996346473694,0.2817722856998443,0.0,0.0,0.4191481173038482,79.4631118774414,79.0,25.765241622924805,-9686.037109375,294.4032592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,306.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.44140625,18000.0,0.0,0.0,0.2145029902458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374899625778198,0.3374947607517242,-4.808456196769839e-06,0.0,0.0002176932612201,0.0,0.0,16.106143951416016,0.0,0.0,0.0,0.319015622138977,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063514202833175,-2405.994384765625,304.1533203125,0.686867356300354,0.1676016598939895,0.1533840894699096,293.25848388671875,297.1499938964844,293.1499938964844,0.0268841907382011,-1059.63916015625,304.1705627441406,0.4977674484252929,0.0672422274947166,0.067447081208229,293.2178039550781,297.1499938964844,293.1499938964844,0.2175414264202118,-3314.903076171875,304.15789794921875,0.829551100730896,0.2993552088737488,0.2112531065940857,293.2974853515625,297.1499938964844,293.1499938964844,0.3282787501811981,-6217.6591796875,304.148193359375,0.92695552110672,0.416226714849472,0.3965325951576233,293.19287109375,297.1499938964844,293.1499938964844,0.014023027382791,-3639.622314453125,303.8573913574219,0.4329840540885925,0.050000000745058,0.237512856721878,291.1797180175781,291.1499938964844,270.8858642578125,268.2323608398437,283.74041748046875,293.2721252441406,291.1806335449219,1.0,0.3073436319828033,0.9138672351837158,0.9138672351837158,1.0,1.0,-1.2795181274414062,0.5448034405708313,0.734714686870575,0.2799977958202362,0.0,0.0,0.4165664613246918,79.40896606445312,67.0,20.589109420776367,-9613.169921875,291.7370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,306.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.701171875,18000.0,0.0,0.0,0.214209571480751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345263302326202,0.3345311284065246,-4.798354893864598e-06,0.0,0.0002173954853788,0.0,0.0,15.909876823425291,0.0,0.0,0.0,0.3182163536548614,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055313050746917,-2390.89306640625,304.153564453125,0.6904792785644531,0.1667650789022445,0.1525056809186935,293.26611328125,297.1499938964844,293.1499938964844,0.0234883595257997,-992.9445190429688,304.1693725585937,0.4901083409786224,0.0629471316933631,0.0632596984505653,293.217529296875,297.1499938964844,293.1499938964844,0.2157837599515915,-3293.458251953125,304.158203125,0.8333064317703247,0.2976955473423004,0.2100019603967666,293.29693603515625,297.1499938964844,293.1499938964844,0.3246310353279114,-6160.35888671875,304.15478515625,0.9310340881347656,0.4126003086566925,0.392905056476593,293.1957397460937,297.1499938964844,293.1499938964844,0.0139020504429936,-3623.44775390625,303.8350524902344,0.4371508955955505,0.050000000745058,0.2370102256536483,291.1873779296875,291.1499938964844,270.9666748046875,268.2980651855469,283.7805480957031,293.2742614746094,291.1879577636719,1.0,0.3025853335857391,0.91395902633667,0.91395902633667,1.0,1.0,-1.2669776678085327,0.5392066836357117,0.727770984172821,0.2763261198997497,0.0,0.0,0.4110370576381683,76.51324462890625,55.0,12.67400074005127,-9468.990234375,280.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,306.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.896484375,18000.0,0.0,0.0,0.2133665680885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327919453382492,0.3279242217540741,-4.775268280354794e-06,0.0,0.0002165399346267,0.0,0.0,15.474900245666504,0.0,0.0,0.0,0.3164495229721069,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055313050746917,-2390.89306640625,304.153564453125,0.6904792785644531,0.1667650789022445,0.1525056809186935,293.26611328125,297.1499938964844,293.1499938964844,0.0234883595257997,-992.9445190429688,304.1693725585937,0.4901083409786224,0.0629471316933631,0.0632596984505653,293.217529296875,297.1499938964844,293.1499938964844,0.2157837599515915,-3293.458251953125,304.158203125,0.8333064317703247,0.2976955473423004,0.2100019603967666,293.29693603515625,297.1499938964844,293.1499938964844,0.3246310353279114,-6160.35888671875,304.15478515625,0.9310340881347656,0.4126003086566925,0.392905056476593,293.1957397460937,297.1499938964844,293.1499938964844,0.0139020504429936,-3623.44775390625,303.8350524902344,0.4371508955955505,0.050000000745058,0.2370102256536483,291.1873779296875,291.1499938964844,270.9666748046875,268.2980651855469,283.7805480957031,293.2742614746094,291.1879577636719,1.0,0.3025853335857391,0.91395902633667,0.91395902633667,1.0,1.0,-1.2669776678085327,0.5392066836357117,0.727770984172821,0.2763261198997497,0.0,0.0,0.4110370576381683,76.51324462890625,55.0,12.67400074005127,-9468.990234375,280.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,306.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.896484375,18000.0,0.0,0.0,0.2133665680885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327919453382492,0.3279242217540741,-4.775268280354794e-06,0.0,0.0002165399346267,0.0,0.0,15.474900245666504,0.0,0.0,0.0,0.3164495229721069,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047253981232643,-2376.05908203125,304.1537170410156,0.6997937560081482,0.1660428792238235,0.1516319662332534,293.27276611328125,297.1499938964844,293.1499938964844,0.0203617624938488,-925.3998413085938,304.1681213378906,0.4854531288146972,0.0586550235748291,0.0589909888803958,293.2167358398437,297.1499938964844,293.1499938964844,0.2140415459871292,-3272.200927734375,304.1583557128906,0.8431602120399475,0.2961398363113403,0.2087459415197372,293.2950134277344,297.1499938964844,293.1499938964844,0.3211187720298767,-6105.98046875,304.15899658203125,0.9435555934906006,0.4092642962932586,0.3895020484924316,293.1977844238281,297.1499938964844,293.1499938964844,0.013736568391323,-3600.34423828125,303.8139343261719,0.4465436339378357,0.050000000745058,0.2360087037086486,291.1938171386719,291.1499938964844,271.04937744140625,268.3651123046875,283.8206481933594,293.2754211425781,291.1943664550781,1.0,0.2947265207767486,0.9140508770942688,0.9140508770942688,1.0,1.0,-1.2540100812911987,0.5334456562995911,0.7205644249916077,0.2724874913692474,0.0,0.0,0.4047598838806152,70.94853973388672,43.0,9.690990447998049,-9326.521484375,263.2677307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4215087890625,306.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.068359375,18000.0,0.0,0.0,0.2121050208806991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206222653388977,0.3206270337104797,-4.750060725200456e-06,0.0,0.000215259642573,0.0,0.0,15.002158164978027,0.0,0.0,0.0,0.314519315958023,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047253981232643,-2376.05908203125,304.1537170410156,0.6997937560081482,0.1660428792238235,0.1516319662332534,293.27276611328125,297.1499938964844,293.1499938964844,0.0203617624938488,-925.3998413085938,304.1681213378906,0.4854531288146972,0.0586550235748291,0.0589909888803958,293.2167358398437,297.1499938964844,293.1499938964844,0.2140415459871292,-3272.200927734375,304.1583557128906,0.8431602120399475,0.2961398363113403,0.2087459415197372,293.2950134277344,297.1499938964844,293.1499938964844,0.3211187720298767,-6105.98046875,304.15899658203125,0.9435555934906006,0.4092642962932586,0.3895020484924316,293.1977844238281,297.1499938964844,293.1499938964844,0.013736568391323,-3600.34423828125,303.8139343261719,0.4465436339378357,0.050000000745058,0.2360087037086486,291.1938171386719,291.1499938964844,271.04937744140625,268.3651123046875,283.8206481933594,293.2754211425781,291.1943664550781,1.0,0.2947265207767486,0.9140508770942688,0.9140508770942688,1.0,1.0,-1.2540100812911987,0.5334456562995911,0.7205644249916077,0.2724874913692474,0.0,0.0,0.4047598838806152,70.94853973388672,43.0,9.690990447998049,-9326.521484375,263.2677307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4215087890625,306.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.068359375,18000.0,0.0,0.0,0.2121050208806991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206222653388977,0.3206270337104797,-4.750060725200456e-06,0.0,0.000215259642573,0.0,0.0,15.002158164978027,0.0,0.0,0.0,0.314519315958023,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039514169096946,-2361.813232421875,304.1537780761719,0.7141043543815613,0.1654194444417953,0.1507860422134399,293.27880859375,297.1499938964844,293.1499938964844,0.0174912735819816,-856.360595703125,304.1668701171875,0.4831013083457947,0.0543155297636985,0.0546184778213501,293.2156982421875,297.1499938964844,293.1499938964844,0.2123284488916397,-3251.292236328125,304.1584167480469,0.8590819239616394,0.2946604490280151,0.2074987292289734,293.29248046875,297.1499938964844,293.1499938964844,0.3176756501197815,-6053.15576171875,304.1617126464844,0.9626901745796204,0.4061047434806824,0.3862155973911285,293.1991577148437,297.1499938964844,293.1499938964844,0.0135455336421728,-3572.9697265625,303.79400634765625,0.4616123735904693,0.050000000745058,0.2346838563680648,291.19940185546875,291.1499938964844,271.13360595703125,268.4332275390625,283.86090087890625,293.2761535644531,291.1998596191406,1.0,0.2845962643623352,0.9141141772270204,0.9141141772270204,1.0,1.0,-1.240713357925415,0.5275638699531555,0.7131495475769043,0.268511027097702,0.0,0.0,0.3977862894535064,63.653751373291016,31.0,7.933081150054932,-9182.103515625,242.7399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,306.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.513671875,18000.0,0.0,0.0,0.210359051823616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312595933675766,0.3126006424427032,-4.722847279481357e-06,0.0,0.0002134876849595,0.0,0.0,14.491777420043944,0.0,0.0,0.0,0.3124330937862396,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039514169096946,-2361.813232421875,304.1537780761719,0.7141043543815613,0.1654194444417953,0.1507860422134399,293.27880859375,297.1499938964844,293.1499938964844,0.0174912735819816,-856.360595703125,304.1668701171875,0.4831013083457947,0.0543155297636985,0.0546184778213501,293.2156982421875,297.1499938964844,293.1499938964844,0.2123284488916397,-3251.292236328125,304.1584167480469,0.8590819239616394,0.2946604490280151,0.2074987292289734,293.29248046875,297.1499938964844,293.1499938964844,0.3176756501197815,-6053.15576171875,304.1617126464844,0.9626901745796204,0.4061047434806824,0.3862155973911285,293.1991577148437,297.1499938964844,293.1499938964844,0.0135455336421728,-3572.9697265625,303.79400634765625,0.4616123735904693,0.050000000745058,0.2346838563680648,291.19940185546875,291.1499938964844,271.13360595703125,268.4332275390625,283.86090087890625,293.2761535644531,291.1998596191406,1.0,0.2845962643623352,0.9141141772270204,0.9141141772270204,1.0,1.0,-1.240713357925415,0.5275638699531555,0.7131495475769043,0.268511027097702,0.0,0.0,0.3977862894535064,63.653751373291016,31.0,7.933081150054932,-9182.103515625,242.7399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,306.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.513671875,18000.0,0.0,0.0,0.210359051823616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312595933675766,0.3126006424427032,-4.722847279481357e-06,0.0,0.0002134876849595,0.0,0.0,14.491777420043944,0.0,0.0,0.0,0.3124330937862396,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1032179221510887,-2348.313232421875,304.1537475585937,0.7323119044303894,0.1648780405521392,0.1499766260385513,293.284423828125,297.1499938964844,293.1499938964844,0.0149580221623182,-787.1336669921875,304.16424560546875,0.4831840693950653,0.050000000745058,0.0501592643558979,293.21453857421875,297.1499938964844,293.1499938964844,0.2106461971998214,-3230.7490234375,304.1584167480469,0.8823529481887817,0.293232798576355,0.2062592953443527,293.28961181640625,297.1499938964844,293.1499938964844,0.3143055737018585,-6001.73779296875,304.16339111328125,0.9861631989479064,0.4030771851539612,0.3830182552337646,293.199951171875,297.1499938964844,293.1499938964844,0.0133414594456553,-3543.140869140625,303.775146484375,0.4794222712516784,0.050000000745058,0.2331549674272537,291.2040405273437,291.1499938964844,271.218994140625,268.50213623046875,283.90118408203125,293.2767333984375,291.2043762207031,1.0,0.2727196812629699,0.914177417755127,0.914177417755127,1.0,1.0,-1.227227807044983,0.5216267108917236,0.705601155757904,0.2644369602203369,0.0,0.0,0.3902604877948761,55.26815414428711,25.0,6.415034770965576,-9035.6904296875,220.2729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,306.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.46875,18000.0,0.0,0.0,0.208097904920578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040709495544433,0.3040756285190582,-4.694429662777111e-06,0.0,0.0002111929061356,0.0,0.0,13.96017074584961,0.0,0.0,0.0,0.3102552890777588,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1032179221510887,-2348.313232421875,304.1537475585937,0.7323119044303894,0.1648780405521392,0.1499766260385513,293.284423828125,297.1499938964844,293.1499938964844,0.0149580221623182,-787.1336669921875,304.16424560546875,0.4831840693950653,0.050000000745058,0.0501592643558979,293.21453857421875,297.1499938964844,293.1499938964844,0.2106461971998214,-3230.7490234375,304.1584167480469,0.8823529481887817,0.293232798576355,0.2062592953443527,293.28961181640625,297.1499938964844,293.1499938964844,0.3143055737018585,-6001.73779296875,304.16339111328125,0.9861631989479064,0.4030771851539612,0.3830182552337646,293.199951171875,297.1499938964844,293.1499938964844,0.0133414594456553,-3543.140869140625,303.775146484375,0.4794222712516784,0.050000000745058,0.2331549674272537,291.2040405273437,291.1499938964844,271.218994140625,268.50213623046875,283.90118408203125,293.2767333984375,291.2043762207031,1.0,0.2727196812629699,0.914177417755127,0.914177417755127,1.0,1.0,-1.227227807044983,0.5216267108917236,0.705601155757904,0.2644369602203369,0.0,0.0,0.3902604877948761,55.26815414428711,25.0,6.415034770965576,-9035.6904296875,220.2729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,306.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.46875,18000.0,0.0,0.0,0.208097904920578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040709495544433,0.3040756285190582,-4.694429662777111e-06,0.0,0.0002111929061356,0.0,0.0,13.96017074584961,0.0,0.0,0.0,0.3102552890777588,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028869375586509,-2342.238037109375,304.1536560058594,0.7424176335334778,0.1646284013986587,0.1496019810438156,293.2877502441406,297.1499938964844,293.1499938964844,0.0141924414783716,-765.979736328125,304.1307067871094,0.4875393211841583,0.050000000745058,0.0490568950772285,293.2139587402344,297.1499938964844,293.1499938964844,0.2098462879657745,-3220.997314453125,304.1583557128906,0.8956634998321533,0.292529284954071,0.2056550532579422,293.2881164550781,297.1499938964844,293.1499938964844,0.3126878440380096,-5977.15625,304.1639099121094,0.99716717004776,0.4016010463237762,0.381466656923294,293.2001953125,297.1499938964844,293.1499938964844,0.0132461516186594,-3529.17529296875,303.76593017578125,0.4873282015323639,0.050000000745058,0.2324260175228119,291.205322265625,291.1499938964844,271.26202392578125,268.53680419921875,283.9197998046875,293.2771911621094,291.20526123046875,1.0,0.2671670317649841,0.9142090678215028,0.9142090678215028,1.0,1.0,-1.221989989280701,0.5194101929664612,0.7025797367095947,0.2626125514507293,0.0,0.0,0.3864316642284393,51.28419494628906,25.0,3.586376190185547,-8968.6533203125,210.1599884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.54296875,18000.0,0.0,0.0,0.2067765146493911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997141480445862,0.299718827009201,-4.680039182858309e-06,0.0,0.0002098518743878,0.0,0.0,13.692411422729492,0.0,0.0,0.0,0.3091579079627991,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025874093174934,-2336.721435546875,304.1535339355469,0.7509533762931824,0.1644018441438675,0.1492773592472076,293.29217529296875,297.1499938964844,293.1499938964844,0.0140010118484497,-760.9501342773438,304.0929260253906,0.4936071634292602,0.050000000745058,0.0488841645419597,293.2133178710937,297.1499938964844,293.1499938964844,0.2090678662061691,-3211.484130859375,304.1582336425781,0.9067245125770568,0.2918423414230346,0.2050853073596954,293.28350830078125,297.1499938964844,293.1499938964844,0.3034073710441589,-5829.58935546875,304.1785583496094,0.9990000128746032,0.4007456600666046,0.3715823590755462,293.2002868652344,297.1499938964844,293.1499938964844,0.0131686944514513,-3517.763427734375,303.75701904296875,0.4936014413833618,0.050000000745058,0.2318778336048126,291.2069702148437,291.1499938964844,271.3052062988281,268.5715637207031,283.9464416503906,293.2769775390625,291.20855712890625,1.0,0.2615551948547363,0.9142570495605468,0.9142570495605468,1.0,1.0,-1.208399534225464,0.5130931735038757,0.6953063607215881,0.2595031261444092,0.0,0.0,0.3825049996376037,48.161502838134766,25.0,11.499978065490724,-8878.2646484375,199.1018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513061523437,306.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.419921875,18000.0,0.0,0.0,0.2053396850824356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954797148704529,0.2954843938350677,-4.666002041631145e-06,0.0,0.0002083936706185,0.0,0.0,13.434313774108888,0.0,0.0,0.0,0.3080945909023285,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018273830413818,-2322.260009765625,304.15362548828125,0.7645747065544128,0.163959801197052,0.1487253904342651,293.2973327636719,297.1499938964844,293.1499938964844,0.0137035436928272,-752.6430053710938,304.0264892578125,0.5034860372543335,0.050000000745058,0.048721432685852,293.21240234375,297.1499938964844,293.1499938964844,0.2070706188678741,-3186.54052734375,304.1588134765625,0.9252573847770692,0.2904290556907654,0.2039945721626281,293.2528991699219,297.1499938964844,293.1499938964844,0.2819357812404632,-5492.9501953125,304.2042236328125,0.9990000128746032,0.4035277068614959,0.3504033088684082,293.2003479003906,297.1499938964844,293.1499938964844,0.0130141396075487,-3492.5224609375,303.7405700683594,0.5034859776496887,0.050000000745058,0.2311134934425354,291.2390441894531,291.1499938964844,271.3918762207031,268.6412353515625,283.9974670410156,293.2654113769531,291.2413024902344,1.0,0.2525006234645843,0.9143528938293456,0.9143528938293456,1.0,1.0,-1.1796870231628418,0.49978968501091,0.6798973083496094,0.2529182732105255,0.0,0.0,0.3685515522956848,43.67121887207031,25.0,31.999048233032227,-8638.3974609375,180.80096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76824951171875,306.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.90625,18000.0,0.0,0.0,0.2019414752721786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282484620809555,0.2824892699718475,-4.631696810974972e-06,0.0,0.000204944924917,0.0,0.0,12.678566932678224,0.0,0.0,0.0,0.3050094246864319,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018273830413818,-2322.260009765625,304.15362548828125,0.7645747065544128,0.163959801197052,0.1487253904342651,293.2973327636719,297.1499938964844,293.1499938964844,0.0137035436928272,-752.6430053710938,304.0264892578125,0.5034860372543335,0.050000000745058,0.048721432685852,293.21240234375,297.1499938964844,293.1499938964844,0.2070706188678741,-3186.54052734375,304.1588134765625,0.9252573847770692,0.2904290556907654,0.2039945721626281,293.2528991699219,297.1499938964844,293.1499938964844,0.2819357812404632,-5492.9501953125,304.2042236328125,0.9990000128746032,0.4035277068614959,0.3504033088684082,293.2003479003906,297.1499938964844,293.1499938964844,0.0130141396075487,-3492.5224609375,303.7405700683594,0.5034859776496887,0.050000000745058,0.2311134934425354,291.2390441894531,291.1499938964844,271.3918762207031,268.6412353515625,283.9974670410156,293.2654113769531,291.2413024902344,1.0,0.2525006234645843,0.9143528938293456,0.9143528938293456,1.0,1.0,-1.1796870231628418,0.49978968501091,0.6798973083496094,0.2529182732105255,0.0,0.0,0.3685515522956848,43.67121887207031,25.0,31.999048233032227,-8638.3974609375,180.80096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76824951171875,306.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.90625,18000.0,0.0,0.0,0.2019414752721786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282484620809555,0.2824892699718475,-4.631696810974972e-06,0.0,0.000204944924917,0.0,0.0,12.678566932678224,0.0,0.0,0.0,0.3050094246864319,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014274954795837,-2315.0185546875,304.153076171875,0.7767605781555176,0.1635502278804779,0.1482323706150055,293.3033142089844,297.1499938964844,293.1499938964844,0.0134666413068771,-746.73095703125,303.9570007324219,0.5125100016593933,0.050000000745058,0.0485975109040737,293.2117614746094,297.1499938964844,293.1499938964844,0.2057060301303863,-3169.999755859375,304.1581420898437,0.9414973258972168,0.2889777421951294,0.202897772192955,293.2101135253906,297.1499938964844,293.1499938964844,0.2650662362575531,-5228.3388671875,304.2139587402344,0.9990000128746032,0.40957772731781,0.3331999182701111,293.200439453125,297.1499938964844,293.1499938964844,0.0129196131601929,-3479.484130859375,303.72283935546875,0.5125100016593933,0.050000000745058,0.2305256724357605,291.2373962402344,291.1499938964844,271.4786376953125,268.7108459472656,284.0423889160156,293.2510681152344,291.2370910644531,1.0,0.2451216131448745,0.9144487380981444,0.9144487380981444,1.0,1.0,-1.1562727689743042,0.4890124201774597,0.6672603487968445,0.2474605739116668,0.0,0.0,0.3566600680351257,40.20328903198242,28.0,4.374440670013428,-8385.818359375,166.8015899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,306.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.197265625,18000.0,0.0,0.0,0.1975912153720855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688502371311188,0.2688548266887665,-4.588610408973182e-06,0.0,0.0002005299611482,0.0,0.0,11.888212203979492,0.0,0.0,0.0,0.3017916083335876,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014274954795837,-2315.0185546875,304.153076171875,0.7767605781555176,0.1635502278804779,0.1482323706150055,293.3033142089844,297.1499938964844,293.1499938964844,0.0134666413068771,-746.73095703125,303.9570007324219,0.5125100016593933,0.050000000745058,0.0485975109040737,293.2117614746094,297.1499938964844,293.1499938964844,0.2057060301303863,-3169.999755859375,304.1581420898437,0.9414973258972168,0.2889777421951294,0.202897772192955,293.2101135253906,297.1499938964844,293.1499938964844,0.2650662362575531,-5228.3388671875,304.2139587402344,0.9990000128746032,0.40957772731781,0.3331999182701111,293.200439453125,297.1499938964844,293.1499938964844,0.0129196131601929,-3479.484130859375,303.72283935546875,0.5125100016593933,0.050000000745058,0.2305256724357605,291.2373962402344,291.1499938964844,271.4786376953125,268.7108459472656,284.0423889160156,293.2510681152344,291.2370910644531,1.0,0.2451216131448745,0.9144487380981444,0.9144487380981444,1.0,1.0,-1.1562727689743042,0.4890124201774597,0.6672603487968445,0.2474605739116668,0.0,0.0,0.3566600680351257,40.20328903198242,28.0,4.374440670013428,-8385.818359375,166.8015899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,306.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.197265625,18000.0,0.0,0.0,0.1975912153720855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688502371311188,0.2688548266887665,-4.588610408973182e-06,0.0,0.0002005299611482,0.0,0.0,11.888212203979492,0.0,0.0,0.0,0.3017916083335876,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010491251945495,-2308.0966796875,304.1526794433594,0.785244345664978,0.1631321310997009,0.1477914154529571,293.31463623046875,297.1499938964844,293.1499938964844,0.0132098821923136,-740.316162109375,303.8716735839844,0.5191115140914917,0.050000000745058,0.0485188141465187,293.2113037109375,297.1499938964844,293.1499938964844,0.204320341348648,-3153.0751953125,304.15771484375,0.9519258737564088,0.2875020802021026,0.2018178701400756,293.1658935546875,297.1499938964844,293.1499938964844,0.2535319626331329,-5048.419921875,304.2115783691406,0.9990000128746032,0.4170295298099518,0.3217954635620117,293.20074462890625,297.1499938964844,293.1499938964844,0.0128417648375034,-3468.79931640625,303.7045288085937,0.5191115140914917,0.050000000745058,0.2301523685455322,291.23760986328125,291.1499938964844,271.5651550292969,268.7801208496094,284.0913391113281,293.2557373046875,291.2367248535156,1.0,0.2403025031089782,0.9147105813026428,0.9147105813026428,1.0,1.0,-1.1402121782302856,0.4817481637001037,0.6584640741348267,0.2434502393007278,0.0,0.0,0.3448909223079681,37.98074722290039,46.0,-2.671315193176269,-8192.814453125,157.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0883483886719,306.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.48828125,18000.0,0.0,0.0,0.1925316303968429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572149932384491,0.2572195529937744,-4.553843155008508e-06,0.0,0.000195395128685,0.0,0.0,11.235468864440918,0.0,0.0,0.0,0.2990959584712982,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010491251945495,-2308.0966796875,304.1526794433594,0.785244345664978,0.1631321310997009,0.1477914154529571,293.31463623046875,297.1499938964844,293.1499938964844,0.0132098821923136,-740.316162109375,303.8716735839844,0.5191115140914917,0.050000000745058,0.0485188141465187,293.2113037109375,297.1499938964844,293.1499938964844,0.204320341348648,-3153.0751953125,304.15771484375,0.9519258737564088,0.2875020802021026,0.2018178701400756,293.1658935546875,297.1499938964844,293.1499938964844,0.2535319626331329,-5048.419921875,304.2115783691406,0.9990000128746032,0.4170295298099518,0.3217954635620117,293.20074462890625,297.1499938964844,293.1499938964844,0.0128417648375034,-3468.79931640625,303.7045288085937,0.5191115140914917,0.050000000745058,0.2301523685455322,291.23760986328125,291.1499938964844,271.5651550292969,268.7801208496094,284.0913391113281,293.2557373046875,291.2367248535156,1.0,0.2403025031089782,0.9147105813026428,0.9147105813026428,1.0,1.0,-1.1402121782302856,0.4817481637001037,0.6584640741348267,0.2434502393007278,0.0,0.0,0.3448909223079681,37.98074722290039,46.0,-2.671315193176269,-8192.814453125,157.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0883483886719,306.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.48828125,18000.0,0.0,0.0,0.1925316303968429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572149932384491,0.2572195529937744,-4.553843155008508e-06,0.0,0.000195395128685,0.0,0.0,11.235468864440918,0.0,0.0,0.0,0.2990959584712982,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009481400251388,-2306.7724609375,304.1519470214844,0.7784633040428162,0.1625750511884689,0.1473750472068786,293.3388366699219,297.1499938964844,293.1499938964844,0.0129531538113951,-735.051513671875,303.7469177246094,0.5147967338562012,0.050000000745058,0.0485692955553531,293.2112121582031,297.1499938964844,293.1499938964844,0.2035370767116546,-3144.091796875,304.1564025878906,0.9421605467796326,0.2859691381454468,0.2008002996444702,293.14044189453125,297.1499938964844,293.1499938964844,0.2600525021553039,-5162.4677734375,304.1794128417969,0.9990000128746032,0.4218597114086151,0.3291456699371338,293.20123291015625,297.1499938964844,293.1499938964844,0.0128538496792316,-3474.995361328125,303.6845397949219,0.5147967338562012,0.050000000745058,0.2303918302059173,291.2101745605469,291.1499938964844,271.65106201171875,268.8488464355469,284.12091064453125,293.2756042480469,291.20458984375,1.0,0.2437234669923782,0.914972484111786,0.914972484111786,1.0,1.0,-1.147648572921753,0.4859656989574432,0.6616828441619873,0.2430039495229721,0.0,0.0,0.3381379246711731,39.30750274658203,64.0,-43.53419494628906,-8102.3466796875,162.51702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22564697265625,306.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5546875,18000.0,0.0,0.0,0.1871139705181121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485852688550949,0.2485897988080978,-4.524717041931581e-06,0.0,0.0001898968912428,0.0,0.0,10.75346851348877,0.0,0.0,0.0,0.2971106171607971,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009481400251388,-2306.7724609375,304.1519470214844,0.7784633040428162,0.1625750511884689,0.1473750472068786,293.3388366699219,297.1499938964844,293.1499938964844,0.0129531538113951,-735.051513671875,303.7469177246094,0.5147967338562012,0.050000000745058,0.0485692955553531,293.2112121582031,297.1499938964844,293.1499938964844,0.2035370767116546,-3144.091796875,304.1564025878906,0.9421605467796326,0.2859691381454468,0.2008002996444702,293.14044189453125,297.1499938964844,293.1499938964844,0.2600525021553039,-5162.4677734375,304.1794128417969,0.9990000128746032,0.4218597114086151,0.3291456699371338,293.20123291015625,297.1499938964844,293.1499938964844,0.0128538496792316,-3474.995361328125,303.6845397949219,0.5147967338562012,0.050000000745058,0.2303918302059173,291.2101745605469,291.1499938964844,271.65106201171875,268.8488464355469,284.12091064453125,293.2756042480469,291.20458984375,1.0,0.2437234669923782,0.914972484111786,0.914972484111786,1.0,1.0,-1.147648572921753,0.4859656989574432,0.6616828441619873,0.2430039495229721,0.0,0.0,0.3381379246711731,39.30750274658203,64.0,-43.53419494628906,-8102.3466796875,162.51702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22564697265625,306.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5546875,18000.0,0.0,0.0,0.1871139705181121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485852688550949,0.2485897988080978,-4.524717041931581e-06,0.0,0.0001898968912428,0.0,0.0,10.75346851348877,0.0,0.0,0.0,0.2971106171607971,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010234281420707,-2308.6513671875,304.1514587402344,0.7702064514160156,0.1622677892446518,0.1471723467111587,293.3529968261719,297.1499938964844,293.1499938964844,0.012854041531682,-733.6336059570312,303.67498779296875,0.5092338919639587,0.050000000745058,0.0486402660608291,293.2112731933594,297.1499938964844,293.1499938964844,0.203416958451271,-3143.168212890625,304.15545654296875,0.9303961396217346,0.2851817607879638,0.2003092765808105,293.142822265625,297.1499938964844,293.1499938964844,0.2697594165802002,-5322.78466796875,304.1564025878906,0.9990000128746032,0.421524316072464,0.33921679854393,293.2017517089844,297.1499938964844,293.1499938964844,0.0128944031894207,-3484.854248046875,303.6731262207031,0.5092338919639587,0.050000000745058,0.2307284772396087,291.1817321777344,291.1499938964844,271.69366455078125,268.88287353515625,284.1262512207031,293.2873229980469,291.17547607421875,1.0,0.2479657530784607,0.9151033759117126,0.9151033759117126,1.0,1.0,-1.1593894958496094,0.4920101165771484,0.6673793196678162,0.2439513057470321,0.0,0.0,0.3388503193855285,41.22317886352539,64.0,-62.27434158325195,-8128.45947265625,169.74134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2665710449219,306.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.404296875,18000.0,0.0,0.0,0.18450827896595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478013932704925,0.2478059083223343,-4.517140951065812e-06,0.0,0.0001872524444479,0.0,0.0,10.6990385055542,0.0,0.0,0.0,0.2968499958515167,4.0,0.0,1.0
