time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011310070753097,-2311.149169921875,304.1510009765625,0.7599413394927979,0.1619619578123092,0.1469891518354416,293.3653564453125,297.1499938964844,293.1499938964844,0.0127748232334852,-732.83837890625,303.60504150390625,0.5023391842842102,0.050000000745058,0.0487388968467712,293.21142578125,297.1499938964844,293.1499938964844,0.2033446878194809,-3142.839599609375,304.15460205078125,0.9155590534210204,0.2843803763389587,0.1998291015625,293.15631103515625,297.1499938964844,293.1499938964844,0.2829630672931671,-5537.26513671875,304.1312255859375,0.9990000128746032,0.4189791977405548,0.3527367413043976,293.2025756835937,297.1499938964844,293.1499938964844,0.0129470825195312,-3496.899169921875,303.66064453125,0.5023391842842102,0.050000000745058,0.231196328997612,291.15118408203125,291.1499938964844,271.7359924316406,268.91668701171875,284.1246643066406,293.2958679199219,291.1448059082031,1.0,0.2536600828170776,0.9151270985603333,0.9151270985603333,1.0,1.0,-1.1754971742630005,0.500196099281311,0.6753010749816895,0.2455379068851471,0.0,0.0,0.3418260812759399,43.892066955566406,82.0,-74.01973724365234,-8197.6591796875,179.94715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2772216796875,306.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.314453125,18000.0,0.0,0.0,0.182152584195137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493575364351272,0.249362051486969,-4.515897671808489e-06,0.0,0.000184861710295,0.0,0.0,10.770423889160156,0.0,0.0,0.0,0.2970973253250122,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014060080051422,-2317.249755859375,304.15020751953125,0.7364991903305054,0.1612868010997772,0.146678477525711,293.3861999511719,297.1499938964844,293.1499938964844,0.0126621918752789,-732.692626953125,303.4684753417969,0.4863463640213012,0.050000000745058,0.0490171425044536,293.2118835449219,297.1499938964844,293.1499938964844,0.2032647728919983,-3142.932373046875,304.1532287597656,0.8836625814437866,0.2827315628528595,0.1988971978425979,293.21636962890625,297.1499938964844,293.1499938964844,0.3180089592933655,-6094.6484375,304.0791320800781,0.9990000128746032,0.4067367315292358,0.3880057632923126,293.2052917480469,297.1499938964844,293.1499938964844,0.0130835119634866,-3526.32958984375,303.6321716308594,0.4863463640213012,0.050000000745058,0.2325162142515182,291.0882873535156,291.1499938964844,271.8196105957031,268.9833984375,284.1126403808594,293.31317138671875,291.0824890136719,1.0,0.2686987519264221,0.9151745438575744,0.9151745438575744,1.0,1.0,-1.2180660963058472,0.5215848684310913,0.6964812874794006,0.2505043148994446,0.0,0.0,0.3542692959308624,51.418888092041016,85.0,-82.16944885253906,-8439.5224609375,209.1402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854248046875,306.3871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.01953125,18000.0,0.0,0.0,0.1786931902170181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589366436004638,0.2589411735534668,-4.531651939032599e-06,0.0,0.0001813508715713,0.0,0.0,11.26694393157959,0.0,0.0,0.0,0.2990570068359375,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014060080051422,-2317.249755859375,304.15020751953125,0.7364991903305054,0.1612868010997772,0.146678477525711,293.3861999511719,297.1499938964844,293.1499938964844,0.0126621918752789,-732.692626953125,303.4684753417969,0.4863463640213012,0.050000000745058,0.0490171425044536,293.2118835449219,297.1499938964844,293.1499938964844,0.2032647728919983,-3142.932373046875,304.1532287597656,0.8836625814437866,0.2827315628528595,0.1988971978425979,293.21636962890625,297.1499938964844,293.1499938964844,0.3180089592933655,-6094.6484375,304.0791320800781,0.9990000128746032,0.4067367315292358,0.3880057632923126,293.2052917480469,297.1499938964844,293.1499938964844,0.0130835119634866,-3526.32958984375,303.6321716308594,0.4863463640213012,0.050000000745058,0.2325162142515182,291.0882873535156,291.1499938964844,271.8196105957031,268.9833984375,284.1126403808594,293.31317138671875,291.0824890136719,1.0,0.2686987519264221,0.9151745438575744,0.9151745438575744,1.0,1.0,-1.2180660963058472,0.5215848684310913,0.6964812874794006,0.2505043148994446,0.0,0.0,0.3542692959308624,51.418888092041016,85.0,-82.16944885253906,-8439.5224609375,209.1402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854248046875,306.3871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.01953125,18000.0,0.0,0.0,0.1786931902170181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589366436004638,0.2589411735534668,-4.531651939032599e-06,0.0,0.0001813508715713,0.0,0.0,11.26694393157959,0.0,0.0,0.0,0.2990570068359375,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009522527456283,-2308.47021484375,304.1509704589844,0.7095126509666443,0.1604327112436294,0.1463470757007599,293.4031677246094,297.1499938964844,293.1499938964844,0.0125238010659813,-730.0213012695312,303.33941650390625,0.4642454385757446,0.050000000745058,0.0494310148060321,293.2122802734375,297.1499938964844,293.1499938964844,0.2018586248159408,-3125.079833984375,304.1546325683594,0.8491325378417969,0.2810834348201751,0.1980610787868499,293.2681884765625,297.1499938964844,293.1499938964844,0.3082269430160522,-5928.71875,304.1190490722656,0.9579955339431764,0.3944363296031952,0.3767710626125335,293.2085266113281,297.1499938964844,293.1499938964844,0.0131783233955502,-3542.4609375,303.6044921875,0.4642454385757446,0.050000000745058,0.2344794571399688,291.1031494140625,291.1499938964844,271.90155029296875,269.0487060546875,284.1633605957031,293.33380126953125,291.1100769042969,1.0,0.2799447178840637,0.9152219891548156,0.9152219891548156,1.0,1.0,-1.2062199115753174,0.5161253213882446,0.6900945901870728,0.2477205991744995,0.0,0.0,0.3613831996917724,61.72896194458008,73.0,26.6909408569336,-8508.2705078125,226.2689971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9600830078125,306.4225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.72265625,18000.0,0.0,0.0,0.1772303730249405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700850963592529,0.2700896561145782,-4.566112693282776e-06,0.0,0.0001798662851797,0.0,0.0,11.89426612854004,0.0,0.0,0.0,0.3015592992305755,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009522527456283,-2308.47021484375,304.1509704589844,0.7095126509666443,0.1604327112436294,0.1463470757007599,293.4031677246094,297.1499938964844,293.1499938964844,0.0125238010659813,-730.0213012695312,303.33941650390625,0.4642454385757446,0.050000000745058,0.0494310148060321,293.2122802734375,297.1499938964844,293.1499938964844,0.2018586248159408,-3125.079833984375,304.1546325683594,0.8491325378417969,0.2810834348201751,0.1980610787868499,293.2681884765625,297.1499938964844,293.1499938964844,0.3082269430160522,-5928.71875,304.1190490722656,0.9579955339431764,0.3944363296031952,0.3767710626125335,293.2085266113281,297.1499938964844,293.1499938964844,0.0131783233955502,-3542.4609375,303.6044921875,0.4642454385757446,0.050000000745058,0.2344794571399688,291.1031494140625,291.1499938964844,271.90155029296875,269.0487060546875,284.1633605957031,293.33380126953125,291.1100769042969,1.0,0.2799447178840637,0.9152219891548156,0.9152219891548156,1.0,1.0,-1.2062199115753174,0.5161253213882446,0.6900945901870728,0.2477205991744995,0.0,0.0,0.3613831996917724,61.72896194458008,73.0,26.6909408569336,-8508.2705078125,226.2689971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9600830078125,306.4225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.72265625,18000.0,0.0,0.0,0.1772303730249405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700850963592529,0.2700896561145782,-4.566112693282776e-06,0.0,0.0001798662851797,0.0,0.0,11.89426612854004,0.0,0.0,0.0,0.3015592992305755,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001206114888191,-2292.545166015625,304.1520080566406,0.6986693143844604,0.1595158874988556,0.1456693261861801,293.4180603027344,297.1499938964844,293.1499938964844,0.0122698815539479,-722.9132690429688,303.212158203125,0.454764723777771,0.050000000745058,0.0495940260589122,293.2129821777344,297.1499938964844,293.1499938964844,0.1999728679656982,-3101.163818359375,304.1561584472656,0.8372283577919006,0.2793633341789245,0.1969864070415496,293.2841186523437,297.1499938964844,293.1499938964844,0.3015052676200866,-5817.9345703125,304.1400756835937,0.937894642353058,0.3881717324256897,0.3700060546398163,293.21240234375,297.1499938964844,293.1499938964844,0.0131389405578374,-3536.841796875,303.574951171875,0.454764723777771,0.050000000745058,0.23525270819664,291.1365661621094,291.1499938964844,271.9814453125,269.11236572265625,284.210205078125,293.34832763671875,291.1377868652344,1.0,0.283240258693695,0.9150474667549132,0.9150474667549132,1.0,1.0,-1.1971415281295776,0.5120013356208801,0.6851401925086975,0.2454031407833099,0.0,0.0,0.3602348268032074,65.72218322753906,61.0,27.83935546875,-8390.08984375,231.2133636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72662353515625,306.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1768053919076919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691150605678558,0.2691196203231811,-4.572993475449039e-06,0.0,0.0001794349955162,0.0,0.0,11.863219261169434,0.0,0.0,0.0,0.3015585541725158,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001206114888191,-2292.545166015625,304.1520080566406,0.6986693143844604,0.1595158874988556,0.1456693261861801,293.4180603027344,297.1499938964844,293.1499938964844,0.0122698815539479,-722.9132690429688,303.212158203125,0.454764723777771,0.050000000745058,0.0495940260589122,293.2129821777344,297.1499938964844,293.1499938964844,0.1999728679656982,-3101.163818359375,304.1561584472656,0.8372283577919006,0.2793633341789245,0.1969864070415496,293.2841186523437,297.1499938964844,293.1499938964844,0.3015052676200866,-5817.9345703125,304.1400756835937,0.937894642353058,0.3881717324256897,0.3700060546398163,293.21240234375,297.1499938964844,293.1499938964844,0.0131389405578374,-3536.841796875,303.574951171875,0.454764723777771,0.050000000745058,0.23525270819664,291.1365661621094,291.1499938964844,271.9814453125,269.11236572265625,284.210205078125,293.34832763671875,291.1377868652344,1.0,0.283240258693695,0.9150474667549132,0.9150474667549132,1.0,1.0,-1.1971415281295776,0.5120013356208801,0.6851401925086975,0.2454031407833099,0.0,0.0,0.3602348268032074,65.72218322753906,61.0,27.83935546875,-8390.08984375,231.2133636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72662353515625,306.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1768053919076919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691150605678558,0.2691196203231811,-4.572993475449039e-06,0.0,0.0001794349955162,0.0,0.0,11.863219261169434,0.0,0.0,0.0,0.3015585541725158,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993549600243568,-2278.11083984375,304.1526184082031,0.698931872844696,0.1587261408567428,0.1449042856693267,293.43115234375,297.1499938964844,293.1499938964844,0.0119673693552613,-713.9778442382812,303.0839233398437,0.4562713205814361,0.050000000745058,0.0495668277144432,293.2132873535156,297.1499938964844,293.1499938964844,0.1982295215129852,-3079.294189453125,304.1570129394531,0.83730149269104,0.2777048647403717,0.1957990229129791,293.28790283203125,297.1499938964844,293.1499938964844,0.2972127199172973,-5748.38525390625,304.1503601074219,0.9359488487243652,0.3839915990829468,0.3656978011131286,293.2158508300781,297.1499938964844,293.1499938964844,0.013035612180829,-3522.23974609375,303.5445556640625,0.4562713205814361,0.050000000745058,0.2351236790418625,291.1508483886719,291.1499938964844,272.0589294433594,269.174072265625,284.253662109375,293.3598327636719,291.1521911621094,1.0,0.2811741828918457,0.9148730039596558,0.9148730039596558,1.0,1.0,-1.1894389390945437,0.5084984302520752,0.6809404492378235,0.2434557229280471,0.0,0.0,0.3592006862163543,64.9207992553711,49.0,22.89416885375977,-8294.68359375,226.86285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,306.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1768403202295303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685647308826446,0.2685693204402923,-4.5726856114924885e-06,0.0,0.0001794704439816,0.0,0.0,11.83532428741455,0.0,0.0,0.0,0.3014478385448456,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993549600243568,-2278.11083984375,304.1526184082031,0.698931872844696,0.1587261408567428,0.1449042856693267,293.43115234375,297.1499938964844,293.1499938964844,0.0119673693552613,-713.9778442382812,303.0839233398437,0.4562713205814361,0.050000000745058,0.0495668277144432,293.2132873535156,297.1499938964844,293.1499938964844,0.1982295215129852,-3079.294189453125,304.1570129394531,0.83730149269104,0.2777048647403717,0.1957990229129791,293.28790283203125,297.1499938964844,293.1499938964844,0.2972127199172973,-5748.38525390625,304.1503601074219,0.9359488487243652,0.3839915990829468,0.3656978011131286,293.2158508300781,297.1499938964844,293.1499938964844,0.013035612180829,-3522.23974609375,303.5445556640625,0.4562713205814361,0.050000000745058,0.2351236790418625,291.1508483886719,291.1499938964844,272.0589294433594,269.174072265625,284.253662109375,293.3598327636719,291.1521911621094,1.0,0.2811741828918457,0.9148730039596558,0.9148730039596558,1.0,1.0,-1.1894389390945437,0.5084984302520752,0.6809404492378235,0.2434557229280471,0.0,0.0,0.3592006862163543,64.9207992553711,49.0,22.89416885375977,-8294.68359375,226.86285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,306.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1768403202295303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685647308826446,0.2685693204402923,-4.5726856114924885e-06,0.0,0.0001794704439816,0.0,0.0,11.83532428741455,0.0,0.0,0.0,0.3014478385448456,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989818125963211,-2271.103271484375,304.1528015136719,0.7020379900932312,0.1583770513534546,0.1445169448852539,293.4371032714844,297.1499938964844,293.1499938964844,0.0118026789277791,-708.8855590820312,303.01971435546875,0.4599430561065674,0.050000000745058,0.0495027676224708,293.2132873535156,297.1499938964844,293.1499938964844,0.1973635852336883,-3068.4619140625,304.1573181152344,0.8404842615127563,0.2769040763378143,0.1951876282691955,293.2880554199219,297.1499938964844,293.1499938964844,0.2953677475452423,-5718.896484375,304.1536560058594,0.939637303352356,0.382213830947876,0.3638838231563568,293.2173156738281,297.1499938964844,293.1499938964844,0.0129649518057703,-3511.919921875,303.5296325683594,0.4599430561065674,0.050000000745058,0.2348198145627975,291.1565246582031,291.1499938964844,272.0966796875,269.2041320800781,284.27490234375,293.3649597167969,291.1574401855469,1.0,0.2786191701889038,0.9147858023643494,0.9147858023643494,1.0,1.0,-1.18562114238739,0.5067468285560608,0.6788742542266846,0.2425382137298584,0.0,0.0,0.3581821322441101,63.24440002441406,49.0,18.596065521240234,-8242.2412109375,222.1427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515686035156,306.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4765625,18000.0,0.0,0.0,0.1769686788320541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676524221897125,0.2676570117473602,-4.570934379444225e-06,0.0,0.0001796007127268,0.0,0.0,11.786113739013672,0.0,0.0,0.0,0.3012541830539703,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986218303442001,-2264.36572265625,304.1529541015625,0.7068498730659485,0.1580532491207122,0.1441297978162765,293.4427185058594,297.1499938964844,293.1499938964844,0.0116330562159419,-703.5196533203125,302.955322265625,0.4653163254261017,0.050000000745058,0.0494131669402122,293.21319580078125,297.1499938964844,293.1499938964844,0.1965164393186569,-3057.88818359375,304.15753173828125,0.8455327749252319,0.2761211395263672,0.1945701390504837,293.28765869140625,297.1499938964844,293.1499938964844,0.2936339378356933,-5691.3974609375,304.1561279296875,0.9458401203155518,0.3805445730686188,0.3621740639209747,293.21856689453125,297.1499938964844,293.1499938964844,0.012886120006442,-3500.30615234375,303.514892578125,0.4653163254261017,0.050000000745058,0.2343947887420654,291.1605834960937,291.1499938964844,272.1336975097656,269.2336120605469,284.2958068847656,293.36981201171875,291.1612854003906,1.0,0.2752516567707062,0.9148291349411012,0.9148291349411012,1.0,1.0,-1.1817452907562256,0.5049624443054199,0.6767829060554504,0.241645872592926,0.0,0.0,0.3570697009563446,60.92145919799805,37.0,14.82963752746582,-8191.07568359375,216.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,306.03729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.1771276295185089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665970623493194,0.2666016221046448,-4.568382792058401e-06,0.0,0.0001797620207071,0.0,0.0,11.72801399230957,0.0,0.0,0.0,0.3010208904743194,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979140177369117,-2251.130126953125,304.15313720703125,0.7206562757492065,0.1574674397706985,0.1433602273464203,293.4529113769531,297.1499938964844,293.1499938964844,0.0112840374931693,-692.0555419921875,302.826416015625,0.4782359302043915,0.050000000745058,0.0491754598915576,293.2127685546875,297.1499938964844,293.1499938964844,0.1948283612728119,-3036.822998046875,304.1578369140625,0.8614100813865662,0.2746020555496216,0.1933263838291168,293.2859191894531,297.1499938964844,293.1499938964844,0.2902986109256744,-5638.90966796875,304.1596069335937,0.9645555019378662,0.377407968044281,0.3589265942573547,293.22052001953125,297.1499938964844,293.1499938964844,0.0127083519473671,-3473.518798828125,303.4862670898437,0.4782359302043915,0.050000000745058,0.2332672178745269,291.16748046875,291.1499938964844,272.205322265625,269.2906494140625,284.3368835449219,293.3788757324219,291.16815185546875,1.0,0.266506552696228,0.9149158596992492,0.9149158596992492,1.0,1.0,-1.1737921237945557,0.5012724995613098,0.6725196838378906,0.2399048656225204,0.0,0.0,0.3542697429656982,54.79411697387695,25.0,10.872641563415527,-8091.64404296875,201.1905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,305.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.59375,18000.0,0.0,0.0,0.1774451732635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264017254114151,0.2640218138694763,-4.561817604553653e-06,0.0,0.0001800843019736,0.0,0.0,11.585685729980469,0.0,0.0,0.0,0.3004416227340698,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979140177369117,-2251.130126953125,304.15313720703125,0.7206562757492065,0.1574674397706985,0.1433602273464203,293.4529113769531,297.1499938964844,293.1499938964844,0.0112840374931693,-692.0555419921875,302.826416015625,0.4782359302043915,0.050000000745058,0.0491754598915576,293.2127685546875,297.1499938964844,293.1499938964844,0.1948283612728119,-3036.822998046875,304.1578369140625,0.8614100813865662,0.2746020555496216,0.1933263838291168,293.2859191894531,297.1499938964844,293.1499938964844,0.2902986109256744,-5638.90966796875,304.1596069335937,0.9645555019378662,0.377407968044281,0.3589265942573547,293.22052001953125,297.1499938964844,293.1499938964844,0.0127083519473671,-3473.518798828125,303.4862670898437,0.4782359302043915,0.050000000745058,0.2332672178745269,291.16748046875,291.1499938964844,272.205322265625,269.2906494140625,284.3368835449219,293.3788757324219,291.16815185546875,1.0,0.266506552696228,0.9149158596992492,0.9149158596992492,1.0,1.0,-1.1737921237945557,0.5012724995613098,0.6725196838378906,0.2399048656225204,0.0,0.0,0.3542697429656982,54.79411697387695,25.0,10.872641563415527,-8091.64404296875,201.1905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,305.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.59375,18000.0,0.0,0.0,0.1774451732635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264017254114151,0.2640218138694763,-4.561817604553653e-06,0.0,0.0001800843019736,0.0,0.0,11.585685729980469,0.0,0.0,0.0,0.3004416227340698,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972211956977844,-2238.181640625,304.1532592773437,0.7401692867279053,0.1569453924894333,0.1426006108522415,293.4620056152344,297.1499938964844,293.1499938964844,0.0109309628605842,-679.923095703125,302.69708251953125,0.4936104118824005,0.050000000745058,0.048882856965065,293.2121887207031,297.1499938964844,293.1499938964844,0.193151444196701,-3015.889404296875,304.15802001953125,0.8864786624908447,0.2731342911720276,0.1920800805091858,293.2835388183594,297.1499938964844,293.1499938964844,0.2870605289936065,-5588.296875,304.1617736816406,0.9891924262046814,0.3744451105594635,0.3558110296726227,293.2218322753906,297.1499938964844,293.1499938964844,0.0125137893483042,-3443.4736328125,303.4587097167969,0.4936104118824005,0.050000000745058,0.2318792194128036,291.17364501953125,291.1499938964844,272.2735290527344,269.3450012207031,284.3768310546875,293.3872375488281,291.1742248535156,1.0,0.2555979788303375,0.9150025844573976,0.9150025844573976,1.0,1.0,-1.1656275987625122,0.497454971075058,0.6681725978851318,0.2382107526063919,0.0,0.0,0.350698858499527,47.27679061889648,25.0,8.896341323852539,-7993.54345703125,183.61883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,305.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51171875,18000.0,0.0,0.0,0.1776262670755386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606807351112366,0.2606852948665619,-4.553194230538793e-06,0.0,0.0001802680781111,0.0,0.0,11.402318954467772,0.0,0.0,0.0,0.2996953427791595,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972211956977844,-2238.181640625,304.1532592773437,0.7401692867279053,0.1569453924894333,0.1426006108522415,293.4620056152344,297.1499938964844,293.1499938964844,0.0109309628605842,-679.923095703125,302.69708251953125,0.4936104118824005,0.050000000745058,0.048882856965065,293.2121887207031,297.1499938964844,293.1499938964844,0.193151444196701,-3015.889404296875,304.15802001953125,0.8864786624908447,0.2731342911720276,0.1920800805091858,293.2835388183594,297.1499938964844,293.1499938964844,0.2870605289936065,-5588.296875,304.1617736816406,0.9891924262046814,0.3744451105594635,0.3558110296726227,293.2218322753906,297.1499938964844,293.1499938964844,0.0125137893483042,-3443.4736328125,303.4587097167969,0.4936104118824005,0.050000000745058,0.2318792194128036,291.17364501953125,291.1499938964844,272.2735290527344,269.3450012207031,284.3768310546875,293.3872375488281,291.1742248535156,1.0,0.2555979788303375,0.9150025844573976,0.9150025844573976,1.0,1.0,-1.1656275987625122,0.497454971075058,0.6681725978851318,0.2382107526063919,0.0,0.0,0.350698858499527,47.27679061889648,25.0,8.896341323852539,-7993.54345703125,183.61883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,305.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51171875,18000.0,0.0,0.0,0.1776262670755386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606807351112366,0.2606852948665619,-4.553194230538793e-06,0.0,0.0001802680781111,0.0,0.0,11.402318954467772,0.0,0.0,0.0,0.2996953427791595,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.096626415848732,-2227.042236328125,304.1531677246094,0.755843997001648,0.15645731985569,0.1419755220413208,293.4703063964844,297.1499938964844,293.1499938964844,0.0106238657608628,-669.1536865234375,302.5669250488281,0.5055047273635864,0.050000000745058,0.0486921705305576,293.21148681640625,297.1499938964844,293.1499938964844,0.1915705800056457,-2996.131103515625,304.1579895019531,0.9063126444816588,0.2716962993144989,0.1909344643354416,293.2780456542969,297.1499938964844,293.1499938964844,0.2778531610965729,-5441.91552734375,304.1741943359375,0.9990000128746032,0.3721524477005005,0.3463815152645111,293.2226257324219,297.1499938964844,293.1499938964844,0.0123654399067163,-3420.502197265625,303.4320068359375,0.5055047273635864,0.050000000745058,0.2309747040271759,291.1807556152344,291.1499938964844,272.337890625,269.3963317871094,284.4223937988281,293.3960266113281,291.1827697753906,1.0,0.2473350614309311,0.9151052236557008,0.9151052236557008,1.0,1.0,-1.1507983207702637,0.4903675615787506,0.6604307889938354,0.2355794757604599,0.0,0.0,0.3462097644805908,42.264442443847656,25.0,16.24710464477539,-7878.09326171875,169.2357940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3515625,18000.0,0.0,0.0,0.1775326132774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256666362285614,0.2566708922386169,-4.542782335192896e-06,0.0,0.0001801730250008,0.0,0.0,11.183140754699709,0.0,0.0,0.0,0.2987997233867645,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.096626415848732,-2227.042236328125,304.1531677246094,0.755843997001648,0.15645731985569,0.1419755220413208,293.4703063964844,297.1499938964844,293.1499938964844,0.0106238657608628,-669.1536865234375,302.5669250488281,0.5055047273635864,0.050000000745058,0.0486921705305576,293.21148681640625,297.1499938964844,293.1499938964844,0.1915705800056457,-2996.131103515625,304.1579895019531,0.9063126444816588,0.2716962993144989,0.1909344643354416,293.2780456542969,297.1499938964844,293.1499938964844,0.2778531610965729,-5441.91552734375,304.1741943359375,0.9990000128746032,0.3721524477005005,0.3463815152645111,293.2226257324219,297.1499938964844,293.1499938964844,0.0123654399067163,-3420.502197265625,303.4320068359375,0.5055047273635864,0.050000000745058,0.2309747040271759,291.1807556152344,291.1499938964844,272.337890625,269.3963317871094,284.4223937988281,293.3960266113281,291.1827697753906,1.0,0.2473350614309311,0.9151052236557008,0.9151052236557008,1.0,1.0,-1.1507983207702637,0.4903675615787506,0.6604307889938354,0.2355794757604599,0.0,0.0,0.3462097644805908,42.264442443847656,25.0,16.24710464477539,-7878.09326171875,169.2357940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3515625,18000.0,0.0,0.0,0.1775326132774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256666362285614,0.2566708922386169,-4.542782335192896e-06,0.0,0.0001801730250008,0.0,0.0,11.183140754699709,0.0,0.0,0.0,0.2987997233867645,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959361791610717,-2213.779541015625,304.1532592773437,0.7667790651321411,0.1559990346431732,0.141447365283966,293.4783020019531,297.1499938964844,293.1499938964844,0.0103327771648764,-658.266845703125,302.4378356933594,0.5140892267227173,0.050000000745058,0.0485781095921993,293.2110595703125,297.1499938964844,293.1499938964844,0.1896972805261612,-2972.3203125,304.1584167480469,0.9205557703971864,0.270228773355484,0.1898374855518341,293.2545166015625,297.1499938964844,293.1499938964844,0.261911392211914,-5186.630859375,304.1923522949219,0.9990000128746032,0.3736459910869598,0.3303892612457275,293.2230834960937,297.1499938964844,293.1499938964844,0.0122296344488859,-3397.512939453125,303.40728759765625,0.5140892267227173,0.050000000745058,0.2304336279630661,291.20977783203125,291.1499938964844,272.3980712890625,269.4444274902344,284.47955322265625,293.412353515625,291.2121276855469,1.0,0.2404845803976059,0.9152079224586488,0.9152079224586488,1.0,1.0,-1.1289416551589966,0.4798878729343414,0.6490537524223328,0.2318421900272369,0.0,0.0,0.3363196551799774,39.11125564575195,25.0,31.36817741394043,-7696.27294921875,156.76199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,305.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.099609375,18000.0,0.0,0.0,0.176879197359085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487422972917556,0.2487468272447586,-4.526169050222961e-06,0.0,0.0001795099087757,0.0,0.0,10.764241218566896,0.0,0.0,0.0,0.2971140742301941,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959361791610717,-2213.779541015625,304.1532592773437,0.7667790651321411,0.1559990346431732,0.141447365283966,293.4783020019531,297.1499938964844,293.1499938964844,0.0103327771648764,-658.266845703125,302.4378356933594,0.5140892267227173,0.050000000745058,0.0485781095921993,293.2110595703125,297.1499938964844,293.1499938964844,0.1896972805261612,-2972.3203125,304.1584167480469,0.9205557703971864,0.270228773355484,0.1898374855518341,293.2545166015625,297.1499938964844,293.1499938964844,0.261911392211914,-5186.630859375,304.1923522949219,0.9990000128746032,0.3736459910869598,0.3303892612457275,293.2230834960937,297.1499938964844,293.1499938964844,0.0122296344488859,-3397.512939453125,303.40728759765625,0.5140892267227173,0.050000000745058,0.2304336279630661,291.20977783203125,291.1499938964844,272.3980712890625,269.4444274902344,284.47955322265625,293.412353515625,291.2121276855469,1.0,0.2404845803976059,0.9152079224586488,0.9152079224586488,1.0,1.0,-1.1289416551589966,0.4798878729343414,0.6490537524223328,0.2318421900272369,0.0,0.0,0.3363196551799774,39.11125564575195,25.0,31.36817741394043,-7696.27294921875,156.76199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,305.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.099609375,18000.0,0.0,0.0,0.176879197359085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487422972917556,0.2487468272447586,-4.526169050222961e-06,0.0,0.0001795099087757,0.0,0.0,10.764241218566896,0.0,0.0,0.0,0.2971140742301941,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956678986549377,-2208.689697265625,304.15313720703125,0.7718092203140259,0.1557928621768951,0.1412099003791809,293.48223876953125,297.1499938964844,293.1499938964844,0.0101978676393628,-653.2587890625,302.3717956542969,0.5181095600128174,0.050000000745058,0.0485304333269596,293.2093505859375,297.1499938964844,293.1499938964844,0.1889453381299972,-2962.868896484375,304.15826416015625,0.9272412061691284,0.2697855234146118,0.1893529146909713,293.2386779785156,297.1499938964844,293.1499938964844,0.2550239562988281,-5076.74609375,304.1971435546875,0.9990000128746032,0.3754283487796783,0.3234703838825226,293.22320556640625,297.1499938964844,293.1499938964844,0.0121736200526356,-3388.481689453125,303.3948669433594,0.5181095600128174,0.050000000745058,0.2302074879407882,291.21832275390625,291.1499938964844,272.4264831542969,269.4671630859375,284.5048828125,293.4187927246094,291.2195129394531,1.0,0.2375294268131256,0.9152592420578004,0.9152592420578004,1.0,1.0,-1.119441032409668,0.475340873003006,0.6441001296043396,0.2302163243293762,0.0,0.0,0.3308805823326111,37.79008865356445,25.0,24.727996826171875,-7598.17236328125,151.56968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28619384765625,305.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.3984375,18000.0,0.0,0.0,0.1762313544750213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243650272488594,0.2436547875404358,-4.513736257649725e-06,0.0,0.0001788524241419,0.0,0.0,10.494236946105955,0.0,0.0,0.0,0.296033650636673,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954511687159538,-2204.630126953125,304.1529541015625,0.7766476273536682,0.1555996090173721,0.140989601612091,293.48614501953125,297.1499938964844,293.1499938964844,0.0100691085681319,-648.5135498046875,302.3045349121094,0.5220151543617249,0.050000000745058,0.0484871305525302,293.20477294921875,297.1499938964844,293.1499938964844,0.1886975467205047,-2959.929931640625,304.1571960449219,0.934261441230774,0.2699325382709503,0.1892313361167907,293.2214660644531,297.1499938964844,293.1499938964844,0.2486984580755233,-4975.83984375,304.2000427246094,0.9990000128746032,0.3776896893978119,0.3170552849769592,293.2233581542969,297.1499938964844,293.1499938964844,0.0121240681037306,-3380.893798828125,303.3819885253906,0.5220151543617249,0.050000000745058,0.230002075433731,291.2221984863281,291.1499938964844,272.4537048339844,269.489013671875,284.52703857421875,293.422119140625,291.2225952148437,1.0,0.2348503470420837,0.9153735041618348,0.9153735041618348,1.0,1.0,-1.1110312938690186,0.4713238179683685,0.6397074460983276,0.2287752777338028,0.0,0.0,0.3256627321243286,36.59322738647461,28.0,16.33918571472168,-7508.8720703125,146.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412475585937,305.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.27734375,18000.0,0.0,0.0,0.1753544509410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387476861476898,0.2387521862983703,-4.500838713283883e-06,0.0,0.0001779624726623,0.0,0.0,10.234657287597656,0.0,0.0,0.0,0.2949816584587097,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0950324535369873,-2196.91552734375,304.1526794433594,0.7829344868659973,0.1548670828342437,0.1404611319303512,293.4939880371094,297.1499938964844,293.1499938964844,0.0098306210711598,-639.822509765625,302.1665954589844,0.5275129079818726,0.050000000745058,0.0484306067228317,293.1942443847656,297.1499938964844,293.1499938964844,0.1891822218894958,-2966.609375,304.15399169921875,0.9449220895767212,0.2706834673881531,0.1896546632051468,293.1876525878906,297.1499938964844,293.1499938964844,0.2401827871799469,-4841.42138671875,304.1972961425781,0.9990000128746032,0.3827378451824188,0.3084801733493805,293.2237243652344,297.1499938964844,293.1499938964844,0.0120483878999948,-3370.49267578125,303.35546875,0.5275129079818726,0.050000000745058,0.2297339439392089,291.2198486328125,291.1499938964844,272.5044860839844,269.5298156738281,284.55181884765625,293.4093017578125,291.2182006835937,1.0,0.2314617037773132,0.9156019687652588,0.9156019687652588,1.0,1.0,-1.1002200841903689,0.4661899507045746,0.6340301036834717,0.226867064833641,0.0,0.0,0.316308319568634,35.03228759765625,31.0,-5.009124279022217,-7368.2939453125,141.14199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,305.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.75,18000.0,0.0,0.0,0.172991394996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298893928527832,0.2298938632011413,-4.476727099245181e-06,0.0,0.0001755642733769,0.0,0.0,9.770009994506836,0.0,0.0,0.0,0.2930862009525299,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0950324535369873,-2196.91552734375,304.1526794433594,0.7829344868659973,0.1548670828342437,0.1404611319303512,293.4939880371094,297.1499938964844,293.1499938964844,0.0098306210711598,-639.822509765625,302.1665954589844,0.5275129079818726,0.050000000745058,0.0484306067228317,293.1942443847656,297.1499938964844,293.1499938964844,0.1891822218894958,-2966.609375,304.15399169921875,0.9449220895767212,0.2706834673881531,0.1896546632051468,293.1876525878906,297.1499938964844,293.1499938964844,0.2401827871799469,-4841.42138671875,304.1972961425781,0.9990000128746032,0.3827378451824188,0.3084801733493805,293.2237243652344,297.1499938964844,293.1499938964844,0.0120483878999948,-3370.49267578125,303.35546875,0.5275129079818726,0.050000000745058,0.2297339439392089,291.2198486328125,291.1499938964844,272.5044860839844,269.5298156738281,284.55181884765625,293.4093017578125,291.2182006835937,1.0,0.2314617037773132,0.9156019687652588,0.9156019687652588,1.0,1.0,-1.1002200841903689,0.4661899507045746,0.6340301036834717,0.226867064833641,0.0,0.0,0.316308319568634,35.03228759765625,31.0,-5.009124279022217,-7368.2939453125,141.14199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,305.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.75,18000.0,0.0,0.0,0.172991394996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298893928527832,0.2298938632011413,-4.476727099245181e-06,0.0,0.0001755642733769,0.0,0.0,9.770009994506836,0.0,0.0,0.0,0.2930862009525299,4.0,0.0,1.0
734340,293.1795959472656,297.1499938964844,293.1499938964844,0.093979611992836,-2177.47021484375,304.153564453125,0.7834106683731079,0.1531889587640762,0.1390209943056106,293.5018005371094,297.1499938964844,293.1499938964844,0.0096143847331404,-632.109619140625,302.0235290527344,0.529988706111908,0.050000000745058,0.0484066680073738,293.18719482421875,297.1499938964844,293.1499938964844,0.1897972673177719,-2974.923828125,304.15167236328125,0.9497646689414978,0.2709968686103821,0.1899633705615997,293.162353515625,297.1499938964844,293.1499938964844,0.2365122139453888,-4786.05224609375,304.1875305175781,0.9990000128746032,0.3869429528713226,0.3047747313976288,293.2239685058594,297.1499938964844,293.1499938964844,0.0120011568069458,-3366.0615234375,303.3281555175781,0.529988706111908,0.050000000745058,0.2296203821897506,291.2025756835937,291.1499938964844,272.54998779296875,269.5666198730469,284.5653076171875,293.388671875,291.20086669921875,1.0,0.2298607230186462,0.9158304333686828,0.9158304333686828,1.0,1.0,-1.094247817993164,0.4633648097515106,0.6308830380439758,0.2258049398660659,0.0,0.0,0.3104593157768249,34.35468292236328,34.0,-18.34003639221192,-7287.09765625,138.30084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61083984375,305.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.349609375,18000.0,0.0,0.0,0.1700542271137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240091115236282,0.2240135818719864,-4.458649527805392e-06,0.0,0.0001725834154058,0.0,0.0,9.461682319641112,0.0,0.0,0.0,0.2918047904968261,4.0,0.0,1.0
734400,293.1795959472656,297.1499938964844,293.1499938964844,0.093979611992836,-2177.47021484375,304.153564453125,0.7834106683731079,0.1531889587640762,0.1390209943056106,293.5018005371094,297.1499938964844,293.1499938964844,0.0096143847331404,-632.109619140625,302.0235290527344,0.529988706111908,0.050000000745058,0.0484066680073738,293.18719482421875,297.1499938964844,293.1499938964844,0.1897972673177719,-2974.923828125,304.15167236328125,0.9497646689414978,0.2709968686103821,0.1899633705615997,293.162353515625,297.1499938964844,293.1499938964844,0.2365122139453888,-4786.05224609375,304.1875305175781,0.9990000128746032,0.3869429528713226,0.3047747313976288,293.2239685058594,297.1499938964844,293.1499938964844,0.0120011568069458,-3366.0615234375,303.3281555175781,0.529988706111908,0.050000000745058,0.2296203821897506,291.2025756835937,291.1499938964844,272.54998779296875,269.5666198730469,284.5653076171875,293.388671875,291.20086669921875,1.0,0.2298607230186462,0.9158304333686828,0.9158304333686828,1.0,1.0,-1.094247817993164,0.4633648097515106,0.6308830380439758,0.2258049398660659,0.0,0.0,0.3104593157768249,34.35468292236328,34.0,-18.34003639221192,-7287.09765625,138.30084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61083984375,305.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.349609375,18000.0,0.0,0.0,0.1700542271137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240091115236282,0.2240135818719864,-4.458649527805392e-06,0.0,0.0001725834154058,0.0,0.0,9.461682319641112,0.0,0.0,0.0,0.2918047904968261,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938064754009246,-2174.6142578125,304.1526184082031,0.783175528049469,0.1531791090965271,0.1386770904064178,293.5032043457031,297.1499938964844,293.1499938964844,0.0094360224902629,-625.6417236328125,301.89532470703125,0.530318558216095,0.050000000745058,0.0484035462141037,293.1800231933594,297.1499938964844,293.1499938964844,0.1904987692832946,-2984.193603515625,304.14996337890625,0.9510216116905212,0.2715294063091278,0.1903428882360458,293.1445617675781,297.1499938964844,293.1499938964844,0.2359013706445694,-4780.0947265625,304.176025390625,0.9990000128746032,0.3902667164802551,0.304287850856781,293.2182006835937,297.1499938964844,293.1499938964844,0.012001184746623,-3368.0244140625,303.3175048828125,0.530318558216095,0.050000000745058,0.2296055853366851,291.1866455078125,291.1499938964844,272.5926513671875,269.6015319824219,284.5792541503906,293.380859375,291.18463134765625,1.0,0.2297533303499221,0.9160221219062804,0.9160221219062804,1.0,1.0,-1.0936827659606934,0.4631261527538299,0.630556583404541,0.2256508618593216,0.0,0.0,0.3065952956676483,34.26742935180664,52.0,-22.756895065307617,-7243.88916015625,137.99058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7193908691406,305.8615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1953125,18000.0,0.0,0.0,0.1668955683708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201822102069854,0.2201866507530212,-4.4470348257164005e-06,0.0,0.000169377788552,0.0,0.0,9.263265609741213,0.0,0.0,0.0,0.2909780740737915,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938064754009246,-2174.6142578125,304.1526184082031,0.783175528049469,0.1531791090965271,0.1386770904064178,293.5032043457031,297.1499938964844,293.1499938964844,0.0094360224902629,-625.6417236328125,301.89532470703125,0.530318558216095,0.050000000745058,0.0484035462141037,293.1800231933594,297.1499938964844,293.1499938964844,0.1904987692832946,-2984.193603515625,304.14996337890625,0.9510216116905212,0.2715294063091278,0.1903428882360458,293.1445617675781,297.1499938964844,293.1499938964844,0.2359013706445694,-4780.0947265625,304.176025390625,0.9990000128746032,0.3902667164802551,0.304287850856781,293.2182006835937,297.1499938964844,293.1499938964844,0.012001184746623,-3368.0244140625,303.3175048828125,0.530318558216095,0.050000000745058,0.2296055853366851,291.1866455078125,291.1499938964844,272.5926513671875,269.6015319824219,284.5792541503906,293.380859375,291.18463134765625,1.0,0.2297533303499221,0.9160221219062804,0.9160221219062804,1.0,1.0,-1.0936827659606934,0.4631261527538299,0.630556583404541,0.2256508618593216,0.0,0.0,0.3065952956676483,34.26742935180664,52.0,-22.756895065307617,-7243.88916015625,137.99058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7193908691406,305.8615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1953125,18000.0,0.0,0.0,0.1668955683708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201822102069854,0.2201866507530212,-4.4470348257164005e-06,0.0,0.000169377788552,0.0,0.0,9.263265609741213,0.0,0.0,0.0,0.2909780740737915,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939186513423919,-2177.271728515625,304.15155029296875,0.7689527273178101,0.1528226882219314,0.13853420317173,293.5064392089844,297.1499938964844,293.1499938964844,0.0092865750193595,-620.7164306640625,301.7588195800781,0.5196780562400818,0.050000000745058,0.048512764275074,293.1839294433594,297.1499938964844,293.1499938964844,0.1903499811887741,-2982.64404296875,304.1502990722656,0.9310181140899658,0.2700052857398987,0.1897948235273361,293.1488952636719,297.1499938964844,293.1499938964844,0.2513314485549927,-5038.287109375,304.1409912109375,0.9990000128746032,0.3895948827266693,0.3208596110343933,293.2148742675781,297.1499938964844,293.1499938964844,0.0120430467650294,-3379.140869140625,303.30108642578125,0.5196780562400818,0.050000000745058,0.2301236689090728,291.1578063964844,291.1499938964844,272.6350402832031,269.6368713378906,284.5892639160156,293.40350341796875,291.1528625488281,1.0,0.2370901405811309,0.9162137508392334,0.9162137508392334,1.0,1.0,-1.1134860515594482,0.4727378189563751,0.6407482028007507,0.228659987449646,0.0,0.0,0.3071157038211822,37.25713348388672,70.0,-45.47614288330078,-7283.55517578125,148.91603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795715332031,305.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.1638745665550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191748768091201,0.2191793173551559,-4.440929387783399e-06,0.0,0.0001663118455326,0.0,0.0,9.205233573913574,0.0,0.0,0.0,0.2907204926013946,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939186513423919,-2177.271728515625,304.15155029296875,0.7689527273178101,0.1528226882219314,0.13853420317173,293.5064392089844,297.1499938964844,293.1499938964844,0.0092865750193595,-620.7164306640625,301.7588195800781,0.5196780562400818,0.050000000745058,0.048512764275074,293.1839294433594,297.1499938964844,293.1499938964844,0.1903499811887741,-2982.64404296875,304.1502990722656,0.9310181140899658,0.2700052857398987,0.1897948235273361,293.1488952636719,297.1499938964844,293.1499938964844,0.2513314485549927,-5038.287109375,304.1409912109375,0.9990000128746032,0.3895948827266693,0.3208596110343933,293.2148742675781,297.1499938964844,293.1499938964844,0.0120430467650294,-3379.140869140625,303.30108642578125,0.5196780562400818,0.050000000745058,0.2301236689090728,291.1578063964844,291.1499938964844,272.6350402832031,269.6368713378906,284.5892639160156,293.40350341796875,291.1528625488281,1.0,0.2370901405811309,0.9162137508392334,0.9162137508392334,1.0,1.0,-1.1134860515594482,0.4727378189563751,0.6407482028007507,0.228659987449646,0.0,0.0,0.3071157038211822,37.25713348388672,70.0,-45.47614288330078,-7283.55517578125,148.91603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795715332031,305.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.1638745665550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191748768091201,0.2191793173551559,-4.440929387783399e-06,0.0,0.0001663118455326,0.0,0.0,9.205233573913574,0.0,0.0,0.0,0.2907204926013946,4.0,0.0,1.0
