time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.17266845703125,297.1499938964844,293.1499938964844,0.094083733856678,-2180.767333984375,304.1509704589844,0.7579586505889893,0.152868777513504,0.1385097950696945,293.5087280273437,297.1499938964844,293.1499938964844,0.0092264674603939,-619.0750122070312,301.6864013671875,0.5114915370941162,0.050000000745058,0.0486108511686325,293.19097900390625,297.1499938964844,293.1499938964844,0.189624086022377,-2973.638916015625,304.1515808105469,0.913815975189209,0.2681974470615387,0.188856840133667,293.1651916503906,297.1499938964844,293.1499938964844,0.26494100689888,-5261.291015625,304.11785888671875,0.9990000128746032,0.3864213824272156,0.335045576095581,293.2142028808594,297.1499938964844,293.1499938964844,0.012085722759366,-3389.366455078125,303.2900085449219,0.5114915370941162,0.050000000745058,0.2305889427661895,291.1341552734375,291.1499938964844,272.6561279296875,269.6546936035156,284.5971984863281,293.4322204589844,291.129150390625,1.0,0.2430187165737152,0.9163095951080322,0.9163095951080322,1.0,1.0,-1.130030870437622,0.4807445704936981,0.6492863297462463,0.2312671989202499,0.0,0.0,0.3105400204658508,39.93297576904297,70.0,-54.86274337768555,-7351.92822265625,158.6540069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7803955078125,305.8323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.447265625,18000.0,0.0,0.0,0.1626026332378387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221101239323616,0.2211056798696518,-4.442079443833791e-06,0.0,0.0001650210033403,0.0,0.0,9.29525661468506,0.0,0.0,0.0,0.2910555005073547,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945692136883735,-2190.279541015625,304.14990234375,0.7464943528175354,0.1532463133335113,0.1388764083385467,293.5114440917969,297.1499938964844,293.1499938964844,0.0091707687824964,-617.6278686523438,301.6122741699219,0.5026006698608398,0.050000000745058,0.0487351529300212,293.1993408203125,297.1499938964844,293.1499938964844,0.1883968710899353,-2958.2431640625,304.1535339355469,0.8954818248748779,0.266031801700592,0.1875144243240356,293.1926574707031,297.1499938964844,293.1499938964844,0.2815970480442047,-5530.2724609375,304.0934143066406,0.9990000128746032,0.3808431029319763,0.3522035181522369,293.2141418457031,297.1499938964844,293.1499938964844,0.0121354693546891,-3400.9033203125,303.27740478515625,0.5026006698608398,0.050000000745058,0.2311785966157913,291.1108703613281,291.1499938964844,272.6771850585937,269.6725769042969,284.5912170410156,293.4436950683594,291.1057434082031,1.0,0.2502276301383972,0.9162951707839966,0.9162951707839966,1.0,1.0,-1.1503077745437622,0.4905429184436798,0.6597648859024048,0.2345323860645294,0.0,0.0,0.3154764771461487,43.32087326049805,73.0,-61.53084945678711,-7452.35888671875,171.15025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,305.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.55078125,18000.0,0.0,0.0,0.1616182178258896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245481610298156,0.2245526015758514,-4.447128048923332e-06,0.0,0.0001640219561522,0.0,0.0,9.462971687316896,0.0,0.0,0.0,0.2917031347751617,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950004011392593,-2198.568359375,304.1493225097656,0.7221053242683411,0.1530274748802185,0.1392520666122436,293.517578125,297.1499938964844,293.1499938964844,0.0090574640780687,-613.9863891601562,301.4654541015625,0.484369158744812,0.050000000745058,0.049055777490139,293.2074279785156,297.1499938964844,293.1499938964844,0.1860949248075485,-2929.143310546875,304.1561889648437,0.8596398830413818,0.2631251215934753,0.1854272037744522,293.2497863769531,297.1499938964844,293.1499938964844,0.2827642261981964,-5540.48291015625,304.11279296875,0.9695692658424376,0.36809903383255,0.3518577814102173,293.2151184082031,297.1499938964844,293.1499938964844,0.0122266830876469,-3420.038818359375,303.2510070800781,0.484369158744812,0.050000000745058,0.2326994836330413,291.09149169921875,291.1499938964844,272.7190856933594,269.70867919921875,284.5997619628906,293.4298400878906,291.09716796875,1.0,0.2608238160610199,0.9162664413452148,0.9162664413452148,1.0,1.0,-1.150133490562439,0.4903840720653534,0.659749448299408,0.2347068041563034,0.0,0.0,0.3258574604988098,51.44325256347656,76.0,2.1200718879699707,-7585.62646484375,186.9790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6244812011719,305.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.384765625,18000.0,0.0,0.0,0.1607352793216705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346106916666031,0.2346151620149612,-4.468483439268312e-06,0.0,0.0001631258783163,0.0,0.0,9.971816062927246,0.0,0.0,0.0,0.2936992645263672,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950004011392593,-2198.568359375,304.1493225097656,0.7221053242683411,0.1530274748802185,0.1392520666122436,293.517578125,297.1499938964844,293.1499938964844,0.0090574640780687,-613.9863891601562,301.4654541015625,0.484369158744812,0.050000000745058,0.049055777490139,293.2074279785156,297.1499938964844,293.1499938964844,0.1860949248075485,-2929.143310546875,304.1561889648437,0.8596398830413818,0.2631251215934753,0.1854272037744522,293.2497863769531,297.1499938964844,293.1499938964844,0.2827642261981964,-5540.48291015625,304.11279296875,0.9695692658424376,0.36809903383255,0.3518577814102173,293.2151184082031,297.1499938964844,293.1499938964844,0.0122266830876469,-3420.038818359375,303.2510070800781,0.484369158744812,0.050000000745058,0.2326994836330413,291.09149169921875,291.1499938964844,272.7190856933594,269.70867919921875,284.5997619628906,293.4298400878906,291.09716796875,1.0,0.2608238160610199,0.9162664413452148,0.9162664413452148,1.0,1.0,-1.150133490562439,0.4903840720653534,0.659749448299408,0.2347068041563034,0.0,0.0,0.3258574604988098,51.44325256347656,76.0,2.1200718879699707,-7585.62646484375,186.9790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6244812011719,305.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.384765625,18000.0,0.0,0.0,0.1607352793216705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346106916666031,0.2346151620149612,-4.468483439268312e-06,0.0,0.0001631258783163,0.0,0.0,9.971816062927246,0.0,0.0,0.0,0.2936992645263672,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943595021963119,-2185.861572265625,304.1506042480469,0.701885461807251,0.1522307991981506,0.1388885676860809,293.5251159667969,297.1499938964844,293.1499938964844,0.0088922064751386,-606.6829833984375,301.3261108398437,0.4691363573074341,0.050000000745058,0.0493467859923839,293.21063232421875,297.1499938964844,293.1499938964844,0.1837406605482101,-2898.751953125,304.157958984375,0.8353641033172607,0.2610139846801758,0.1840816438198089,293.2702331542969,297.1499938964844,293.1499938964844,0.2754428088665008,-5418.1513671875,304.1368103027344,0.9341225624084472,0.36137655377388,0.34462371468544,293.21759033203125,297.1499938964844,293.1499938964844,0.0122345481067895,-3420.552734375,303.2246398925781,0.4691363573074341,0.050000000745058,0.2340799123048782,291.1357727050781,291.1499938964844,272.7607421875,269.7450866699219,284.62811279296875,293.43084716796875,291.1376647949219,1.0,0.2691949605941772,0.9162376523017884,0.9162376523017884,1.0,1.0,-1.1413408517837524,0.4861017167568207,0.6552391648292542,0.2333718240261078,0.0,0.0,0.3243113756179809,58.708740234375,64.0,30.999053955078125,-7522.8154296875,198.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620056152344,305.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.1607942730188369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350580394268036,0.2350625097751617,-4.479493327380624e-06,0.0,0.0001631857448955,0.0,0.0,10.016082763671877,0.0,0.0,0.0,0.2939727902412414,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943595021963119,-2185.861572265625,304.1506042480469,0.701885461807251,0.1522307991981506,0.1388885676860809,293.5251159667969,297.1499938964844,293.1499938964844,0.0088922064751386,-606.6829833984375,301.3261108398437,0.4691363573074341,0.050000000745058,0.0493467859923839,293.21063232421875,297.1499938964844,293.1499938964844,0.1837406605482101,-2898.751953125,304.157958984375,0.8353641033172607,0.2610139846801758,0.1840816438198089,293.2702331542969,297.1499938964844,293.1499938964844,0.2754428088665008,-5418.1513671875,304.1368103027344,0.9341225624084472,0.36137655377388,0.34462371468544,293.21759033203125,297.1499938964844,293.1499938964844,0.0122345481067895,-3420.552734375,303.2246398925781,0.4691363573074341,0.050000000745058,0.2340799123048782,291.1357727050781,291.1499938964844,272.7607421875,269.7450866699219,284.62811279296875,293.43084716796875,291.1376647949219,1.0,0.2691949605941772,0.9162376523017884,0.9162376523017884,1.0,1.0,-1.1413408517837524,0.4861017167568207,0.6552391648292542,0.2333718240261078,0.0,0.0,0.3243113756179809,58.708740234375,64.0,30.999053955078125,-7522.8154296875,198.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620056152344,305.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.1607942730188369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350580394268036,0.2350625097751617,-4.479493327380624e-06,0.0,0.0001631857448955,0.0,0.0,10.016082763671877,0.0,0.0,0.0,0.2939727902412414,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936949923634529,-2173.17431640625,304.1515197753906,0.6953229308128357,0.1514088660478592,0.138219267129898,293.533447265625,297.1499938964844,293.1499938964844,0.0086904950439929,-597.8674926757812,301.1761169433594,0.4642271399497986,0.050000000745058,0.0494317933917045,293.2113647460937,297.1499938964844,293.1499938964844,0.1819937825202942,-2876.560546875,304.158203125,0.8280406594276428,0.2593204975128174,0.1828628480434417,293.2758483886719,297.1499938964844,293.1499938964844,0.2712893486022949,-5349.39990234375,304.14794921875,0.9217738509178162,0.3571740388870239,0.3403245508670807,293.2203063964844,297.1499938964844,293.1499938964844,0.0121872220188379,-3414.0302734375,303.1947631835937,0.4642271399497986,0.050000000745058,0.2344831377267837,291.1497802734375,291.1499938964844,272.8021850585937,269.78179931640625,284.6590576171875,293.4398803710937,291.15142822265625,1.0,0.2705470621585846,0.9162467122077942,0.9162467122077942,1.0,1.0,-1.134500503540039,0.4827429354190826,0.6517575979232788,0.2324191480875015,0.0,0.0,0.3234112560749054,60.78354263305664,52.0,24.27206802368164,-7454.0400390625,200.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,305.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1611152589321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343644797801971,0.2343689650297165,-4.478903520066524e-06,0.0,0.0001635115040699,0.0,0.0,9.982504844665527,0.0,0.0,0.0,0.2938556969165802,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936949923634529,-2173.17431640625,304.1515197753906,0.6953229308128357,0.1514088660478592,0.138219267129898,293.533447265625,297.1499938964844,293.1499938964844,0.0086904950439929,-597.8674926757812,301.1761169433594,0.4642271399497986,0.050000000745058,0.0494317933917045,293.2113647460937,297.1499938964844,293.1499938964844,0.1819937825202942,-2876.560546875,304.158203125,0.8280406594276428,0.2593204975128174,0.1828628480434417,293.2758483886719,297.1499938964844,293.1499938964844,0.2712893486022949,-5349.39990234375,304.14794921875,0.9217738509178162,0.3571740388870239,0.3403245508670807,293.2203063964844,297.1499938964844,293.1499938964844,0.0121872220188379,-3414.0302734375,303.1947631835937,0.4642271399497986,0.050000000745058,0.2344831377267837,291.1497802734375,291.1499938964844,272.8021850585937,269.78179931640625,284.6590576171875,293.4398803710937,291.15142822265625,1.0,0.2705470621585846,0.9162467122077942,0.9162467122077942,1.0,1.0,-1.134500503540039,0.4827429354190826,0.6517575979232788,0.2324191480875015,0.0,0.0,0.3234112560749054,60.78354263305664,52.0,24.27206802368164,-7454.0400390625,200.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,305.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1611152589321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343644797801971,0.2343689650297165,-4.478903520066524e-06,0.0,0.0001635115040699,0.0,0.0,9.982504844665527,0.0,0.0,0.0,0.2938556969165802,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929813235998153,-2159.625,304.1521911621094,0.698760449886322,0.1506880670785904,0.1374769061803817,293.54180908203125,297.1499938964844,293.1499938964844,0.0084558222442865,-587.0849609375,301.0230407714844,0.4686231911182403,0.050000000745058,0.0493560172617435,293.2080383300781,297.1499938964844,293.1499938964844,0.1807732284069061,-2861.159423828125,304.157470703125,0.8318778276443481,0.258434385061264,0.1820616871118545,293.2763366699219,297.1499938964844,293.1499938964844,0.2679277956485748,-5294.61083984375,304.1541442871094,0.9251574873924256,0.3538828194141388,0.3369904160499573,293.2225341796875,297.1499938964844,293.1499938964844,0.0120799643918871,-3397.110595703125,303.16534423828125,0.4686231911182403,0.050000000745058,0.2341237068176269,291.1621398925781,291.1499938964844,272.8434143066406,269.8187561035156,284.69207763671875,293.452880859375,291.1630554199219,1.0,0.2670994699001312,0.9162557125091552,0.9162557125091552,1.0,1.0,-1.1281236410140991,0.4795930981636047,0.6485304832458496,0.2315869033336639,0.0,0.0,0.3208825886249542,58.79425430297852,40.0,17.164886474609375,-7375.06884765625,194.3099975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,305.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01953125,18000.0,0.0,0.0,0.161524012684822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324148267507553,0.2324192970991134,-4.4754724513040856e-06,0.0,0.0001639263500692,0.0,0.0,9.884550094604492,0.0,0.0,0.0,0.2934718728065491,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929813235998153,-2159.625,304.1521911621094,0.698760449886322,0.1506880670785904,0.1374769061803817,293.54180908203125,297.1499938964844,293.1499938964844,0.0084558222442865,-587.0849609375,301.0230407714844,0.4686231911182403,0.050000000745058,0.0493560172617435,293.2080383300781,297.1499938964844,293.1499938964844,0.1807732284069061,-2861.159423828125,304.157470703125,0.8318778276443481,0.258434385061264,0.1820616871118545,293.2763366699219,297.1499938964844,293.1499938964844,0.2679277956485748,-5294.61083984375,304.1541442871094,0.9251574873924256,0.3538828194141388,0.3369904160499573,293.2225341796875,297.1499938964844,293.1499938964844,0.0120799643918871,-3397.110595703125,303.16534423828125,0.4686231911182403,0.050000000745058,0.2341237068176269,291.1621398925781,291.1499938964844,272.8434143066406,269.8187561035156,284.69207763671875,293.452880859375,291.1630554199219,1.0,0.2670994699001312,0.9162557125091552,0.9162557125091552,1.0,1.0,-1.1281236410140991,0.4795930981636047,0.6485304832458496,0.2315869033336639,0.0,0.0,0.3208825886249542,58.79425430297852,40.0,17.164886474609375,-7375.06884765625,194.3099975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,305.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01953125,18000.0,0.0,0.0,0.161524012684822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324148267507553,0.2324192970991134,-4.4754724513040856e-06,0.0,0.0001639263500692,0.0,0.0,9.884550094604492,0.0,0.0,0.0,0.2934718728065491,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926359370350837,-2153.109375,304.15240478515625,0.703383207321167,0.1503630578517913,0.1370981484651565,293.5458984375,297.1499938964844,293.1499938964844,0.0083317356184124,-581.2479858398438,300.9452209472656,0.473041832447052,0.050000000745058,0.0492752380669117,293.2056884765625,297.1499938964844,293.1499938964844,0.1803445667028427,-2855.807373046875,304.1568908691406,0.8370453715324402,0.2581647634506225,0.181780144572258,293.2757568359375,297.1499938964844,293.1499938964844,0.2664043307304382,-5270.04248046875,304.1561584472656,0.9312556385993958,0.3523974120616913,0.3354693353176117,293.223388671875,297.1499938964844,293.1499938964844,0.0120132882148027,-3386.45068359375,303.15087890625,0.473041832447052,0.050000000745058,0.2337405085563659,291.1659240722656,291.1499938964844,272.86395263671875,269.8373107910156,284.7090148925781,293.46002197265625,291.1666259765625,1.0,0.2639938592910766,0.9162602424621582,0.9162602424621582,1.0,1.0,-1.124948501586914,0.4780188202857971,0.6469296813011169,0.2311904430389404,0.0,0.0,0.3194401562213897,56.71419525146485,40.0,13.689615249633787,-7335.5166015625,189.3251800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,305.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.615234375,18000.0,0.0,0.0,0.1616998165845871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311974465847015,0.2312019318342209,-4.4727530621457845e-06,0.0,0.0001641047565499,0.0,0.0,9.82233715057373,0.0,0.0,0.0,0.2932232320308685,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922922641038894,-2146.636474609375,304.152587890625,0.7097684144973755,0.1500580161809921,0.1367178857326507,293.5498352050781,297.1499938964844,293.1499938964844,0.008205079473555,-575.180419921875,300.8669128417969,0.4783938825130462,0.050000000745058,0.0491726957261562,293.2030944824219,297.1499938964844,293.1499938964844,0.1799774169921875,-2851.234130859375,304.15631103515625,0.8442659378051758,0.2579682469367981,0.181542083621025,293.2748718261719,297.1499938964844,293.1499938964844,0.2649244368076324,-5246.2890625,304.15771484375,0.9399828314781188,0.3509775996208191,0.3339999616146087,293.2240600585937,297.1499938964844,293.1499938964844,0.0119398040696978,-3374.526123046875,303.13671875,0.4783938825130462,0.050000000745058,0.2332541048526764,291.169189453125,291.1499938964844,272.8844299316406,269.8558959960937,284.72613525390625,293.46734619140625,291.1698608398437,1.0,0.2601380348205566,0.916325867176056,0.916325867176056,1.0,1.0,-1.12173593044281,0.4764247834682464,0.6453110575675964,0.2308015078306198,0.0,0.0,0.3178304135799408,54.08308792114258,28.0,11.375421524047852,-7296.470703125,183.30349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,305.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.935546875,18000.0,0.0,0.0,0.1618341356515884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298665642738342,0.2298710346221923,-4.4697012526739854e-06,0.0,0.0001642410788917,0.0,0.0,9.754313468933104,0.0,0.0,0.0,0.2929491698741913,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916114598512649,-2133.836669921875,304.1528625488281,0.726678729057312,0.149497851729393,0.1359583884477615,293.557373046875,297.1499938964844,293.1499938964844,0.0079476283863186,-562.5216674804688,300.7092590332031,0.4916735887527466,0.050000000745058,0.048917893320322,293.19757080078125,297.1499938964844,293.1499938964844,0.1793745309114456,-2843.736572265625,304.1552124023437,0.8656331300735474,0.2577406167984009,0.1811577677726745,293.2725830078125,297.1499938964844,293.1499938964844,0.2620483934879303,-5200.35302734375,304.159912109375,0.9643076062202454,0.3482787311077118,0.3311623930931091,293.22491455078125,297.1499938964844,293.1499938964844,0.0117783276364207,-3347.830078125,303.1092834472656,0.4916735887527466,0.050000000745058,0.2320454269647598,291.1749267578125,291.1499938964844,272.9252624511719,269.89324951171875,284.7607421875,293.4821472167969,291.17547607421875,1.0,0.2505410611629486,0.9164570569992064,0.9164570569992064,1.0,1.0,-1.115200757980347,0.4731728434562683,0.6420279145240784,0.2300397306680679,0.0,0.0,0.3141115009784698,47.56163787841797,25.0,8.42667007446289,-7217.95361328125,168.93667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,305.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.591796875,18000.0,0.0,0.0,0.1619232147932052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267828583717346,0.2267873138189315,-4.462606284505455e-06,0.0,0.0001643314899411,0.0,0.0,9.597272872924805,0.0,0.0,0.0,0.2923166751861572,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916114598512649,-2133.836669921875,304.1528625488281,0.726678729057312,0.149497851729393,0.1359583884477615,293.557373046875,297.1499938964844,293.1499938964844,0.0079476283863186,-562.5216674804688,300.7092590332031,0.4916735887527466,0.050000000745058,0.048917893320322,293.19757080078125,297.1499938964844,293.1499938964844,0.1793745309114456,-2843.736572265625,304.1552124023437,0.8656331300735474,0.2577406167984009,0.1811577677726745,293.2725830078125,297.1499938964844,293.1499938964844,0.2620483934879303,-5200.35302734375,304.159912109375,0.9643076062202454,0.3482787311077118,0.3311623930931091,293.22491455078125,297.1499938964844,293.1499938964844,0.0117783276364207,-3347.830078125,303.1092834472656,0.4916735887527466,0.050000000745058,0.2320454269647598,291.1749267578125,291.1499938964844,272.9252624511719,269.89324951171875,284.7607421875,293.4821472167969,291.17547607421875,1.0,0.2505410611629486,0.9164570569992064,0.9164570569992064,1.0,1.0,-1.115200757980347,0.4731728434562683,0.6420279145240784,0.2300397306680679,0.0,0.0,0.3141115009784698,47.56163787841797,25.0,8.42667007446289,-7217.95361328125,168.93667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,305.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.591796875,18000.0,0.0,0.0,0.1619232147932052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267828583717346,0.2267873138189315,-4.462606284505455e-06,0.0,0.0001643314899411,0.0,0.0,9.597272872924805,0.0,0.0,0.0,0.2923166751861572,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910064354538917,-2122.500244140625,304.1529235839844,0.7435097694396973,0.1489718556404113,0.1352757215499878,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064465731382,-550.3826293945312,300.5499572753906,0.5049642324447632,0.050000000745058,0.0487002283334732,293.1921691894531,297.1499938964844,293.1499938964844,0.1789696961641311,-2838.75244140625,304.1541442871094,0.8886617422103882,0.2576304078102112,0.1809085458517074,293.2699279785156,297.1499938964844,293.1499938964844,0.2593487501144409,-5157.46435546875,304.1610717773437,0.985730528831482,0.3457074165344238,0.3284991681575775,293.22528076171875,297.1499938964844,293.1499938964844,0.0116370199248194,-3324.449462890625,303.0827331542969,0.5049642324447632,0.050000000745058,0.2310129106044769,291.1789855957031,291.1499938964844,272.96588134765625,269.93072509765625,284.7946472167969,293.49658203125,291.17926025390625,1.0,0.2423034757375717,0.916588306427002,0.916588306427002,1.0,1.0,-1.1093846559524536,0.4702557027339935,0.6391289234161377,0.2294293195009231,0.0,0.0,0.3099494278430938,41.99003982543945,25.0,5.480652332305908,-7142.12841796875,156.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,305.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.341796875,18000.0,0.0,0.0,0.1617059409618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232820093631744,0.2232864648103714,-4.454378540685866e-06,0.0,0.0001641109702177,0.0,0.0,9.419689178466797,0.0,0.0,0.0,0.2916009724140167,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910064354538917,-2122.500244140625,304.1529235839844,0.7435097694396973,0.1489718556404113,0.1352757215499878,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064465731382,-550.3826293945312,300.5499572753906,0.5049642324447632,0.050000000745058,0.0487002283334732,293.1921691894531,297.1499938964844,293.1499938964844,0.1789696961641311,-2838.75244140625,304.1541442871094,0.8886617422103882,0.2576304078102112,0.1809085458517074,293.2699279785156,297.1499938964844,293.1499938964844,0.2593487501144409,-5157.46435546875,304.1610717773437,0.985730528831482,0.3457074165344238,0.3284991681575775,293.22528076171875,297.1499938964844,293.1499938964844,0.0116370199248194,-3324.449462890625,303.0827331542969,0.5049642324447632,0.050000000745058,0.2310129106044769,291.1789855957031,291.1499938964844,272.96588134765625,269.93072509765625,284.7946472167969,293.49658203125,291.17926025390625,1.0,0.2423034757375717,0.916588306427002,0.916588306427002,1.0,1.0,-1.1093846559524536,0.4702557027339935,0.6391289234161377,0.2294293195009231,0.0,0.0,0.3099494278430938,41.99003982543945,25.0,5.480652332305908,-7142.12841796875,156.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,305.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.341796875,18000.0,0.0,0.0,0.1617059409618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232820093631744,0.2232864648103714,-4.454378540685866e-06,0.0,0.0001641109702177,0.0,0.0,9.419689178466797,0.0,0.0,0.0,0.2916009724140167,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904651805758476,-2112.391845703125,304.15283203125,0.7580371499061584,0.1484393775463104,0.1346530318260193,293.5710754394531,297.1499938964844,293.1499938964844,0.0074848709627985,-539.01513671875,300.38873291015625,0.5168437361717224,0.050000000745058,0.0485451929271221,293.1873779296875,297.1499938964844,293.1499938964844,0.1786782145500183,-2835.19189453125,304.1532592773437,0.9085657596588136,0.2575324773788452,0.1807218939065933,293.2670593261719,297.1499938964844,293.1499938964844,0.2561526894569397,-5105.89794921875,304.1628723144531,0.9990000128746032,0.343248188495636,0.3251770138740539,293.2254333496094,297.1499938964844,293.1499938964844,0.0115237813442945,-3305.9833984375,303.0564270019531,0.5168437361717224,0.050000000745058,0.2302774935960769,291.1810913085937,291.1499938964844,273.0063171386719,269.9682922363281,284.82843017578125,293.5105285644531,291.18133544921875,1.0,0.236024335026741,0.9167341589927672,0.9167341589927672,1.0,1.0,-1.1034427881240845,0.4672585725784302,0.6361842155456543,0.2288559377193451,0.0,0.0,0.3056532740592956,38.00437927246094,25.0,3.6895806789398193,-7069.67333984375,147.56813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.705078125,18000.0,0.0,0.0,0.1611433327198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219674214720726,0.2196786552667617,-4.4456974137574434e-06,0.0,0.0001635399967199,0.0,0.0,9.23744773864746,0.0,0.0,0.0,0.2908640503883362,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904651805758476,-2112.391845703125,304.15283203125,0.7580371499061584,0.1484393775463104,0.1346530318260193,293.5710754394531,297.1499938964844,293.1499938964844,0.0074848709627985,-539.01513671875,300.38873291015625,0.5168437361717224,0.050000000745058,0.0485451929271221,293.1873779296875,297.1499938964844,293.1499938964844,0.1786782145500183,-2835.19189453125,304.1532592773437,0.9085657596588136,0.2575324773788452,0.1807218939065933,293.2670593261719,297.1499938964844,293.1499938964844,0.2561526894569397,-5105.89794921875,304.1628723144531,0.9990000128746032,0.343248188495636,0.3251770138740539,293.2254333496094,297.1499938964844,293.1499938964844,0.0115237813442945,-3305.9833984375,303.0564270019531,0.5168437361717224,0.050000000745058,0.2302774935960769,291.1810913085937,291.1499938964844,273.0063171386719,269.9682922363281,284.82843017578125,293.5105285644531,291.18133544921875,1.0,0.236024335026741,0.9167341589927672,0.9167341589927672,1.0,1.0,-1.1034427881240845,0.4672585725784302,0.6361842155456543,0.2288559377193451,0.0,0.0,0.3056532740592956,38.00437927246094,25.0,3.6895806789398193,-7069.67333984375,147.56813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.705078125,18000.0,0.0,0.0,0.1611433327198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219674214720726,0.2196786552667617,-4.4456974137574434e-06,0.0,0.0001635399967199,0.0,0.0,9.23744773864746,0.0,0.0,0.0,0.2908640503883362,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898767188191413,-2101.190673828125,304.15289306640625,0.7669424414634705,0.1479236036539077,0.1341013461351394,293.57745361328125,297.1499938964844,293.1499938964844,0.0072776819579303,-527.9049682617188,300.2299194335937,0.5245556235313416,0.050000000745058,0.0484604835510253,293.1801452636719,297.1499938964844,293.1499938964844,0.178577572107315,-2833.875,304.15234375,0.9225515127182008,0.2580484449863434,0.1808707565069198,293.25439453125,297.1499938964844,293.1499938964844,0.2442261427640915,-4913.1669921875,304.1783142089844,0.9990000128746032,0.3428196907043457,0.3130309283733368,293.2253112792969,297.1499938964844,293.1499938964844,0.0114275384694337,-3289.174072265625,303.0318908691406,0.5245556235313416,0.050000000745058,0.2298756837844848,291.19586181640625,291.1499938964844,273.04656982421875,270.00592041015625,284.8817749023437,293.5378723144531,291.19842529296875,1.0,0.2308387905359268,0.9168800115585328,0.9168800115585328,1.0,1.0,-1.0875000953674316,0.4593962430953979,0.6281038522720337,0.2268129736185073,0.0,0.0,0.2988468110561371,35.68790817260742,25.0,21.807905197143555,-6955.8408203125,139.03289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763671875,305.5470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.1601724624633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149438709020614,0.2149483114480972,-4.4361404434312135e-06,0.0,0.0001625547010917,0.0,0.0,9.003863334655762,0.0,0.0,0.0,0.2899248898029327,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898767188191413,-2101.190673828125,304.15289306640625,0.7669424414634705,0.1479236036539077,0.1341013461351394,293.57745361328125,297.1499938964844,293.1499938964844,0.0072776819579303,-527.9049682617188,300.2299194335937,0.5245556235313416,0.050000000745058,0.0484604835510253,293.1801452636719,297.1499938964844,293.1499938964844,0.178577572107315,-2833.875,304.15234375,0.9225515127182008,0.2580484449863434,0.1808707565069198,293.25439453125,297.1499938964844,293.1499938964844,0.2442261427640915,-4913.1669921875,304.1783142089844,0.9990000128746032,0.3428196907043457,0.3130309283733368,293.2253112792969,297.1499938964844,293.1499938964844,0.0114275384694337,-3289.174072265625,303.0318908691406,0.5245556235313416,0.050000000745058,0.2298756837844848,291.19586181640625,291.1499938964844,273.04656982421875,270.00592041015625,284.8817749023437,293.5378723144531,291.19842529296875,1.0,0.2308387905359268,0.9168800115585328,0.9168800115585328,1.0,1.0,-1.0875000953674316,0.4593962430953979,0.6281038522720337,0.2268129736185073,0.0,0.0,0.2988468110561371,35.68790817260742,25.0,21.807905197143555,-6955.8408203125,139.03289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763671875,305.5470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.1601724624633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149438709020614,0.2149483114480972,-4.4361404434312135e-06,0.0,0.0001625547010917,0.0,0.0,9.003863334655762,0.0,0.0,0.0,0.2899248898029327,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895919725298881,-2095.7529296875,304.1528625488281,0.771097719669342,0.1476914584636688,0.1338492482900619,293.58056640625,297.1499938964844,293.1499938964844,0.0071751521900296,-522.2837524414062,300.15069580078125,0.5281955599784851,0.050000000745058,0.048423983156681,293.1759338378906,297.1499938964844,293.1499938964844,0.1787250190973281,-2835.7412109375,304.1516418457031,0.9295518398284912,0.2584952712059021,0.1811279207468032,293.2436828613281,297.1499938964844,293.1499938964844,0.2388822138309478,-4825.13916015625,304.182861328125,0.9990000128746032,0.3435995578765869,0.3074498176574707,293.2251281738281,297.1499938964844,293.1499938964844,0.0113807320594787,-3280.84423828125,303.0202331542969,0.5281955599784851,0.050000000745058,0.2297025322914123,291.2055969238281,291.1499938964844,273.066650390625,270.0247497558594,284.90478515625,293.54718017578125,291.20703125,1.0,0.228600189089775,0.916952908039093,0.916952908039093,1.0,1.0,-1.0807697772979736,0.4560782611370086,0.6246914863586426,0.225956842303276,0.0,0.0,0.2941413819789886,34.69179153442383,25.0,20.528234481811523,-6884.2021484375,135.41871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94921875,18000.0,0.0,0.0,0.1594720780849456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113224565982818,0.2113268971443176,-4.429105956660351e-06,0.0,0.0001618438836885,0.0,0.0,8.826842308044434,0.0,0.0,0.0,0.2892302870750427,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893657356500625,-2091.50439453125,304.1527709960937,0.7749574780464172,0.1474321186542511,0.1336105912923813,293.5836486816406,297.1499938964844,293.1499938964844,0.0070771155878901,-516.9567260742188,300.0693359375,0.5316091775894165,0.050000000745058,0.0483915135264396,293.171875,297.1499938964844,293.1499938964844,0.179014578461647,-2839.503173828125,304.1508178710937,0.9361395835876464,0.2589598000049591,0.1814225763082504,293.2313842773437,297.1499938964844,293.1499938964844,0.2339917421340942,-4745.765625,304.1857604980469,0.9990000128746032,0.3448249101638794,0.3023978471755981,293.2250366210937,297.1499938964844,293.1499938964844,0.0113408965989947,-3274.28759765625,303.0078430175781,0.5316091775894165,0.050000000745058,0.2295484989881515,291.2093200683594,291.1499938964844,273.086669921875,270.0435791015625,284.9208068847656,293.54559326171875,291.20947265625,1.0,0.2265634387731552,0.9170598983764648,0.9170598983764648,1.0,1.0,-1.0745490789413452,0.4529963433742523,0.6215527057647705,0.2252152562141418,0.0,0.0,0.2897840738296509,33.80449295043945,25.0,12.439785957336426,-6816.12744140625,132.19972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,305.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.462890625,18000.0,0.0,0.0,0.158603236079216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076683044433593,0.2076727300882339,-4.420983714226168e-06,0.0,0.0001609621249372,0.0,0.0,8.647372245788574,0.0,0.0,0.0,0.2885197699069977,4.0,0.0,1.0
736020,293.176513671875,297.1499938964844,293.1499938964844,0.088468499481678,-2074.78369140625,304.15338134765625,0.7803470492362976,0.1458969861268997,0.1324802041053772,293.5896301269531,297.1499938964844,293.1499938964844,0.0068903593346476,-506.84515380859375,299.9015197753906,0.5376889705657959,0.050000000745058,0.0483374074101448,293.1647033691406,297.1499938964844,293.1499938964844,0.1797917634248733,-2849.658935546875,304.1492614746094,0.9476500749588012,0.2598609626293182,0.182017520070076,293.2050170898437,297.1499938964844,293.1499938964844,0.2257938832044601,-4613.0830078125,304.1873779296875,0.9990000128746032,0.3481065928936004,0.2937876284122467,293.2250366210937,297.1499938964844,293.1499938964844,0.0112755680456757,-3264.7353515625,302.9814147949219,0.5376889705657959,0.050000000745058,0.2292918562889099,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,284.932861328125,293.5089111328125,291.2037048339844,1.0,0.2230099737644195,0.9172738194465636,0.9172738194465636,1.0,1.0,-1.063198804855347,0.447353333234787,0.6158453822135925,0.2239272445440292,0.0,0.0,0.2827354669570923,32.318058013916016,28.0,-3.215524435043335,-6709.82568359375,126.6508331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,305.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.177734375,18000.0,0.0,0.0,0.1564229875802993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016725689172744,0.2016769647598266,-4.405935669637984e-06,0.0,0.000158749448019,0.0,0.0,8.352222442626953,0.0,0.0,0.0,0.2873250246047973,4.0,0.0,1.0
736080,293.176513671875,297.1499938964844,293.1499938964844,0.088468499481678,-2074.78369140625,304.15338134765625,0.7803470492362976,0.1458969861268997,0.1324802041053772,293.5896301269531,297.1499938964844,293.1499938964844,0.0068903593346476,-506.84515380859375,299.9015197753906,0.5376889705657959,0.050000000745058,0.0483374074101448,293.1647033691406,297.1499938964844,293.1499938964844,0.1797917634248733,-2849.658935546875,304.1492614746094,0.9476500749588012,0.2598609626293182,0.182017520070076,293.2050170898437,297.1499938964844,293.1499938964844,0.2257938832044601,-4613.0830078125,304.1873779296875,0.9990000128746032,0.3481065928936004,0.2937876284122467,293.2250366210937,297.1499938964844,293.1499938964844,0.0112755680456757,-3264.7353515625,302.9814147949219,0.5376889705657959,0.050000000745058,0.2292918562889099,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,284.932861328125,293.5089111328125,291.2037048339844,1.0,0.2230099737644195,0.9172738194465636,0.9172738194465636,1.0,1.0,-1.063198804855347,0.447353333234787,0.6158453822135925,0.2239272445440292,0.0,0.0,0.2827354669570923,32.318058013916016,28.0,-3.215524435043335,-6709.82568359375,126.6508331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,305.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.177734375,18000.0,0.0,0.0,0.1564229875802993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016725689172744,0.2016769647598266,-4.405935669637984e-06,0.0,0.000158749448019,0.0,0.0,8.352222442626953,0.0,0.0,0.0,0.2873250246047973,4.0,0.0,1.0
736140,293.1810913085937,297.1499938964844,293.1499938964844,0.0871828272938728,-2050.85400390625,304.15435791015625,0.7808557152748108,0.1442828327417373,0.1308657228946685,293.595458984375,297.1499938964844,293.1499938964844,0.0067119863815605,-497.0222473144531,299.7310791015625,0.5407254099845886,0.050000000745058,0.048311997205019,293.1619873046875,297.1499938964844,293.1499938964844,0.1803137511014938,-2856.433349609375,304.148681640625,0.9532406330108644,0.2600598633289337,0.1823496371507644,293.181884765625,297.1499938964844,293.1499938964844,0.2217138707637787,-4548.72705078125,304.1815490722656,0.9990000128746032,0.3514173924922943,0.2896533608436584,293.2252197265625,297.1499938964844,293.1499938964844,0.0112224258482456,-3257.590576171875,302.954345703125,0.5407254099845886,0.050000000745058,0.2291713058948516,291.1971435546875,291.1499938964844,273.1663818359375,270.1187744140625,284.94683837890625,293.484130859375,291.19586181640625,1.0,0.2212809473276138,0.9174877405166626,0.9174877405166626,1.0,1.0,-1.056519865989685,0.443966656923294,0.6125532388687134,0.2233619689941406,0.0,0.0,0.276897668838501,31.61061286926269,46.0,-10.56881332397461,-6632.46875,123.73518371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58270263671875,305.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7109375,18000.0,0.0,0.0,0.1538316756486892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969382315874099,0.1969426274299621,-4.394165443954989e-06,0.0,0.0001561195967951,0.0,0.0,8.121641159057617,0.0,0.0,0.0,0.2863868772983551,4.0,0.0,1.0
736200,293.1810913085937,297.1499938964844,293.1499938964844,0.0871828272938728,-2050.85400390625,304.15435791015625,0.7808557152748108,0.1442828327417373,0.1308657228946685,293.595458984375,297.1499938964844,293.1499938964844,0.0067119863815605,-497.0222473144531,299.7310791015625,0.5407254099845886,0.050000000745058,0.048311997205019,293.1619873046875,297.1499938964844,293.1499938964844,0.1803137511014938,-2856.433349609375,304.148681640625,0.9532406330108644,0.2600598633289337,0.1823496371507644,293.181884765625,297.1499938964844,293.1499938964844,0.2217138707637787,-4548.72705078125,304.1815490722656,0.9990000128746032,0.3514173924922943,0.2896533608436584,293.2252197265625,297.1499938964844,293.1499938964844,0.0112224258482456,-3257.590576171875,302.954345703125,0.5407254099845886,0.050000000745058,0.2291713058948516,291.1971435546875,291.1499938964844,273.1663818359375,270.1187744140625,284.94683837890625,293.484130859375,291.19586181640625,1.0,0.2212809473276138,0.9174877405166626,0.9174877405166626,1.0,1.0,-1.056519865989685,0.443966656923294,0.6125532388687134,0.2233619689941406,0.0,0.0,0.276897668838501,31.61061286926269,46.0,-10.56881332397461,-6632.46875,123.73518371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58270263671875,305.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7109375,18000.0,0.0,0.0,0.1538316756486892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969382315874099,0.1969426274299621,-4.394165443954989e-06,0.0,0.0001561195967951,0.0,0.0,8.121641159057617,0.0,0.0,0.0,0.2863868772983551,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866655930876731,-2041.690185546875,304.1537475585937,0.7671480774879456,0.1433441936969757,0.1300205290317535,293.6012878417969,297.1499938964844,293.1499938964844,0.0065588825382292,-488.8552856445313,299.55224609375,0.5310174822807312,0.050000000745058,0.048397060483694,293.1655578613281,297.1499938964844,293.1499938964844,0.1802324503660202,-2855.63671875,304.1492614746094,0.9360908269882202,0.2590464949607849,0.1819163113832473,293.17919921875,297.1499938964844,293.1499938964844,0.2341361790895462,-4760.19091796875,304.149658203125,0.9990000128746032,0.351230651140213,0.3032616972923279,293.22576904296875,297.1499938964844,293.1499938964844,0.0112228784710168,-3262.14306640625,302.9243469238281,0.5310174822807312,0.050000000745058,0.229574829339981,291.17236328125,291.1499938964844,273.2059936523437,270.15625,284.9540100097656,293.4912414550781,291.167236328125,1.0,0.2273022383451461,0.9177157282829284,0.9177157282829284,1.0,1.0,-1.0718940496444702,0.4512647092342376,0.6206293702125549,0.2260940819978714,0.0,0.0,0.275136798620224,33.94367599487305,49.0,-40.60995101928711,-6633.40966796875,131.78176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.665283203125,305.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.1510961502790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943174451589584,0.1943218261003494,-4.385605279821903e-06,0.0,0.0001533433824079,0.0,0.0,7.991246700286865,0.0,0.0,0.0,0.2858480215072632,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866655930876731,-2041.690185546875,304.1537475585937,0.7671480774879456,0.1433441936969757,0.1300205290317535,293.6012878417969,297.1499938964844,293.1499938964844,0.0065588825382292,-488.8552856445313,299.55224609375,0.5310174822807312,0.050000000745058,0.048397060483694,293.1655578613281,297.1499938964844,293.1499938964844,0.1802324503660202,-2855.63671875,304.1492614746094,0.9360908269882202,0.2590464949607849,0.1819163113832473,293.17919921875,297.1499938964844,293.1499938964844,0.2341361790895462,-4760.19091796875,304.149658203125,0.9990000128746032,0.351230651140213,0.3032616972923279,293.22576904296875,297.1499938964844,293.1499938964844,0.0112228784710168,-3262.14306640625,302.9243469238281,0.5310174822807312,0.050000000745058,0.229574829339981,291.17236328125,291.1499938964844,273.2059936523437,270.15625,284.9540100097656,293.4912414550781,291.167236328125,1.0,0.2273022383451461,0.9177157282829284,0.9177157282829284,1.0,1.0,-1.0718940496444702,0.4512647092342376,0.6206293702125549,0.2260940819978714,0.0,0.0,0.275136798620224,33.94367599487305,49.0,-40.60995101928711,-6633.40966796875,131.78176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.665283203125,305.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.1510961502790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943174451589584,0.1943218261003494,-4.385605279821903e-06,0.0,0.0001533433824079,0.0,0.0,7.991246700286865,0.0,0.0,0.0,0.2858480215072632,4.0,0.0,1.0
736380,293.18048095703125,297.1499938964844,293.1499938964844,0.0864257141947746,-2037.805908203125,304.15289306640625,0.7535767555236816,0.1427983939647674,0.1294434964656829,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132981933653,-481.0672302246094,299.3671569824219,0.520970344543457,0.050000000745058,0.0484985634684562,293.17144775390625,297.1499938964844,293.1499938964844,0.1795999705791473,-2847.83447265625,304.15057373046875,0.9162471294403076,0.2574572563171386,0.1809276342391967,293.2060546875,297.1499938964844,293.1499938964844,0.249052345752716,-5007.14599609375,304.12530517578125,0.9990000128746032,0.3450896739959717,0.3187441527843475,293.22705078125,297.1499938964844,293.1499938964844,0.0112327123060822,-3269.1865234375,302.8910827636719,0.520970344543457,0.050000000745058,0.2300563007593155,291.1369934082031,291.1499938964844,273.2454833984375,270.1935729980469,284.9820251464844,293.5414123535156,291.1354064941406,1.0,0.2332796305418014,0.9179437160491944,0.9179437160491944,1.0,1.0,-1.0893006324768066,0.4595240354537964,0.629776656627655,0.229236826300621,0.0,0.0,0.2796230614185333,36.72091674804688,52.0,-35.212242126464844,-6714.78955078125,141.3934783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68719482421875,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.349609375,18000.0,0.0,0.0,0.148746907711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969611197710037,0.1969655156135559,-4.38667120761238e-06,0.0,0.0001509592111688,0.0,0.0,8.109270095825195,0.0,0.0,0.0,0.2862578630447387,4.0,0.0,1.0
