time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.18048095703125,297.1499938964844,293.1499938964844,0.0864257141947746,-2037.805908203125,304.15289306640625,0.7535767555236816,0.1427983939647674,0.1294434964656829,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132981933653,-481.0672302246094,299.3671569824219,0.520970344543457,0.050000000745058,0.0484985634684562,293.17144775390625,297.1499938964844,293.1499938964844,0.1795999705791473,-2847.83447265625,304.15057373046875,0.9162471294403076,0.2574572563171386,0.1809276342391967,293.2060546875,297.1499938964844,293.1499938964844,0.249052345752716,-5007.14599609375,304.12530517578125,0.9990000128746032,0.3450896739959717,0.3187441527843475,293.22705078125,297.1499938964844,293.1499938964844,0.0112327123060822,-3269.1865234375,302.8910827636719,0.520970344543457,0.050000000745058,0.2300563007593155,291.1369934082031,291.1499938964844,273.2454833984375,270.1935729980469,284.9820251464844,293.5414123535156,291.1354064941406,1.0,0.2332796305418014,0.9179437160491944,0.9179437160491944,1.0,1.0,-1.0893006324768066,0.4595240354537964,0.629776656627655,0.229236826300621,0.0,0.0,0.2796230614185333,36.72091674804688,52.0,-35.212242126464844,-6714.78955078125,141.3934783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68719482421875,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.349609375,18000.0,0.0,0.0,0.148746907711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969611197710037,0.1969655156135559,-4.38667120761238e-06,0.0,0.0001509592111688,0.0,0.0,8.109270095825195,0.0,0.0,0.0,0.2862578630447387,4.0,0.0,1.0
736500,293.17681884765625,297.1499938964844,293.1499938964844,0.0865892395377159,-2041.0260009765625,304.1520690917969,0.7478808760643005,0.1431300342082977,0.1296027153730392,293.6098937988281,297.1499938964844,293.1499938964844,0.0063376170583069,-476.7276611328125,299.27801513671875,0.5161677598953247,0.050000000745058,0.0485531836748123,293.175537109375,297.1499938964844,293.1499938964844,0.1789459437131881,-2839.438720703125,304.15167236328125,0.9066357612609864,0.2563866674900055,0.1803037077188491,293.22540283203125,297.1499938964844,293.1499938964844,0.2552137374877929,-5106.4775390625,304.1187438964844,0.9987534284591676,0.3405770659446716,0.3250399529933929,293.2279052734375,297.1499938964844,293.1499938964844,0.011227399110794,-3269.881591796875,302.8748474121094,0.5161677598953247,0.050000000745058,0.2303153872489929,291.1312866210937,291.1499938964844,273.26519775390625,270.2121887207031,285.00115966796875,293.5730895996094,291.1303405761719,1.0,0.236291617155075,0.9180577397346495,0.9180577397346495,1.0,1.0,-1.0967707633972168,0.4630506336688995,0.6337201595306396,0.2306505590677261,0.0,0.0,0.2814604938030243,38.1951789855957,52.0,-24.88354682922364,-6748.3427734375,146.1177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6701354980469,305.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.126953125,18000.0,0.0,0.0,0.147858053445816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984577178955078,0.1984620988368988,-4.389703917695442e-06,0.0,0.0001500571379438,0.0,0.0,8.180607795715332,0.0,0.0,0.0,0.2865350246429443,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869136080145835,-2047.137939453125,304.1510925292969,0.7396170496940613,0.1434316784143448,0.1300191283226013,293.6126708984375,297.1499938964844,293.1499938964844,0.0062655471265316,-472.4537658691406,299.19091796875,0.5090343356132507,0.050000000745058,0.048643335700035,293.17803955078125,297.1499938964844,293.1499938964844,0.1781751066446304,-2829.4697265625,304.1527709960937,0.8935745358467102,0.2555696070194244,0.1796823889017105,293.2409973144531,297.1499938964844,293.1499938964844,0.2517276108264923,-5047.62646484375,304.1307373046875,0.985734522342682,0.3365563750267029,0.3210762143135071,293.22869873046875,297.1499938964844,293.1499938964844,0.0112285269424319,-3271.1533203125,302.8592224121094,0.5090343356132507,0.050000000745058,0.2307430356740951,291.1319274902344,291.1499938964844,273.28485107421875,270.2307434082031,285.022216796875,293.5850524902344,291.13397216796875,1.0,0.2390181869268417,0.9180490970611572,0.9180490970611572,1.0,1.0,-1.0923035144805908,0.4607752561569214,0.6315281987190247,0.2302616238594055,0.0,0.0,0.2826690673828125,40.43436050415039,55.0,-2.120563745498657,-6750.3359375,149.08900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63983154296875,305.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.306640625,18000.0,0.0,0.0,0.1471498906612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997386217117309,0.1997430175542831,-4.392818027554313e-06,0.0,0.0001493384334025,0.0,0.0,8.24274730682373,0.0,0.0,0.0,0.286781758069992,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868156552314758,-2045.0003662109373,304.15093994140625,0.7256010174751282,0.1431058645248413,0.1301107257604599,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112940311431,-462.818359375,299.0235595703125,0.498156189918518,0.050000000745058,0.048805646598339,293.1778869628906,297.1499938964844,293.1499938964844,0.1771592795848846,-2816.20361328125,304.1534729003906,0.8737969398498535,0.2548809051513672,0.1791431754827499,293.2549743652344,297.1499938964844,293.1499938964844,0.2464111000299453,-4957.9306640625,304.1456604003906,0.9613103866577148,0.3313828408718109,0.3155650496482849,293.2304382324219,297.1499938964844,293.1499938964844,0.0112047893926501,-3267.334716796875,302.82940673828125,0.498156189918518,0.050000000745058,0.2315129786729812,291.1548156738281,291.1499938964844,273.3240966796875,270.2676696777344,285.0543518066406,293.5930480957031,291.1561889648437,1.0,0.2441263794898986,0.9180318117141724,0.9180318117141724,1.0,1.0,-1.0862693786621094,0.4576497375965118,0.6286196112632751,0.2298763394355774,0.0,0.0,0.2804088890552521,44.48821640014648,58.0,17.663368225097656,-6699.37890625,154.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655822753906,305.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.146080732345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989985108375549,0.1990029066801071,-4.394857569423039e-06,0.0,0.0001482533698435,0.0,0.0,8.213749885559082,0.0,0.0,0.0,0.2867012619972229,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868156552314758,-2045.0003662109373,304.15093994140625,0.7256010174751282,0.1431058645248413,0.1301107257604599,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112940311431,-462.818359375,299.0235595703125,0.498156189918518,0.050000000745058,0.048805646598339,293.1778869628906,297.1499938964844,293.1499938964844,0.1771592795848846,-2816.20361328125,304.1534729003906,0.8737969398498535,0.2548809051513672,0.1791431754827499,293.2549743652344,297.1499938964844,293.1499938964844,0.2464111000299453,-4957.9306640625,304.1456604003906,0.9613103866577148,0.3313828408718109,0.3155650496482849,293.2304382324219,297.1499938964844,293.1499938964844,0.0112047893926501,-3267.334716796875,302.82940673828125,0.498156189918518,0.050000000745058,0.2315129786729812,291.1548156738281,291.1499938964844,273.3240966796875,270.2676696777344,285.0543518066406,293.5930480957031,291.1561889648437,1.0,0.2441263794898986,0.9180318117141724,0.9180318117141724,1.0,1.0,-1.0862693786621094,0.4576497375965118,0.6286196112632751,0.2298763394355774,0.0,0.0,0.2804088890552521,44.48821640014648,58.0,17.663368225097656,-6699.37890625,154.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655822753906,305.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.146080732345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989985108375549,0.1990029066801071,-4.394857569423039e-06,0.0,0.0001482533698435,0.0,0.0,8.213749885559082,0.0,0.0,0.0,0.2867012619972229,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864200815558433,-2037.5185546875,304.1512756347656,0.7132019400596619,0.1424316465854644,0.1296862959861755,293.6239624023437,297.1499938964844,293.1499938964844,0.0059598726220428,-453.45208740234375,298.8480834960937,0.4897404313087463,0.050000000745058,0.0489535965025424,293.1763000488281,297.1499938964844,293.1499938964844,0.1768240332603454,-2811.98583984375,304.1528625488281,0.8587853908538818,0.2544926404953003,0.1789592802524566,293.258544921875,297.1499938964844,293.1499938964844,0.2432609051465988,-4905.51416015625,304.1522216796875,0.9398432970046996,0.3279888033866882,0.3122068643569946,293.23223876953125,297.1499938964844,293.1499938964844,0.0111893462017178,-3266.562744140625,302.7971496582031,0.4897404313087463,0.050000000745058,0.2322147786617279,291.160888671875,291.1499938964844,273.3632202148437,270.3043212890625,285.0853881835937,293.60357666015625,291.1613464355469,1.0,0.2488947957754135,0.9180145859718324,0.9180145859718324,1.0,1.0,-1.0825281143188477,0.4556286334991455,0.6268994212150574,0.2298605293035507,0.0,0.0,0.278474360704422,48.20493698120117,61.0,10.154736518859863,-6639.3828125,160.76026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,305.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.1452368795871734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973853260278701,0.1973897069692611,-4.391748916532379e-06,0.0,0.0001473969605285,0.0,0.0,8.137019157409668,0.0,0.0,0.0,0.2864076197147369,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864200815558433,-2037.5185546875,304.1512756347656,0.7132019400596619,0.1424316465854644,0.1296862959861755,293.6239624023437,297.1499938964844,293.1499938964844,0.0059598726220428,-453.45208740234375,298.8480834960937,0.4897404313087463,0.050000000745058,0.0489535965025424,293.1763000488281,297.1499938964844,293.1499938964844,0.1768240332603454,-2811.98583984375,304.1528625488281,0.8587853908538818,0.2544926404953003,0.1789592802524566,293.258544921875,297.1499938964844,293.1499938964844,0.2432609051465988,-4905.51416015625,304.1522216796875,0.9398432970046996,0.3279888033866882,0.3122068643569946,293.23223876953125,297.1499938964844,293.1499938964844,0.0111893462017178,-3266.562744140625,302.7971496582031,0.4897404313087463,0.050000000745058,0.2322147786617279,291.160888671875,291.1499938964844,273.3632202148437,270.3043212890625,285.0853881835937,293.60357666015625,291.1613464355469,1.0,0.2488947957754135,0.9180145859718324,0.9180145859718324,1.0,1.0,-1.0825281143188477,0.4556286334991455,0.6268994212150574,0.2298605293035507,0.0,0.0,0.278474360704422,48.20493698120117,61.0,10.154736518859863,-6639.3828125,160.76026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,305.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.1452368795871734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973853260278701,0.1973897069692611,-4.391748916532379e-06,0.0,0.0001473969605285,0.0,0.0,8.137019157409668,0.0,0.0,0.0,0.2864076197147369,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859806612133979,-2029.2711181640625,304.1515808105469,0.7014392614364624,0.1417237967252731,0.1291853040456771,293.62939453125,297.1499938964844,293.1499938964844,0.0058093685656785,-443.99798583984375,298.670166015625,0.4824229776859283,0.050000000745058,0.0490940771996974,293.1749572753906,297.1499938964844,293.1499938964844,0.1765634715557098,-2808.73095703125,304.15234375,0.8463783264160156,0.2541036009788513,0.1787963211536407,293.2583923339844,297.1499938964844,293.1499938964844,0.2408390045166015,-4865.7265625,304.15545654296875,0.9210094809532166,0.3252622485160827,0.3096632063388824,293.2339782714844,297.1499938964844,293.1499938964844,0.0111727677285671,-3265.830078125,302.7641296386719,0.4824229776859283,0.050000000745058,0.2328811585903167,291.1638488769531,291.1499938964844,273.4022521972656,270.3406677246094,285.11346435546875,293.611083984375,291.1639099121094,1.0,0.2534044981002807,0.9181840419769288,0.9181840419769288,1.0,1.0,-1.0796464681625366,0.4540244936943054,0.625622034072876,0.2299988120794296,0.0,0.0,0.2763893604278564,51.74271774291992,49.0,4.613277435302734,-6585.38232421875,166.44888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,305.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.140625,18000.0,0.0,0.0,0.1445552855730056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958389729261398,0.195843368768692,-4.3884529077331536e-06,0.0,0.0001467052497901,0.0,0.0,8.063096046447754,0.0,0.0,0.0,0.2861125469207763,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859806612133979,-2029.2711181640625,304.1515808105469,0.7014392614364624,0.1417237967252731,0.1291853040456771,293.62939453125,297.1499938964844,293.1499938964844,0.0058093685656785,-443.99798583984375,298.670166015625,0.4824229776859283,0.050000000745058,0.0490940771996974,293.1749572753906,297.1499938964844,293.1499938964844,0.1765634715557098,-2808.73095703125,304.15234375,0.8463783264160156,0.2541036009788513,0.1787963211536407,293.2583923339844,297.1499938964844,293.1499938964844,0.2408390045166015,-4865.7265625,304.15545654296875,0.9210094809532166,0.3252622485160827,0.3096632063388824,293.2339782714844,297.1499938964844,293.1499938964844,0.0111727677285671,-3265.830078125,302.7641296386719,0.4824229776859283,0.050000000745058,0.2328811585903167,291.1638488769531,291.1499938964844,273.4022521972656,270.3406677246094,285.11346435546875,293.611083984375,291.1639099121094,1.0,0.2534044981002807,0.9181840419769288,0.9181840419769288,1.0,1.0,-1.0796464681625366,0.4540244936943054,0.625622034072876,0.2299988120794296,0.0,0.0,0.2763893604278564,51.74271774291992,49.0,4.613277435302734,-6585.38232421875,166.44888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,305.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.140625,18000.0,0.0,0.0,0.1445552855730056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958389729261398,0.195843368768692,-4.3884529077331536e-06,0.0,0.0001467052497901,0.0,0.0,8.063096046447754,0.0,0.0,0.0,0.2861125469207763,4.0,0.0,1.0
736980,293.1737060546875,297.1499938964844,293.1499938964844,0.0856746956706047,-2023.552734375,304.1517944335937,0.6998867988586426,0.1413150876760482,0.1288214176893234,293.6324768066406,297.1499938964844,293.1499938964844,0.0057105696760118,-437.6742858886719,298.5623474121094,0.4818354547023773,0.050000000745058,0.0491055808961391,293.17413330078125,297.1499938964844,293.1499938964844,0.1763655543327331,-2806.237548828125,304.1521911621094,0.8452193140983582,0.2538833320140838,0.1786426901817321,293.257568359375,297.1499938964844,293.1499938964844,0.2394872158765792,-4843.6796875,304.1567077636719,0.91814923286438,0.3237760365009308,0.3082365095615387,293.2349853515625,297.1499938964844,293.1499938964844,0.0111384410411119,-3260.87451171875,302.7440185546875,0.4818354547023773,0.050000000745058,0.2329357415437698,291.16412353515625,291.1499938964844,273.4256286621094,270.3623046875,285.1307983398437,293.6153259277344,291.16424560546875,1.0,0.2531487643718719,0.9182857275009156,0.9182857275009156,1.0,1.0,-1.0773929357528689,0.4528031945228576,0.624589741230011,0.2300140857696533,0.0,0.0,0.275234967470169,52.01691436767578,49.0,2.906573534011841,-6553.69970703125,166.3066864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,305.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.1442035138607025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949522495269775,0.1949566304683685,-4.386438831716077e-06,0.0,0.0001463482331018,0.0,0.0,8.020575523376465,0.0,0.0,0.0,0.2859419882297516,4.0,0.0,1.0
737040,293.1739501953125,297.1499938964844,293.1499938964844,0.0854470580816268,-2019.2919921875,304.1519470214844,0.7010813355445862,0.1410314440727234,0.1285557448863983,293.6344299316406,297.1499938964844,293.1499938964844,0.0056410115212202,-433.1533203125,298.4905700683594,0.483008325099945,0.050000000745058,0.0490826480090618,293.1734619140625,297.1499938964844,293.1499938964844,0.1762189418077469,-2804.374755859375,304.15216064453125,0.8469138145446777,0.2537702918052673,0.1785347610712051,293.2568359375,297.1499938964844,293.1499938964844,0.2385841459035873,-4828.97509765625,304.1573791503906,0.9195102453231812,0.3228302597999573,0.3073019385337829,293.235595703125,297.1499938964844,293.1499938964844,0.0111046023666858,-3255.415283203125,302.7307434082031,0.483008325099945,0.050000000745058,0.2328269481658935,291.1648254394531,291.1499938964844,273.441162109375,270.3766784667969,285.1406555175781,293.6148986816406,291.1650390625,1.0,0.2520522773265838,0.9183534979820251,0.9183534979820251,1.0,1.0,-1.0756648778915403,0.451878935098648,0.6237859725952148,0.2299915850162506,0.0,0.0,0.2743711471557617,51.42230987548828,37.0,2.8188118934631348,-6532.94775390625,164.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,305.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.935546875,18000.0,0.0,0.0,0.1439854949712753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943494826555252,0.1943538635969162,-4.385146894492209e-06,0.0,0.0001461269712308,0.0,0.0,7.991844654083252,0.0,0.0,0.0,0.2858264148235321,4.0,0.0,1.0
737100,293.174560546875,297.1499938964844,293.1499938964844,0.0851062983274459,-2012.9183349609373,304.1522216796875,0.7044804692268372,0.1406041234731674,0.1281542181968689,293.63677978515625,297.1499938964844,293.1499938964844,0.0055520078167319,-427.3091430664063,298.4007568359375,0.4858279228210449,0.050000000745058,0.0490278787910938,293.1724548339844,297.1499938964844,293.1499938964844,0.1760490089654922,-2802.22119140625,304.1520690917969,0.8513113856315613,0.2536703944206238,0.1784085035324096,293.2557678222656,297.1499938964844,293.1499938964844,0.2374704182147979,-4810.87841796875,304.1580505371094,0.924183189868927,0.3216901123523712,0.3061511516571045,293.2362670898437,297.1499938964844,293.1499938964844,0.0110538993030786,-3246.9560546875,302.7142639160156,0.4858279228210449,0.050000000745058,0.2325671464204788,291.1656188964844,291.1499938964844,273.4606018066406,270.39453125,285.152099609375,293.612060546875,291.1657409667969,1.0,0.24976147711277,0.9184382557868958,0.9184382557868958,1.0,1.0,-1.073272943496704,0.4506100416183471,0.6226629018783569,0.2299313247203827,0.0,0.0,0.273246020078659,50.01568222045898,37.0,2.18612003326416,-6505.982421875,161.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,305.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.353515625,18000.0,0.0,0.0,0.1437249928712844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935265660285949,0.1935309469699859,-4.383448867883999e-06,0.0,0.0001458625920349,0.0,0.0,7.952783584594727,0.0,0.0,0.0,0.2856713831424713,4.0,0.0,1.0
737160,293.17535400390625,297.1499938964844,293.1499938964844,0.0847033709287643,-2005.388427734375,304.1525573730469,0.7098430395126343,0.1401398479938507,0.1276775300502777,293.6390075683594,297.1499938964844,293.1499938964844,0.005460824817419,-421.2558288574219,298.3108215332031,0.4900079369544983,0.050000000745058,0.0489486679434776,293.1712951660156,297.1499938964844,293.1499938964844,0.1758970916271209,-2800.300048828125,304.1519775390625,0.8581981062889099,0.2536161541938782,0.1782959550619125,293.2545166015625,297.1499938964844,293.1499938964844,0.2363709360361099,-4793.04052734375,304.1585998535156,0.9320141077041626,0.3205925226211548,0.3050179779529571,293.2368469238281,297.1499938964844,293.1499938964844,0.0109954411163926,-3236.95361328125,302.6979064941406,0.4900079369544983,0.050000000745058,0.2321913987398147,291.166259765625,291.1499938964844,273.4800109863281,270.4122619628906,285.1640014648437,293.6094970703125,291.1664123535156,1.0,0.2465826123952865,0.9185200929641724,0.9185200929641724,1.0,1.0,-1.0706597566604614,0.4492328763008117,0.6214268207550049,0.2298398166894912,0.0,0.0,0.2721015214920044,47.98770523071289,25.0,2.1885526180267334,-6478.98876953125,157.04901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5546875,18000.0,0.0,0.0,0.1434697210788726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926896572113037,0.1926940381526947,-4.381677172204945e-06,0.0,0.00014560353884,0.0,0.0,7.9130353927612305,0.0,0.0,0.0,0.2855132222175598,4.0,0.0,1.0
737220,293.1768493652344,297.1499938964844,293.1499938964844,0.0838046669960022,-1988.6060791015625,304.1531982421875,0.7256085276603699,0.1391948759555816,0.1266262680292129,293.6430358886719,297.1499938964844,293.1499938964844,0.0052744843997061,-408.67034912109375,298.1315002441406,0.5027803182601929,0.050000000745058,0.0487327650189399,293.1685791015625,297.1499938964844,293.1499938964844,0.1756305247545242,-2796.917236328125,304.1517639160156,0.8801694512367249,0.2536264955997467,0.1781164854764938,293.2517395019531,297.1499938964844,293.1499938964844,0.2341874688863754,-4757.6328125,304.15936279296875,0.9565588235855104,0.3185054659843445,0.3028031885623932,293.2377319335937,297.1499938964844,293.1499938964844,0.0108601674437522,-3213.0517578125,302.665771484375,0.5027803182601929,0.050000000745058,0.2311672568321228,291.16864013671875,291.1499938964844,273.5187683105469,270.44744873046875,285.1883850097656,293.6044311523437,291.1689758300781,1.0,0.2379933893680572,0.9186838269233704,0.9186838269233704,1.0,1.0,-1.0650361776351929,0.4462842643260956,0.6187519431114197,0.2296016067266464,0.0,0.0,0.2694661021232605,42.47225570678711,25.0,3.337629795074463,-6423.18115234375,145.50436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,305.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5625,18000.0,0.0,0.0,0.1429462283849716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908415704965591,0.1908459514379501,-4.377913683129009e-06,0.0,0.000145072248415,0.0,0.0,7.825718879699707,0.0,0.0,0.0,0.285166323184967,4.0,0.0,1.0
737280,293.1768493652344,297.1499938964844,293.1499938964844,0.0838046669960022,-1988.6060791015625,304.1531982421875,0.7256085276603699,0.1391948759555816,0.1266262680292129,293.6430358886719,297.1499938964844,293.1499938964844,0.0052744843997061,-408.67034912109375,298.1315002441406,0.5027803182601929,0.050000000745058,0.0487327650189399,293.1685791015625,297.1499938964844,293.1499938964844,0.1756305247545242,-2796.917236328125,304.1517639160156,0.8801694512367249,0.2536264955997467,0.1781164854764938,293.2517395019531,297.1499938964844,293.1499938964844,0.2341874688863754,-4757.6328125,304.15936279296875,0.9565588235855104,0.3185054659843445,0.3028031885623932,293.2377319335937,297.1499938964844,293.1499938964844,0.0108601674437522,-3213.0517578125,302.665771484375,0.5027803182601929,0.050000000745058,0.2311672568321228,291.16864013671875,291.1499938964844,273.5187683105469,270.44744873046875,285.1883850097656,293.6044311523437,291.1689758300781,1.0,0.2379933893680572,0.9186838269233704,0.9186838269233704,1.0,1.0,-1.0650361776351929,0.4462842643260956,0.6187519431114197,0.2296016067266464,0.0,0.0,0.2694661021232605,42.47225570678711,25.0,3.337629795074463,-6423.18115234375,145.50436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,305.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5625,18000.0,0.0,0.0,0.1429462283849716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908415704965591,0.1908459514379501,-4.377913683129009e-06,0.0,0.000145072248415,0.0,0.0,7.825718879699707,0.0,0.0,0.0,0.285166323184967,4.0,0.0,1.0
737340,293.1781005859375,297.1499938964844,293.1499938964844,0.0829508975148201,-1972.7208251953125,304.1535339355469,0.7389756441116333,0.1382601410150528,0.1256297379732132,293.6465759277344,297.1499938964844,293.1499938964844,0.005099190864712,-396.6416931152344,297.95196533203125,0.514856219291687,0.050000000745058,0.0485690422356128,293.1658935546875,297.1499938964844,293.1499938964844,0.1755012422800064,-2795.3115234375,304.1513977050781,0.900479793548584,0.2537002861499786,0.17804516851902,293.24884033203125,297.1499938964844,293.1499938964844,0.2321551889181137,-4724.76025390625,304.1596069335937,0.9759507775306702,0.316518634557724,0.3007488846778869,293.2383117675781,297.1499938964844,293.1499938964844,0.0107455691322684,-3192.895263671875,302.63409423828125,0.514856219291687,0.050000000745058,0.2303906232118606,291.17071533203125,291.1499938964844,273.55743408203125,270.4821472167969,285.2121887207031,293.5997314453125,291.1707763671875,1.0,0.2315820604562759,0.9188475012779236,0.9188475012779236,1.0,1.0,-1.060159683227539,0.4436979293823242,0.6164617538452148,0.2294762581586837,0.0,0.0,0.2665405571460724,38.28632736206055,25.0,2.187352180480957,-6367.20654296875,136.66468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.484375,18000.0,0.0,0.0,0.142360508441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887302994728088,0.1887346804141998,-4.3735976760217454e-06,0.0,0.0001444778172299,0.0,0.0,7.726267337799072,0.0,0.0,0.0,0.2847729027271271,4.0,0.0,1.0
737400,293.1781005859375,297.1499938964844,293.1499938964844,0.0829508975148201,-1972.7208251953125,304.1535339355469,0.7389756441116333,0.1382601410150528,0.1256297379732132,293.6465759277344,297.1499938964844,293.1499938964844,0.005099190864712,-396.6416931152344,297.95196533203125,0.514856219291687,0.050000000745058,0.0485690422356128,293.1658935546875,297.1499938964844,293.1499938964844,0.1755012422800064,-2795.3115234375,304.1513977050781,0.900479793548584,0.2537002861499786,0.17804516851902,293.24884033203125,297.1499938964844,293.1499938964844,0.2321551889181137,-4724.76025390625,304.1596069335937,0.9759507775306702,0.316518634557724,0.3007488846778869,293.2383117675781,297.1499938964844,293.1499938964844,0.0107455691322684,-3192.895263671875,302.63409423828125,0.514856219291687,0.050000000745058,0.2303906232118606,291.17071533203125,291.1499938964844,273.55743408203125,270.4821472167969,285.2121887207031,293.5997314453125,291.1707763671875,1.0,0.2315820604562759,0.9188475012779236,0.9188475012779236,1.0,1.0,-1.060159683227539,0.4436979293823242,0.6164617538452148,0.2294762581586837,0.0,0.0,0.2665405571460724,38.28632736206055,25.0,2.187352180480957,-6367.20654296875,136.66468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.484375,18000.0,0.0,0.0,0.142360508441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887302994728088,0.1887346804141998,-4.3735976760217454e-06,0.0,0.0001444778172299,0.0,0.0,7.726267337799072,0.0,0.0,0.0,0.2847729027271271,4.0,0.0,1.0
737460,293.1791381835937,297.1499938964844,293.1499938964844,0.082147791981697,-1957.8355712890625,304.1536865234375,0.7500390410423279,0.1373347342014312,0.124683991074562,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327365122735,-385.0632629394531,297.77154541015625,0.5255113840103149,0.050000000745058,0.0484507903456687,293.16375732421875,297.1499938964844,293.1499938964844,0.175416499376297,-2794.279541015625,304.15106201171875,0.9185241460800172,0.2537332475185394,0.1779888570308685,293.2460021972656,297.1499938964844,293.1499938964844,0.2302518635988235,-4694.01904296875,304.1595764160156,0.9896068572998048,0.314590185880661,0.2988016605377197,293.2388000488281,297.1499938964844,293.1499938964844,0.0106488838791847,-3176.15625,302.6022644042969,0.5255113840103149,0.050000000745058,0.2298296838998794,291.1711730957031,291.1499938964844,273.5960388183594,270.51629638671875,285.2357482910156,293.5957336425781,291.17120361328125,1.0,0.2266123443841934,0.9190391302108764,0.9190391302108764,1.0,1.0,-1.0558046102523804,0.4413640797138214,0.6144405603408813,0.2294337451457977,0.0,0.0,0.2636831402778625,35.25783920288086,25.0,0.9850914478302002,-6315.4423828125,130.1112518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.302734375,18000.0,0.0,0.0,0.1416820287704467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866576820611953,0.1866620481014251,-4.3691516111721285e-06,0.0,0.0001437892497051,0.0,0.0,7.628623962402344,0.0,0.0,0.0,0.2843837141990661,4.0,0.0,1.0
737520,293.1791381835937,297.1499938964844,293.1499938964844,0.082147791981697,-1957.8355712890625,304.1536865234375,0.7500390410423279,0.1373347342014312,0.124683991074562,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327365122735,-385.0632629394531,297.77154541015625,0.5255113840103149,0.050000000745058,0.0484507903456687,293.16375732421875,297.1499938964844,293.1499938964844,0.175416499376297,-2794.279541015625,304.15106201171875,0.9185241460800172,0.2537332475185394,0.1779888570308685,293.2460021972656,297.1499938964844,293.1499938964844,0.2302518635988235,-4694.01904296875,304.1595764160156,0.9896068572998048,0.314590185880661,0.2988016605377197,293.2388000488281,297.1499938964844,293.1499938964844,0.0106488838791847,-3176.15625,302.6022644042969,0.5255113840103149,0.050000000745058,0.2298296838998794,291.1711730957031,291.1499938964844,273.5960388183594,270.51629638671875,285.2357482910156,293.5957336425781,291.17120361328125,1.0,0.2266123443841934,0.9190391302108764,0.9190391302108764,1.0,1.0,-1.0558046102523804,0.4413640797138214,0.6144405603408813,0.2294337451457977,0.0,0.0,0.2636831402778625,35.25783920288086,25.0,0.9850914478302002,-6315.4423828125,130.1112518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.302734375,18000.0,0.0,0.0,0.1416820287704467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866576820611953,0.1866620481014251,-4.3691516111721285e-06,0.0,0.0001437892497051,0.0,0.0,7.628623962402344,0.0,0.0,0.0,0.2843837141990661,4.0,0.0,1.0
737580,293.1800231933594,297.1499938964844,293.1499938964844,0.0813754722476005,-1943.55126953125,304.1537475585937,0.7591680288314819,0.136417731642723,0.1237766444683075,293.652587890625,297.1499938964844,293.1499938964844,0.0047727292403578,-373.7691955566406,297.5908203125,0.5347055792808533,0.050000000745058,0.048363409936428,293.1620788574219,297.1499938964844,293.1499938964844,0.1753274500370025,-2793.174072265625,304.1508483886719,0.9344529509544371,0.2537260055541992,0.177925243973732,293.2431945800781,297.1499938964844,293.1499938964844,0.2282514125108719,-4661.765625,304.1597595214844,0.9990056157112122,0.312725692987442,0.296764999628067,293.2392578125,297.1499938964844,293.1499938964844,0.0105633540078997,-3161.46435546875,302.5702819824219,0.5347055792808533,0.050000000745058,0.2294151932001114,291.1715393066406,291.1499938964844,273.6346130371094,270.5498962402344,285.2592468261719,293.59197998046875,291.17156982421875,1.0,0.22273550927639,0.9192307591438292,0.9192307591438292,1.0,1.0,-1.0515609979629517,0.4390837550163269,0.6124773025512695,0.2294090241193771,0.0,0.0,0.2607870697975158,33.01234817504883,25.0,0.6569759249687195,-6265.74560546875,125.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,305.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23828125,18000.0,0.0,0.0,0.1409052610397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845955401659011,0.1845999062061309,-4.364789219835075e-06,0.0,0.0001430009288014,0.0,0.0,7.531918048858643,0.0,0.0,0.0,0.2839986085891723,4.0,0.0,1.0
737640,293.1800231933594,297.1499938964844,293.1499938964844,0.0813754722476005,-1943.55126953125,304.1537475585937,0.7591680288314819,0.136417731642723,0.1237766444683075,293.652587890625,297.1499938964844,293.1499938964844,0.0047727292403578,-373.7691955566406,297.5908203125,0.5347055792808533,0.050000000745058,0.048363409936428,293.1620788574219,297.1499938964844,293.1499938964844,0.1753274500370025,-2793.174072265625,304.1508483886719,0.9344529509544371,0.2537260055541992,0.177925243973732,293.2431945800781,297.1499938964844,293.1499938964844,0.2282514125108719,-4661.765625,304.1597595214844,0.9990056157112122,0.312725692987442,0.296764999628067,293.2392578125,297.1499938964844,293.1499938964844,0.0105633540078997,-3161.46435546875,302.5702819824219,0.5347055792808533,0.050000000745058,0.2294151932001114,291.1715393066406,291.1499938964844,273.6346130371094,270.5498962402344,285.2592468261719,293.59197998046875,291.17156982421875,1.0,0.22273550927639,0.9192307591438292,0.9192307591438292,1.0,1.0,-1.0515609979629517,0.4390837550163269,0.6124773025512695,0.2294090241193771,0.0,0.0,0.2607870697975158,33.01234817504883,25.0,0.6569759249687195,-6265.74560546875,125.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,305.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23828125,18000.0,0.0,0.0,0.1409052610397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845955401659011,0.1845999062061309,-4.364789219835075e-06,0.0,0.0001430009288014,0.0,0.0,7.531918048858643,0.0,0.0,0.0,0.2839986085891723,4.0,0.0,1.0
737700,293.1805419921875,297.1499938964844,293.1499938964844,0.0809889361262321,-1936.3951416015625,304.1537780761719,0.7620297074317932,0.1359346807003021,0.1233318522572517,293.6539001464844,297.1499938964844,293.1499938964844,0.0046955794095993,-368.2534790039063,297.5008544921875,0.5378888845443726,0.050000000745058,0.0483357086777687,293.1610717773437,297.1499938964844,293.1499938964844,0.1752897500991821,-2792.69287109375,304.1507873535156,0.9398488402366638,0.2537681460380554,0.1779119968414306,293.2406921386719,297.1499938964844,293.1499938964844,0.2252652496099472,-4611.90478515625,304.1634521484375,0.9990000128746032,0.3120387196540832,0.293511152267456,293.2394714355469,297.1499938964844,293.1499938964844,0.0105254389345645,-3154.93798828125,302.55438232421875,0.5378888845443726,0.050000000745058,0.229283794760704,291.1725158691406,291.1499938964844,273.65386962890625,270.56646728515625,285.2726745605469,293.5882263183594,291.173095703125,1.0,0.2210611402988433,0.9193265438079834,0.9193265438079834,1.0,1.0,-1.0469576120376587,0.436739057302475,0.6102185249328613,0.2290280610322952,0.0,0.0,0.2591972947120666,32.26719284057617,25.0,3.6911075115203857,-6235.658203125,122.5875473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344421386719,305.2153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.470703125,18000.0,0.0,0.0,0.1404767334461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835348010063171,0.1835391521453857,-4.3626187107292935e-06,0.0,0.0001425660302629,0.0,0.0,7.482428073883057,0.0,0.0,0.0,0.2838015854358673,4.0,0.0,1.0
737760,293.1815490722656,297.1499938964844,293.1499938964844,0.080538623034954,-1928.0123291015625,304.1539001464844,0.7641923427581787,0.1353538185358047,0.1228364408016204,293.6551513671875,297.1499938964844,293.1499938964844,0.0046185301616787,-362.66741943359375,297.412353515625,0.5405838489532471,0.050000000745058,0.0483131520450115,293.15966796875,297.1499938964844,293.1499938964844,0.1752773970365524,-2792.500732421875,304.1506652832031,0.9444471597671508,0.2539065480232239,0.1779593378305435,293.23590087890625,297.1499938964844,293.1499938964844,0.2217803448438644,-4554.0732421875,304.16729736328125,0.9990000128746032,0.3118280172348022,0.2898437976837158,293.2396850585937,297.1499938964844,293.1499938964844,0.010486819781363,-3147.98779296875,302.5387878417969,0.5405838489532471,0.050000000745058,0.229176789522171,291.1764831542969,291.1499938964844,273.6731262207031,270.5828552246094,285.2846374511719,293.5802917480469,291.1776123046875,1.0,0.2195176184177398,0.9194284081459044,0.9194284081459044,1.0,1.0,-1.0418535470962524,0.4341605603694916,0.6076930165290833,0.2285511791706085,0.0,0.0,0.2570457756519317,31.64641761779785,25.0,8.296733856201172,-6201.16748046875,120.26041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,305.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16796875,18000.0,0.0,0.0,0.140010118484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822382658720016,0.1822426319122314,-4.360298589745071e-06,0.0,0.0001420924818376,0.0,0.0,7.422604560852051,0.0,0.0,0.0,0.2835656106472015,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794756934046745,-1908.304443359375,304.15435791015625,0.7673554420471191,0.1340578198432922,0.1216313689947128,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672908261418,-351.6322631835937,297.234375,0.5454108119010925,0.050000000745058,0.0482746139168739,293.1575622558594,297.1499938964844,293.1499938964844,0.1753755062818527,-2793.730712890625,304.1502685546875,0.952597439289093,0.2540967762470245,0.1781229674816131,293.22222900390625,297.1499938964844,293.1499938964844,0.2156921327114105,-4453.27587890625,304.17156982421875,0.9990000128746032,0.3124177157878876,0.2834654450416565,293.2401428222656,297.1499938964844,293.1499938964844,0.0104138441383838,-3135.08642578125,302.5072631835937,0.5454108119010925,0.050000000745058,0.2289939969778061,291.18280029296875,291.1499938964844,273.7115783691406,270.6151733398437,285.30377197265625,293.5583190917969,291.1830139160156,1.0,0.2168042361736297,0.9196321368217468,0.9196321368217468,1.0,1.0,-1.0326820611953735,0.4295123219490051,0.6031696796417236,0.2277404516935348,0.0,0.0,0.2521579563617706,30.58275413513184,28.0,5.979784965515137,-6123.4189453125,116.21817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700561523437,305.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.400390625,18000.0,0.0,0.0,0.1389196515083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789123266935348,0.1789166778326034,-4.354154043539893e-06,0.0,0.0001409857795806,0.0,0.0,7.269390106201172,0.0,0.0,0.0,0.2829696834087372,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794756934046745,-1908.304443359375,304.15435791015625,0.7673554420471191,0.1340578198432922,0.1216313689947128,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672908261418,-351.6322631835937,297.234375,0.5454108119010925,0.050000000745058,0.0482746139168739,293.1575622558594,297.1499938964844,293.1499938964844,0.1753755062818527,-2793.730712890625,304.1502685546875,0.952597439289093,0.2540967762470245,0.1781229674816131,293.22222900390625,297.1499938964844,293.1499938964844,0.2156921327114105,-4453.27587890625,304.17156982421875,0.9990000128746032,0.3124177157878876,0.2834654450416565,293.2401428222656,297.1499938964844,293.1499938964844,0.0104138441383838,-3135.08642578125,302.5072631835937,0.5454108119010925,0.050000000745058,0.2289939969778061,291.18280029296875,291.1499938964844,273.7115783691406,270.6151733398437,285.30377197265625,293.5583190917969,291.1830139160156,1.0,0.2168042361736297,0.9196321368217468,0.9196321368217468,1.0,1.0,-1.0326820611953735,0.4295123219490051,0.6031696796417236,0.2277404516935348,0.0,0.0,0.2521579563617706,30.58275413513184,28.0,5.979784965515137,-6123.4189453125,116.21817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700561523437,305.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.400390625,18000.0,0.0,0.0,0.1389196515083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789123266935348,0.1789166778326034,-4.354154043539893e-06,0.0,0.0001409857795806,0.0,0.0,7.269390106201172,0.0,0.0,0.0,0.2829696834087372,4.0,0.0,1.0
737940,293.1839294433594,297.1499938964844,293.1499938964844,0.0787459760904312,-1894.955078125,304.15411376953125,0.7677549123764038,0.1332014054059982,0.1207608729600906,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208468705415,-340.9250183105469,297.0514831542969,0.5473248362541199,0.050000000745058,0.0482599511742591,293.15966796875,297.1499938964844,293.1499938964844,0.1750505268573761,-2789.542236328125,304.1507568359375,0.9550175666809082,0.2534803450107574,0.1778160780668258,293.20880126953125,297.1499938964844,293.1499938964844,0.2132422477006912,-4414.099609375,304.16827392578125,0.9990000128746032,0.3133143186569214,0.2809958159923553,293.2406311035156,297.1499938964844,293.1499938964844,0.0103549174964427,-3125.63818359375,302.47442626953125,0.5473248362541199,0.050000000745058,0.228924423456192,291.180908203125,291.1499938964844,273.75,270.64678955078125,285.31866455078125,293.53875732421875,291.1801147460937,1.0,0.2157713621854782,0.919835925102234,0.919835925102234,1.0,1.0,-1.028201460838318,0.4271382689476013,0.6010631918907166,0.2276287376880645,0.0,0.0,0.248065561056137,30.17495346069336,31.0,-3.290977716445923,-6062.8759765625,114.46208953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,305.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.701171875,18000.0,0.0,0.0,0.1376127898693084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759004443883896,0.1759047955274582,-4.347620233602356e-06,0.0,0.0001396594889229,0.0,0.0,7.1297993659973145,0.0,0.0,0.0,0.2824157774448395,4.0,0.0,1.0
738000,293.1839294433594,297.1499938964844,293.1499938964844,0.0787459760904312,-1894.955078125,304.15411376953125,0.7677549123764038,0.1332014054059982,0.1207608729600906,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208468705415,-340.9250183105469,297.0514831542969,0.5473248362541199,0.050000000745058,0.0482599511742591,293.15966796875,297.1499938964844,293.1499938964844,0.1750505268573761,-2789.542236328125,304.1507568359375,0.9550175666809082,0.2534803450107574,0.1778160780668258,293.20880126953125,297.1499938964844,293.1499938964844,0.2132422477006912,-4414.099609375,304.16827392578125,0.9990000128746032,0.3133143186569214,0.2809958159923553,293.2406311035156,297.1499938964844,293.1499938964844,0.0103549174964427,-3125.63818359375,302.47442626953125,0.5473248362541199,0.050000000745058,0.228924423456192,291.180908203125,291.1499938964844,273.75,270.64678955078125,285.31866455078125,293.53875732421875,291.1801147460937,1.0,0.2157713621854782,0.919835925102234,0.919835925102234,1.0,1.0,-1.028201460838318,0.4271382689476013,0.6010631918907166,0.2276287376880645,0.0,0.0,0.248065561056137,30.17495346069336,31.0,-3.290977716445923,-6062.8759765625,114.46208953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,305.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.701171875,18000.0,0.0,0.0,0.1376127898693084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759004443883896,0.1759047955274582,-4.347620233602356e-06,0.0,0.0001396594889229,0.0,0.0,7.1297993659973145,0.0,0.0,0.0,0.2824157774448395,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769783481955528,-1862.4520263671875,304.1557312011719,0.7614336013793945,0.1304075717926025,0.1186202093958854,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484730318188,-328.201171875,296.8314514160156,0.5457942485809326,0.050000000745058,0.0482716746628284,293.1725769042969,297.1499938964844,293.1499938964844,0.1731238663196563,-2764.576904296875,304.1537475585937,0.949230968952179,0.250601202249527,0.1761037558317184,293.2142333984375,297.1499938964844,293.1499938964844,0.2149006426334381,-4443.998046875,304.1593322753906,0.9990000128746032,0.3107343316078186,0.282968521118164,293.2534484863281,297.1499938964844,293.1499938964844,0.0102414460852742,-3107.89208984375,302.40679931640625,0.5457942485809326,0.050000000745058,0.2289800345897674,291.17498779296875,291.1499938964844,273.7894897460937,270.6781005859375,285.3417053222656,293.5368347167969,291.1745300292969,1.0,0.2160587012767791,0.9200790524482728,0.9200790524482728,1.0,1.0,-1.0260250568389893,0.4258351922035217,0.6001898646354675,0.2279824465513229,0.0,0.0,0.2451777309179306,30.463340759277344,34.0,-5.8395161628723145,-6021.07080078125,114.46289825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.146484375,18000.0,0.0,0.0,0.1361860334873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738016009330749,0.1738059371709823,-4.342573447502218e-06,0.0,0.0001382115005981,0.0,0.0,7.032168865203857,0.0,0.0,0.0,0.2820190191268921,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769783481955528,-1862.4520263671875,304.1557312011719,0.7614336013793945,0.1304075717926025,0.1186202093958854,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484730318188,-328.201171875,296.8314514160156,0.5457942485809326,0.050000000745058,0.0482716746628284,293.1725769042969,297.1499938964844,293.1499938964844,0.1731238663196563,-2764.576904296875,304.1537475585937,0.949230968952179,0.250601202249527,0.1761037558317184,293.2142333984375,297.1499938964844,293.1499938964844,0.2149006426334381,-4443.998046875,304.1593322753906,0.9990000128746032,0.3107343316078186,0.282968521118164,293.2534484863281,297.1499938964844,293.1499938964844,0.0102414460852742,-3107.89208984375,302.40679931640625,0.5457942485809326,0.050000000745058,0.2289800345897674,291.17498779296875,291.1499938964844,273.7894897460937,270.6781005859375,285.3417053222656,293.5368347167969,291.1745300292969,1.0,0.2160587012767791,0.9200790524482728,0.9200790524482728,1.0,1.0,-1.0260250568389893,0.4258351922035217,0.6001898646354675,0.2279824465513229,0.0,0.0,0.2451777309179306,30.463340759277344,34.0,-5.8395161628723145,-6021.07080078125,114.46289825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.146484375,18000.0,0.0,0.0,0.1361860334873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738016009330749,0.1738059371709823,-4.342573447502218e-06,0.0,0.0001382115005981,0.0,0.0,7.032168865203857,0.0,0.0,0.0,0.2820190191268921,4.0,0.0,1.0
