time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968688964844,297.1499938964844,293.1499938964844,0.0755220726132392,-1835.921630859375,304.1562194824219,0.7539350986480713,0.1285941004753112,0.1168655157089233,293.6852722167969,297.1499938964844,293.1499938964844,0.0039880466647446,-316.2264709472656,296.61602783203125,0.5424503087997437,0.050000000745058,0.0482980199158191,293.1778564453125,297.1499938964844,293.1499938964844,0.1716576963663101,-2745.789794921875,304.1548767089844,0.941134512424469,0.2489455491304397,0.1748009026050567,293.2249450683594,297.1499938964844,293.1499938964844,0.2188606709241867,-4511.79736328125,304.1496276855469,0.9990000128746032,0.3069438636302948,0.2873495519161224,293.2626037597656,297.1499938964844,293.1499938964844,0.0101537005975842,-3094.44287109375,302.3446655273437,0.5424503087997437,0.050000000745058,0.2291050106287002,291.1685485839844,291.1499938964844,273.8309326171875,270.7094116210937,285.36383056640625,293.5378723144531,291.1674499511719,1.0,0.2174577713012695,0.9203222393989564,0.9203222393989564,1.0,1.0,-1.0277938842773438,0.4263573288917541,0.6014366149902344,0.229148656129837,0.0,0.0,0.2430706918239593,31.16999244689941,37.0,-10.188115119934082,-5993.05810546875,116.10772705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46209716796875,305.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66796875,18000.0,0.0,0.0,0.1347495913505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721646785736084,0.1721690148115158,-4.338727649155771e-06,0.0,0.0001367537042824,0.0,0.0,6.956419467926025,0.0,0.0,0.0,0.2817147672176361,4.0,0.0,1.0
738240,293.1968688964844,297.1499938964844,293.1499938964844,0.0755220726132392,-1835.921630859375,304.1562194824219,0.7539350986480713,0.1285941004753112,0.1168655157089233,293.6852722167969,297.1499938964844,293.1499938964844,0.0039880466647446,-316.2264709472656,296.61602783203125,0.5424503087997437,0.050000000745058,0.0482980199158191,293.1778564453125,297.1499938964844,293.1499938964844,0.1716576963663101,-2745.789794921875,304.1548767089844,0.941134512424469,0.2489455491304397,0.1748009026050567,293.2249450683594,297.1499938964844,293.1499938964844,0.2188606709241867,-4511.79736328125,304.1496276855469,0.9990000128746032,0.3069438636302948,0.2873495519161224,293.2626037597656,297.1499938964844,293.1499938964844,0.0101537005975842,-3094.44287109375,302.3446655273437,0.5424503087997437,0.050000000745058,0.2291050106287002,291.1685485839844,291.1499938964844,273.8309326171875,270.7094116210937,285.36383056640625,293.5378723144531,291.1674499511719,1.0,0.2174577713012695,0.9203222393989564,0.9203222393989564,1.0,1.0,-1.0277938842773438,0.4263573288917541,0.6014366149902344,0.229148656129837,0.0,0.0,0.2430706918239593,31.16999244689941,37.0,-10.188115119934082,-5993.05810546875,116.10772705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46209716796875,305.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66796875,18000.0,0.0,0.0,0.1347495913505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721646785736084,0.1721690148115158,-4.338727649155771e-06,0.0,0.0001367537042824,0.0,0.0,6.956419467926025,0.0,0.0,0.0,0.2817147672176361,4.0,0.0,1.0
738300,293.19781494140625,297.1499938964844,293.1499938964844,0.0749404579401016,-1825.408447265625,304.1561279296875,0.7497076988220215,0.1278141736984253,0.1161543279886245,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099766872823,-310.3668212890625,296.5088195800781,0.5399989485740662,0.050000000745058,0.0483180284500122,293.17889404296875,297.1499938964844,293.1499938964844,0.1711934208869934,-2739.935302734375,304.15484619140625,0.9361403584480286,0.2483909726142883,0.1743649095296859,293.2324523925781,297.1499938964844,293.1499938964844,0.2210306674242019,-4548.4599609375,304.14581298828125,0.9990000128746032,0.3045203387737274,0.2896633744239807,293.26617431640625,297.1499938964844,293.1499938964844,0.0101155787706375,-3088.8544921875,302.3148498535156,0.5399989485740662,0.050000000745058,0.229199931025505,291.1637878417969,291.1499938964844,273.8523254394531,270.7250671386719,285.3769226074219,293.5423278808594,291.1627197265625,1.0,0.2185077518224716,0.920443832874298,0.920443832874298,1.0,1.0,-1.0293216705322266,0.4268963634967804,0.6024252772331238,0.229916512966156,0.0,0.0,0.2426301538944244,31.70562744140625,37.0,-11.303114891052246,-5985.7578125,117.40294647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,305.13836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.1340627074241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717330068349838,0.1717373430728912,-4.337378868513042e-06,0.0,0.0001360565947834,0.0,0.0,6.935958862304688,0.0,0.0,0.0,0.2816284298896789,4.0,0.0,1.0
738360,293.1984558105469,297.1499938964844,293.1499938964844,0.0743941962718963,-1815.51220703125,304.156005859375,0.743435800075531,0.1270835399627685,0.1155129969120025,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346380461007,-304.6478881835937,296.4039611816406,0.5355358719825745,0.050000000745058,0.0483561493456363,293.1788330078125,297.1499938964844,293.1499938964844,0.1708516627550125,-2735.6328125,304.1545715332031,0.9279566407203674,0.2480370104312896,0.1740755587816238,293.2386169433594,297.1499938964844,293.1499938964844,0.2193343043327331,-4519.49169921875,304.1496887207031,0.9923848509788512,0.3022657930850982,0.2876906394958496,293.26922607421875,297.1499938964844,293.1499938964844,0.0100824143737554,-3083.90478515625,302.2862854003906,0.5355358719825745,0.050000000745058,0.2293807566165924,291.1617126464844,291.1499938964844,273.8741455078125,270.7406921386719,285.3949890136719,293.5448303222656,291.1622314453125,1.0,0.2196409553289413,0.920534372329712,0.920534372329712,1.0,1.0,-1.0261133909225464,0.4251388609409332,0.6009745597839355,0.229976087808609,0.0,0.0,0.2420913577079773,32.648250579833984,40.0,-3.1823227405548096,-5970.6787109375,118.2970199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46905517578125,305.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1334119439125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714490056037902,0.1714533418416977,-4.33652621723013e-06,0.0,0.0001353961561108,0.0,0.0,6.922561168670654,0.0,0.0,0.0,0.2815691232681274,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0732975080609321,-1795.52197265625,304.15582275390625,0.731478214263916,0.1257020086050033,0.1143256649374961,293.69970703125,297.1499938964844,293.1499938964844,0.003683166578412,-292.9361267089844,296.2040405273437,0.5268616676330566,0.050000000745058,0.0484373159706592,293.177978515625,297.1499938964844,293.1499938964844,0.1702651232481002,-2728.10791015625,304.1540222167969,0.9124095439910888,0.2474782913923263,0.1737300902605056,293.24334716796875,297.1499938964844,293.1499938964844,0.2161655128002166,-4465.94482421875,304.1549377441406,0.9775540232658386,0.299044519662857,0.2843759655952453,293.2740783691406,297.1499938964844,293.1499938964844,0.0100111793726682,-3071.7353515625,302.2328491210937,0.5268616676330566,0.050000000745058,0.229765772819519,291.17108154296875,291.1499938964844,273.9188537597656,270.7718505859375,285.4251708984375,293.5382995605469,291.1717224121094,1.0,0.2222481220960617,0.9207154512405396,0.9207154512405396,1.0,1.0,-1.0208548307418823,0.4221545755863189,0.5987002849578857,0.2303452491760254,0.0,0.0,0.2386575043201446,34.672203063964844,43.0,6.928628444671631,-5918.9677734375,120.5822525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46533203125,305.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1321793496608734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696262210607528,0.1696305572986602,-4.334095137892291e-06,0.0,0.0001341452443739,0.0,0.0,6.841428279876709,0.0,0.0,0.0,0.2812600433826446,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0732975080609321,-1795.52197265625,304.15582275390625,0.731478214263916,0.1257020086050033,0.1143256649374961,293.69970703125,297.1499938964844,293.1499938964844,0.003683166578412,-292.9361267089844,296.2040405273437,0.5268616676330566,0.050000000745058,0.0484373159706592,293.177978515625,297.1499938964844,293.1499938964844,0.1702651232481002,-2728.10791015625,304.1540222167969,0.9124095439910888,0.2474782913923263,0.1737300902605056,293.24334716796875,297.1499938964844,293.1499938964844,0.2161655128002166,-4465.94482421875,304.1549377441406,0.9775540232658386,0.299044519662857,0.2843759655952453,293.2740783691406,297.1499938964844,293.1499938964844,0.0100111793726682,-3071.7353515625,302.2328491210937,0.5268616676330566,0.050000000745058,0.229765772819519,291.17108154296875,291.1499938964844,273.9188537597656,270.7718505859375,285.4251708984375,293.5382995605469,291.1717224121094,1.0,0.2222481220960617,0.9207154512405396,0.9207154512405396,1.0,1.0,-1.0208548307418823,0.4221545755863189,0.5987002849578857,0.2303452491760254,0.0,0.0,0.2386575043201446,34.672203063964844,43.0,6.928628444671631,-5918.9677734375,120.5822525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46533203125,305.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1321793496608734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696262210607528,0.1696305572986602,-4.334095137892291e-06,0.0,0.0001341452443739,0.0,0.0,6.841428279876709,0.0,0.0,0.0,0.2812600433826446,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723316967487335,-1778.0853271484375,304.1554870605469,0.719933807849884,0.1244118809700012,0.113229714334011,293.70343017578125,297.1499938964844,293.1499938964844,0.003538935445249,-281.7831420898437,296.0043029785156,0.5186120867729187,0.050000000745058,0.0485250800848007,293.1777648925781,297.1499938964844,293.1499938964844,0.1697641164064407,-2721.76513671875,304.1535339355469,0.8983040452003479,0.2468115538358688,0.1733500957489013,293.2435607910156,297.1499938964844,293.1499938964844,0.2139843851327896,-4429.5654296875,304.1568603515625,0.9618268013000488,0.2966304421424866,0.2820467352867126,293.2777099609375,297.1499938964844,293.1499938964844,0.0099507728591561,-3062.29296875,302.1800842285156,0.5186120867729187,0.050000000745058,0.2301820814609527,291.1727600097656,291.1499938964844,273.96484375,270.8028259277344,285.4522399902344,293.5267944335937,291.1727294921875,1.0,0.2252425104379654,0.9208965301513672,0.9208965301513672,1.0,1.0,-1.0168927907943726,0.4197457134723663,0.5971470475196838,0.2310419976711273,0.0,0.0,0.2354484349489212,36.88043594360352,46.0,2.463949203491211,-5863.2138671875,123.46849822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,305.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.982421875,18000.0,0.0,0.0,0.1309597641229629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674253493547439,0.1674296706914901,-4.329854618845275e-06,0.0,0.0001329075021203,0.0,0.0,6.741761684417725,0.0,0.0,0.0,0.2808732986450195,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723316967487335,-1778.0853271484375,304.1554870605469,0.719933807849884,0.1244118809700012,0.113229714334011,293.70343017578125,297.1499938964844,293.1499938964844,0.003538935445249,-281.7831420898437,296.0043029785156,0.5186120867729187,0.050000000745058,0.0485250800848007,293.1777648925781,297.1499938964844,293.1499938964844,0.1697641164064407,-2721.76513671875,304.1535339355469,0.8983040452003479,0.2468115538358688,0.1733500957489013,293.2435607910156,297.1499938964844,293.1499938964844,0.2139843851327896,-4429.5654296875,304.1568603515625,0.9618268013000488,0.2966304421424866,0.2820467352867126,293.2777099609375,297.1499938964844,293.1499938964844,0.0099507728591561,-3062.29296875,302.1800842285156,0.5186120867729187,0.050000000745058,0.2301820814609527,291.1727600097656,291.1499938964844,273.96484375,270.8028259277344,285.4522399902344,293.5267944335937,291.1727294921875,1.0,0.2252425104379654,0.9208965301513672,0.9208965301513672,1.0,1.0,-1.0168927907943726,0.4197457134723663,0.5971470475196838,0.2310419976711273,0.0,0.0,0.2354484349489212,36.88043594360352,46.0,2.463949203491211,-5863.2138671875,123.46849822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,305.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.982421875,18000.0,0.0,0.0,0.1309597641229629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674253493547439,0.1674296706914901,-4.329854618845275e-06,0.0,0.0001329075021203,0.0,0.0,6.741761684417725,0.0,0.0,0.0,0.2808732986450195,4.0,0.0,1.0
738660,293.1990661621094,297.1499938964844,293.1499938964844,0.0714620724320411,-1762.4654541015625,304.1551208496094,0.7080765962600708,0.1232291683554649,0.1122311800718307,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094741567969,-271.7276306152344,295.821044921875,0.5108271837234497,0.050000000745058,0.0486198477447032,293.1777038574219,297.1499938964844,293.1499938964844,0.1692580133676529,-2715.351806640625,304.1531982421875,0.8849128484725952,0.2461197525262832,0.172934889793396,293.2422180175781,297.1499938964844,293.1499938964844,0.21217742562294,-4399.65087890625,304.1575622558594,0.9451826810836792,0.2945322692394256,0.2801093459129333,293.2803649902344,297.1499938964844,293.1499938964844,0.0098963761702179,-3054.106201171875,302.1283569335937,0.5108271837234497,0.050000000745058,0.2306316345930099,291.17205810546875,291.1499938964844,274.01190185546875,270.83349609375,285.4761962890625,293.50933837890625,291.171875,1.0,0.2285321205854416,0.921133518218994,0.921133518218994,1.0,1.0,-1.013524055480957,0.4175851047039032,0.5959389805793762,0.2319319397211074,0.0,0.0,0.232540413737297,39.27498626708984,49.0,-0.5112951993942261,-5814.60986328125,126.79478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581298828125,305.0641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1297568529844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655133664608001,0.1655177026987075,-4.3259178710286506e-06,0.0,0.000131686712848,0.0,0.0,6.655083656311035,0.0,0.0,0.0,0.2805299162864685,4.0,0.0,1.0
738720,293.1990661621094,297.1499938964844,293.1499938964844,0.0714620724320411,-1762.4654541015625,304.1551208496094,0.7080765962600708,0.1232291683554649,0.1122311800718307,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094741567969,-271.7276306152344,295.821044921875,0.5108271837234497,0.050000000745058,0.0486198477447032,293.1777038574219,297.1499938964844,293.1499938964844,0.1692580133676529,-2715.351806640625,304.1531982421875,0.8849128484725952,0.2461197525262832,0.172934889793396,293.2422180175781,297.1499938964844,293.1499938964844,0.21217742562294,-4399.65087890625,304.1575622558594,0.9451826810836792,0.2945322692394256,0.2801093459129333,293.2803649902344,297.1499938964844,293.1499938964844,0.0098963761702179,-3054.106201171875,302.1283569335937,0.5108271837234497,0.050000000745058,0.2306316345930099,291.17205810546875,291.1499938964844,274.01190185546875,270.83349609375,285.4761962890625,293.50933837890625,291.171875,1.0,0.2285321205854416,0.921133518218994,0.921133518218994,1.0,1.0,-1.013524055480957,0.4175851047039032,0.5959389805793762,0.2319319397211074,0.0,0.0,0.232540413737297,39.27498626708984,49.0,-0.5112951993942261,-5814.60986328125,126.79478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581298828125,305.0641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1297568529844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655133664608001,0.1655177026987075,-4.3259178710286506e-06,0.0,0.000131686712848,0.0,0.0,6.655083656311035,0.0,0.0,0.0,0.2805299162864685,4.0,0.0,1.0
738780,293.1982116699219,297.1499938964844,293.1499938964844,0.0706923827528953,-1748.703369140625,304.1546936035156,0.6960445046424866,0.1221588104963302,0.1113405972719192,293.6922607421875,297.1499938964844,293.1499938964844,0.0032915533520281,-262.5326843261719,295.6513366699219,0.5036039352416992,0.050000000745058,0.0487205646932125,293.1766662597656,297.1499938964844,293.1499938964844,0.1688925176858902,-2710.774658203125,304.1527404785156,0.8722807168960571,0.2456289082765579,0.172621950507164,293.2408447265625,297.1499938964844,293.1499938964844,0.2104814648628235,-4371.64306640625,304.1578674316406,0.9282100200653076,0.2924741208553314,0.2782752811908722,293.2822265625,297.1499938964844,293.1499938964844,0.0098469378426671,-3046.900634765625,302.0776672363281,0.5036039352416992,0.050000000745058,0.2311093807220459,291.17010498046875,291.1499938964844,274.05975341796875,270.8638000488281,285.49884033203125,293.489013671875,291.1697998046875,1.0,0.2320388257503509,0.9213705062866212,0.9213705062866212,1.0,1.0,-1.0105727910995483,0.4155948460102081,0.5949779152870178,0.2329629808664322,0.0,0.0,0.229989469051361,41.82646942138672,52.0,-2.378174066543579,-5770.77978515625,130.4694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,305.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1285961121320724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638228148221969,0.1638271361589431,-4.322399490774842e-06,0.0,0.0001305087062064,0.0,0.0,6.578616142272949,0.0,0.0,0.0,0.2802269756793976,4.0,0.0,1.0
738840,293.1982116699219,297.1499938964844,293.1499938964844,0.0706923827528953,-1748.703369140625,304.1546936035156,0.6960445046424866,0.1221588104963302,0.1113405972719192,293.6922607421875,297.1499938964844,293.1499938964844,0.0032915533520281,-262.5326843261719,295.6513366699219,0.5036039352416992,0.050000000745058,0.0487205646932125,293.1766662597656,297.1499938964844,293.1499938964844,0.1688925176858902,-2710.774658203125,304.1527404785156,0.8722807168960571,0.2456289082765579,0.172621950507164,293.2408447265625,297.1499938964844,293.1499938964844,0.2104814648628235,-4371.64306640625,304.1578674316406,0.9282100200653076,0.2924741208553314,0.2782752811908722,293.2822265625,297.1499938964844,293.1499938964844,0.0098469378426671,-3046.900634765625,302.0776672363281,0.5036039352416992,0.050000000745058,0.2311093807220459,291.17010498046875,291.1499938964844,274.05975341796875,270.8638000488281,285.49884033203125,293.489013671875,291.1697998046875,1.0,0.2320388257503509,0.9213705062866212,0.9213705062866212,1.0,1.0,-1.0105727910995483,0.4155948460102081,0.5949779152870178,0.2329629808664322,0.0,0.0,0.229989469051361,41.82646942138672,52.0,-2.378174066543579,-5770.77978515625,130.4694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,305.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1285961121320724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638228148221969,0.1638271361589431,-4.322399490774842e-06,0.0,0.0001305087062064,0.0,0.0,6.578616142272949,0.0,0.0,0.0,0.2802269756793976,4.0,0.0,1.0
738900,293.1976318359375,297.1499938964844,293.1499938964844,0.0703394412994384,-1742.407958984375,304.15447998046875,0.6902496814727783,0.1216610074043273,0.1109322533011436,293.68707275390625,297.1499938964844,293.1499938964844,0.0032356467563658,-258.1593017578125,295.5706481933594,0.5002031922340393,0.050000000745058,0.0487728416919708,293.1758728027344,297.1499938964844,293.1499938964844,0.1687803268432617,-2709.399169921875,304.1524353027344,0.8663413524627686,0.2454496175050735,0.1725237518548965,293.240234375,297.1499938964844,293.1499938964844,0.209632322192192,-4357.61279296875,304.1579895019531,0.919905126094818,0.2914462983608246,0.2773565649986267,293.2829284667969,297.1499938964844,293.1499938964844,0.0098234759643673,-3043.513916015625,302.052734375,0.5002031922340393,0.050000000745058,0.2313573658466339,291.16900634765625,291.1499938964844,274.0839233398437,270.8788146972656,285.5101318359375,293.4786071777344,291.16876220703125,1.0,0.2338539808988571,0.9214890003204346,0.9214890003204346,1.0,1.0,-1.0092226266860962,0.4146511554718017,0.5945714712142944,0.2335199415683746,0.0,0.0,0.2288312762975692,43.15270233154297,52.0,-2.639662027359009,-5750.564453125,132.41590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,305.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.603515625,18000.0,0.0,0.0,0.1280386596918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630666851997375,0.1630710065364837,-4.320825610193424e-06,0.0,0.0001299429713981,0.0,0.0,6.544482231140137,0.0,0.0,0.0,0.2800915539264679,4.0,0.0,1.0
738960,293.1969909667969,297.1499938964844,293.1499938964844,0.0700040981173515,-1736.4329833984375,304.1542663574219,0.6846294403076172,0.1211849227547645,0.1105453073978424,293.68133544921875,297.1499938964844,293.1499938964844,0.003181618405506,-253.9236297607422,295.4924011230469,0.4969317615032196,0.050000000745058,0.048826228827238,293.17498779296875,297.1499938964844,293.1499938964844,0.1686911284923553,-2708.314208984375,304.15216064453125,0.8606394529342651,0.2452913224697113,0.172445461153984,293.2395935058594,297.1499938964844,293.1499938964844,0.2087883353233337,-4343.66162109375,304.1580810546875,0.9119636416435242,0.2904291152954101,0.2764461934566498,293.28350830078125,297.1499938964844,293.1499938964844,0.0098006781190633,-3040.223876953125,302.0280456542969,0.4969317615032196,0.050000000745058,0.2316106110811233,291.1680603027344,291.1499938964844,274.10821533203125,270.8937072753906,285.521484375,293.46826171875,291.1678466796875,1.0,0.2357001453638076,0.9216068983078004,0.9216068983078004,1.0,1.0,-1.007939696311951,0.4137350618839264,0.5942046046257019,0.2340986877679824,0.0,0.0,0.2277248501777649,44.50798416137695,55.0,-2.6052560806274414,-5731.07666015625,134.42344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,305.00738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1274995505809784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623521447181701,0.1623564660549163,-4.319355866755359e-06,0.0,0.0001293958339374,0.0,0.0,6.512292385101318,0.0,0.0,0.0,0.2799640297889709,4.0,0.0,1.0
739020,293.1955261230469,297.1499938964844,293.1499938964844,0.0693808645009994,-1725.343505859375,304.1539001464844,0.6739686131477356,0.1202915087342262,0.1098295524716377,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782499816268,-245.79547119140625,295.3425598144531,0.4907076358795166,0.050000000745058,0.0489359125494957,293.1732177734375,297.1499938964844,293.1499938964844,0.1685539036989212,-2706.6533203125,304.15167236328125,0.849924623966217,0.2450165450572967,0.1723257154226303,293.2382202148437,297.1499938964844,293.1499938964844,0.2071278989315033,-4316.1953125,304.1581420898437,0.8977876305580139,0.2884354889392853,0.274664044380188,293.2843017578125,297.1499938964844,293.1499938964844,0.0097566340118646,-3033.848876953125,301.97930908203125,0.4907076358795166,0.050000000745058,0.2321309149265289,291.1665344238281,291.1499938964844,274.1570129394531,270.9230651855469,285.5445251464844,293.4480285644531,291.1663818359375,1.0,0.2394638061523437,0.9218428134918212,0.9218428134918212,1.0,1.0,-1.0055543184280396,0.4119785130023956,0.5935757756233215,0.235310673713684,0.0,0.0,0.2256277054548263,47.29499435424805,43.0,-2.099991798400879,-5693.63427734375,138.59877014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4298400878906,304.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.1264832466840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610151827335357,0.1610194891691208,-4.316655576985795e-06,0.0,0.0001283644087379,0.0,0.0,6.452234745025635,0.0,0.0,0.0,0.2797268033027649,4.0,0.0,1.0
739080,293.1955261230469,297.1499938964844,293.1499938964844,0.0693808645009994,-1725.343505859375,304.1539001464844,0.6739686131477356,0.1202915087342262,0.1098295524716377,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782499816268,-245.79547119140625,295.3425598144531,0.4907076358795166,0.050000000745058,0.0489359125494957,293.1732177734375,297.1499938964844,293.1499938964844,0.1685539036989212,-2706.6533203125,304.15167236328125,0.849924623966217,0.2450165450572967,0.1723257154226303,293.2382202148437,297.1499938964844,293.1499938964844,0.2071278989315033,-4316.1953125,304.1581420898437,0.8977876305580139,0.2884354889392853,0.274664044380188,293.2843017578125,297.1499938964844,293.1499938964844,0.0097566340118646,-3033.848876953125,301.97930908203125,0.4907076358795166,0.050000000745058,0.2321309149265289,291.1665344238281,291.1499938964844,274.1570129394531,270.9230651855469,285.5445251464844,293.4480285644531,291.1663818359375,1.0,0.2394638061523437,0.9218428134918212,0.9218428134918212,1.0,1.0,-1.0055543184280396,0.4119785130023956,0.5935757756233215,0.235310673713684,0.0,0.0,0.2256277054548263,47.29499435424805,43.0,-2.099991798400879,-5693.63427734375,138.59877014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4298400878906,304.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.1264832466840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610151827335357,0.1610194891691208,-4.316655576985795e-06,0.0,0.0001283644087379,0.0,0.0,6.452234745025635,0.0,0.0,0.0,0.2797268033027649,4.0,0.0,1.0
739140,293.1937561035156,297.1499938964844,293.1499938964844,0.0687019601464271,-1713.24169921875,304.1537475585937,0.6745683550834656,0.119496501982212,0.1090611070394516,293.654541015625,297.1499938964844,293.1499938964844,0.0029723856132477,-237.42849731445312,295.2019958496094,0.4922728240489959,0.050000000745058,0.0489073917269706,293.1712646484375,297.1499938964844,293.1499938964844,0.168335348367691,-2703.87744140625,304.1514892578125,0.8522704839706421,0.2448281645774841,0.1721524596214294,293.2366638183594,297.1499938964844,293.1499938964844,0.2053737640380859,-4287.05712890625,304.1583557128906,0.8986386060714722,0.2865189611911773,0.2728070020675659,293.28466796875,297.1499938964844,293.1499938964844,0.0096743013709783,-3018.810546875,301.9318542480469,0.4922728240489959,0.050000000745058,0.2319956123828888,291.16650390625,291.1499938964844,274.2059020996094,270.9518737792969,285.5693664550781,293.42828369140625,291.1667175292969,1.0,0.2375644296407699,0.9220787286758424,0.9220787286758424,1.0,1.0,-1.0019994974136353,0.4096587300300598,0.5923407673835754,0.2363332062959671,0.0,0.0,0.2234653681516647,46.56957626342773,31.0,0.5999883413314819,-5654.06201171875,136.46615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,304.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.580078125,18000.0,0.0,0.0,0.125548243522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597150713205337,0.1597193926572799,-4.314159468776779e-06,0.0,0.0001274155074497,0.0,0.0,6.394145965576172,0.0,0.0,0.0,0.2794983386993408,4.0,0.0,1.0
739200,293.1937561035156,297.1499938964844,293.1499938964844,0.0687019601464271,-1713.24169921875,304.1537475585937,0.6745683550834656,0.119496501982212,0.1090611070394516,293.654541015625,297.1499938964844,293.1499938964844,0.0029723856132477,-237.42849731445312,295.2019958496094,0.4922728240489959,0.050000000745058,0.0489073917269706,293.1712646484375,297.1499938964844,293.1499938964844,0.168335348367691,-2703.87744140625,304.1514892578125,0.8522704839706421,0.2448281645774841,0.1721524596214294,293.2366638183594,297.1499938964844,293.1499938964844,0.2053737640380859,-4287.05712890625,304.1583557128906,0.8986386060714722,0.2865189611911773,0.2728070020675659,293.28466796875,297.1499938964844,293.1499938964844,0.0096743013709783,-3018.810546875,301.9318542480469,0.4922728240489959,0.050000000745058,0.2319956123828888,291.16650390625,291.1499938964844,274.2059020996094,270.9518737792969,285.5693664550781,293.42828369140625,291.1667175292969,1.0,0.2375644296407699,0.9220787286758424,0.9220787286758424,1.0,1.0,-1.0019994974136353,0.4096587300300598,0.5923407673835754,0.2363332062959671,0.0,0.0,0.2234653681516647,46.56957626342773,31.0,0.5999883413314819,-5654.06201171875,136.46615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,304.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.580078125,18000.0,0.0,0.0,0.125548243522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597150713205337,0.1597193926572799,-4.314159468776779e-06,0.0,0.0001274155074497,0.0,0.0,6.394145965576172,0.0,0.0,0.0,0.2794983386993408,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680151134729385,-1700.994140625,304.15362548828125,0.6850443482398987,0.1188359409570694,0.1083023026585578,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667631559073,-229.03909301757807,295.0722961425781,0.5006709098815918,0.050000000745058,0.0487654581665992,293.1687927246094,297.1499938964844,293.1499938964844,0.1680996268987655,-2700.83935546875,304.1513977050781,0.8662444949150085,0.2447865307331085,0.1719921976327896,293.2347412109375,297.1499938964844,293.1499938964844,0.2035653293132782,-4256.9208984375,304.1585693359375,0.9126693606376648,0.2847109138965606,0.2709346711635589,293.28448486328125,297.1499938964844,293.1499938964844,0.0095620406791567,-2996.681396484375,301.88623046875,0.5006709098815918,0.050000000745058,0.2313223481178283,291.1689147949219,291.1499938964844,274.25469970703125,270.98004150390625,285.5953369140625,293.40875244140625,291.1692199707031,1.0,0.2316393256187439,0.9223220348358154,0.9223220348358154,1.0,1.0,-0.9976713061332704,0.406974196434021,0.5906971096992493,0.2372096478939056,0.0,0.0,0.2207894921302795,42.96344757080078,25.0,2.840007781982422,-5608.076171875,129.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,304.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.630859375,18000.0,0.0,0.0,0.1246722489595413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581508368253708,0.1581551432609558,-4.311421889724443e-06,0.0,0.0001265264872927,0.0,0.0,6.324795722961426,0.0,0.0,0.0,0.2792298197746277,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680151134729385,-1700.994140625,304.15362548828125,0.6850443482398987,0.1188359409570694,0.1083023026585578,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667631559073,-229.03909301757807,295.0722961425781,0.5006709098815918,0.050000000745058,0.0487654581665992,293.1687927246094,297.1499938964844,293.1499938964844,0.1680996268987655,-2700.83935546875,304.1513977050781,0.8662444949150085,0.2447865307331085,0.1719921976327896,293.2347412109375,297.1499938964844,293.1499938964844,0.2035653293132782,-4256.9208984375,304.1585693359375,0.9126693606376648,0.2847109138965606,0.2709346711635589,293.28448486328125,297.1499938964844,293.1499938964844,0.0095620406791567,-2996.681396484375,301.88623046875,0.5006709098815918,0.050000000745058,0.2313223481178283,291.1689147949219,291.1499938964844,274.25469970703125,270.98004150390625,285.5953369140625,293.40875244140625,291.1692199707031,1.0,0.2316393256187439,0.9223220348358154,0.9223220348358154,1.0,1.0,-0.9976713061332704,0.406974196434021,0.5906971096992493,0.2372096478939056,0.0,0.0,0.2207894921302795,42.96344757080078,25.0,2.840007781982422,-5608.076171875,129.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,304.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.630859375,18000.0,0.0,0.0,0.1246722489595413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581508368253708,0.1581551432609558,-4.311421889724443e-06,0.0,0.0001265264872927,0.0,0.0,6.324795722961426,0.0,0.0,0.0,0.2792298197746277,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674052909016609,-1690.157470703125,304.1534423828125,0.6997587084770203,0.1182903721928596,0.107631467282772,293.62225341796875,297.1499938964844,293.1499938964844,0.0027663370128721,-221.0491485595703,294.95068359375,0.512363076210022,0.050000000745058,0.0486001074314117,293.1660461425781,297.1499938964844,293.1499938964844,0.1679578125476837,-2699.030029296875,304.1511535644531,0.885636031627655,0.2448682934045791,0.171907901763916,293.2325744628906,297.1499938964844,293.1499938964844,0.2018299698829651,-4228.00341796875,304.1585998535156,0.9338172674179076,0.2830031514167785,0.2691373527050018,293.2838134765625,297.1499938964844,293.1499938964844,0.009447231888771,-2973.6259765625,301.8419494628906,0.512363076210022,0.050000000745058,0.2305379807949066,291.171142578125,291.1499938964844,274.3031311035156,271.0074768066406,285.6213684082031,293.3899841308594,291.1712951660156,1.0,0.2249189466238021,0.9225652813911438,0.9225652813911438,1.0,1.0,-0.9934679865837096,0.4043592512607574,0.5891087055206299,0.2380769699811935,0.0,0.0,0.2178132534027099,38.76509475708008,25.0,2.665812015533448,-5559.08447265625,121.15355682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877258300781,304.8935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3828125,18000.0,0.0,0.0,0.1238158270716667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563761979341507,0.1563805043697357,-4.308237748773536e-06,0.0,0.0001256573304999,0.0,0.0,6.24620532989502,0.0,0.0,0.0,0.2789254188537597,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674052909016609,-1690.157470703125,304.1534423828125,0.6997587084770203,0.1182903721928596,0.107631467282772,293.62225341796875,297.1499938964844,293.1499938964844,0.0027663370128721,-221.0491485595703,294.95068359375,0.512363076210022,0.050000000745058,0.0486001074314117,293.1660461425781,297.1499938964844,293.1499938964844,0.1679578125476837,-2699.030029296875,304.1511535644531,0.885636031627655,0.2448682934045791,0.171907901763916,293.2325744628906,297.1499938964844,293.1499938964844,0.2018299698829651,-4228.00341796875,304.1585998535156,0.9338172674179076,0.2830031514167785,0.2691373527050018,293.2838134765625,297.1499938964844,293.1499938964844,0.009447231888771,-2973.6259765625,301.8419494628906,0.512363076210022,0.050000000745058,0.2305379807949066,291.171142578125,291.1499938964844,274.3031311035156,271.0074768066406,285.6213684082031,293.3899841308594,291.1712951660156,1.0,0.2249189466238021,0.9225652813911438,0.9225652813911438,1.0,1.0,-0.9934679865837096,0.4043592512607574,0.5891087055206299,0.2380769699811935,0.0,0.0,0.2178132534027099,38.76509475708008,25.0,2.665812015533448,-5559.08447265625,121.15355682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877258300781,304.8935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3828125,18000.0,0.0,0.0,0.1238158270716667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563761979341507,0.1563805043697357,-4.308237748773536e-06,0.0,0.0001256573304999,0.0,0.0,6.24620532989502,0.0,0.0,0.0,0.2789254188537597,4.0,0.0,1.0
739500,293.187744140625,297.1499938964844,293.1499938964844,0.0671428591012954,-1685.512451171875,304.1532897949219,0.7064732909202576,0.1180482655763626,0.1073414906859397,293.6138000488281,297.1499938964844,293.1499938964844,0.0027190877590328,-217.2893524169922,294.89208984375,0.5179763436317444,0.050000000745058,0.0485323555767536,293.1646423339844,297.1499938964844,293.1499938964844,0.1679358929395675,-2698.769287109375,304.1509704589844,0.8947020769119263,0.2449381351470947,0.1719008982181549,293.2314453125,297.1499938964844,293.1499938964844,0.2010125666856765,-4214.3955078125,304.1585388183594,0.9433856010437012,0.282179057598114,0.2682842314243316,293.2833557128906,297.1499938964844,293.1499938964844,0.0093954494222998,-2963.262939453125,301.82012939453125,0.5179763436317444,0.050000000745058,0.2302165925502777,291.1717529296875,291.1499938964844,274.3271484375,271.0209045410156,285.6341857910156,293.3811340332031,291.1718139648437,1.0,0.2221998274326324,0.9226869344711304,0.9226869344711304,1.0,1.0,-0.9916204810142516,0.4031783640384674,0.5884421467781067,0.2385386526584625,0.0,0.0,0.2163007110357284,37.046329498291016,25.0,1.957404613494873,-5534.9736328125,117.82231903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835754394531,304.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5,18000.0,0.0,0.0,0.1233862042427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554650515317917,0.1554693579673767,-4.306550636101747e-06,0.0,0.0001252213114639,0.0,0.0,6.205864429473877,0.0,0.0,0.0,0.2787685394287109,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669042468070983,-1681.300048828125,304.15313720703125,0.7123642563819885,0.1178193613886833,0.1070756092667579,293.6053466796875,297.1499938964844,293.1499938964844,0.002673661801964,-213.675537109375,294.8345947265625,0.5231698751449585,0.050000000745058,0.0484751760959625,293.1632995605469,297.1499938964844,293.1499938964844,0.1679405272006988,-2698.856689453125,304.1507873535156,0.902921199798584,0.2450174391269683,0.1719105988740921,293.2303161621094,297.1499938964844,293.1499938964844,0.2002270966768264,-4201.326171875,304.1584167480469,0.95166677236557,0.2813699543476105,0.267457365989685,293.2828369140625,297.1499938964844,293.1499938964844,0.0093474676832556,-2953.715087890625,301.7984619140625,0.5231698751449585,0.050000000745058,0.2299453765153885,291.17193603515625,291.1499938964844,274.3510131835937,271.0341491699219,285.6469116210937,293.3727111816406,291.1719055175781,1.0,0.2197973281145095,0.9228199124336244,0.9228199124336244,1.0,1.0,-0.9899264574050904,0.4020754396915436,0.5878509879112244,0.2390143871307373,0.0,0.0,0.2148168683052063,35.596805572509766,25.0,1.0090289115905762,-5511.56396484375,114.99127197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,304.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.45703125,18000.0,0.0,0.0,0.1229536533355712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545644551515579,0.1545687615871429,-4.304853064240888e-06,0.0,0.0001247823238372,0.0,0.0,6.166004657745361,0.0,0.0,0.0,0.2786131799221039,4.0,0.0,1.0
739620,293.1840209960937,297.1499938964844,293.1499938964844,0.0664772540330886,-1673.7845458984375,304.1528015136719,0.7220316529273987,0.117393247783184,0.106595292687416,293.5887756347656,297.1499938964844,293.1499938964844,0.0025869456585496,-206.7767944335937,294.7226257324219,0.5326247811317444,0.050000000745058,0.0483823083341121,293.1607666015625,297.1499938964844,293.1499938964844,0.1680010557174682,-2699.697265625,304.1504211425781,0.9186050295829772,0.2451959699392318,0.1719619035720825,293.2280578613281,297.1499938964844,293.1499938964844,0.1987270712852478,-4176.365234375,304.1581115722656,0.9652941823005676,0.279790461063385,0.2658636271953583,293.2817687988281,297.1499938964844,293.1499938964844,0.0092593161389231,-2936.26025390625,301.7554016113281,0.5326247811317444,0.050000000745058,0.2295048385858535,291.1714782714844,291.1499938964844,274.3980407714844,271.0599670410156,285.6720275878906,293.3571472167969,291.17138671875,1.0,0.2157991677522659,0.9230858087539672,0.9230858087539672,1.0,1.0,-0.9868586659431458,0.4000424146652221,0.5868162512779236,0.2399667799472808,0.0,0.0,0.2119758129119873,33.24421310424805,25.0,-0.4117918312549591,-5467.443359375,110.3454818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37646484375,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.048828125,18000.0,0.0,0.0,0.122080273926258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528469175100326,0.1528512239456176,-4.3015579649363644e-06,0.0,0.0001238959666807,0.0,0.0,6.090062141418457,0.0,0.0,0.0,0.2783161699771881,4.0,0.0,1.0
739680,293.1840209960937,297.1499938964844,293.1499938964844,0.0664772540330886,-1673.7845458984375,304.1528015136719,0.7220316529273987,0.117393247783184,0.106595292687416,293.5887756347656,297.1499938964844,293.1499938964844,0.0025869456585496,-206.7767944335937,294.7226257324219,0.5326247811317444,0.050000000745058,0.0483823083341121,293.1607666015625,297.1499938964844,293.1499938964844,0.1680010557174682,-2699.697265625,304.1504211425781,0.9186050295829772,0.2451959699392318,0.1719619035720825,293.2280578613281,297.1499938964844,293.1499938964844,0.1987270712852478,-4176.365234375,304.1581115722656,0.9652941823005676,0.279790461063385,0.2658636271953583,293.2817687988281,297.1499938964844,293.1499938964844,0.0092593161389231,-2936.26025390625,301.7554016113281,0.5326247811317444,0.050000000745058,0.2295048385858535,291.1714782714844,291.1499938964844,274.3980407714844,271.0599670410156,285.6720275878906,293.3571472167969,291.17138671875,1.0,0.2157991677522659,0.9230858087539672,0.9230858087539672,1.0,1.0,-0.9868586659431458,0.4000424146652221,0.5868162512779236,0.2399667799472808,0.0,0.0,0.2119758129119873,33.24421310424805,25.0,-0.4117918312549591,-5467.443359375,110.3454818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37646484375,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.048828125,18000.0,0.0,0.0,0.122080273926258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528469175100326,0.1528512239456176,-4.3015579649363644e-06,0.0,0.0001238959666807,0.0,0.0,6.090062141418457,0.0,0.0,0.0,0.2783161699771881,4.0,0.0,1.0
739740,293.18170166015625,297.1499938964844,293.1499938964844,0.0661006420850753,-1667.1722412109375,304.1524963378906,0.7297345995903015,0.1170012503862381,0.1061691790819168,293.5727844238281,297.1499938964844,293.1499938964844,0.0025047962553799,-200.2376708984375,294.6144714355469,0.5407448410987854,0.050000000745058,0.0483119077980518,293.158447265625,297.1499938964844,293.1499938964844,0.1681064367294311,-2701.109375,304.1501159667969,0.9325446486473083,0.2453920692205429,0.1720439493656158,293.22589111328125,297.1499938964844,293.1499938964844,0.1972989290952682,-4152.57421875,304.15777587890625,0.9755117297172546,0.2782566249370575,0.2643370926380157,293.2806701660156,297.1499938964844,293.1499938964844,0.0091790370643138,-2920.410888671875,301.7126770019531,0.5407448410987854,0.050000000745058,0.2291708886623382,291.1706237792969,291.1499938964844,274.4440612792969,271.0848693847656,285.696533203125,293.3432006835937,291.1705017089844,1.0,0.2126708328723907,0.9233517050743104,0.9233517050743104,1.0,1.0,-0.9841284155845642,0.3982051014900207,0.5859233140945435,0.2408850640058517,0.0,0.0,0.2092796713113784,31.46224594116211,25.0,-1.1045899391174316,-5426.44970703125,106.75613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374267578125,304.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.599609375,18000.0,0.0,0.0,0.1212009415030479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512360721826553,0.1512403637170791,-4.298470685171196e-06,0.0,0.0001230035559274,0.0,0.0,6.019027233123779,0.0,0.0,0.0,0.2780382335186004,4.0,0.0,1.0
739800,293.18170166015625,297.1499938964844,293.1499938964844,0.0661006420850753,-1667.1722412109375,304.1524963378906,0.7297345995903015,0.1170012503862381,0.1061691790819168,293.5727844238281,297.1499938964844,293.1499938964844,0.0025047962553799,-200.2376708984375,294.6144714355469,0.5407448410987854,0.050000000745058,0.0483119077980518,293.158447265625,297.1499938964844,293.1499938964844,0.1681064367294311,-2701.109375,304.1501159667969,0.9325446486473083,0.2453920692205429,0.1720439493656158,293.22589111328125,297.1499938964844,293.1499938964844,0.1972989290952682,-4152.57421875,304.15777587890625,0.9755117297172546,0.2782566249370575,0.2643370926380157,293.2806701660156,297.1499938964844,293.1499938964844,0.0091790370643138,-2920.410888671875,301.7126770019531,0.5407448410987854,0.050000000745058,0.2291708886623382,291.1706237792969,291.1499938964844,274.4440612792969,271.0848693847656,285.696533203125,293.3432006835937,291.1705017089844,1.0,0.2126708328723907,0.9233517050743104,0.9233517050743104,1.0,1.0,-0.9841284155845642,0.3982051014900207,0.5859233140945435,0.2408850640058517,0.0,0.0,0.2092796713113784,31.46224594116211,25.0,-1.1045899391174316,-5426.44970703125,106.75613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374267578125,304.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.599609375,18000.0,0.0,0.0,0.1212009415030479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512360721826553,0.1512403637170791,-4.298470685171196e-06,0.0,0.0001230035559274,0.0,0.0,6.019027233123779,0.0,0.0,0.0,0.2780382335186004,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657612383365631,-1661.2235107421875,304.1522216796875,0.73601895570755,0.1166353523731231,0.1057837679982185,293.5575866699219,297.1499938964844,293.1499938964844,0.0024261153303086,-193.9706573486328,294.50946044921875,0.5475847721099854,0.050000000745058,0.0482579953968524,293.1564025878906,297.1499938964844,293.1499938964844,0.1682396233081817,-2702.869873046875,304.1498413085937,0.9440757036209106,0.2455960214138031,0.1721452921628952,293.2237548828125,297.1499938964844,293.1499938964844,0.1959281712770462,-4129.7060546875,304.157470703125,0.9830898642539978,0.2767630815505981,0.2628659904003143,293.2795715332031,297.1499938964844,293.1499938964844,0.0091044474393129,-2905.69384765625,301.67022705078125,0.5475847721099854,0.050000000745058,0.2289151400327682,291.16961669921875,291.1499938964844,274.48876953125,271.1088562011719,285.72021484375,293.3307189941406,291.1694641113281,1.0,0.2101984769105911,0.9236167073249816,0.9236167073249816,1.0,1.0,-0.9816502928733826,0.3965317606925964,0.5851185321807861,0.2417327016592025,0.0,0.0,0.2067316770553589,30.097990036010746,25.0,-1.4060882329940796,-5388.119140625,103.93753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,304.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.158203125,18000.0,0.0,0.0,0.1203241422772407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497265845537185,0.1497308909893036,-4.295588951208629e-06,0.0,0.0001221137063112,0.0,0.0,5.952639102935791,0.0,0.0,0.0,0.2777787148952484,4.0,0.0,1.0
