time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657612383365631,-1661.2235107421875,304.1522216796875,0.73601895570755,0.1166353523731231,0.1057837679982185,293.5575866699219,297.1499938964844,293.1499938964844,0.0024261153303086,-193.9706573486328,294.50946044921875,0.5475847721099854,0.050000000745058,0.0482579953968524,293.1564025878906,297.1499938964844,293.1499938964844,0.1682396233081817,-2702.869873046875,304.1498413085937,0.9440757036209106,0.2455960214138031,0.1721452921628952,293.2237548828125,297.1499938964844,293.1499938964844,0.1959281712770462,-4129.7060546875,304.157470703125,0.9830898642539978,0.2767630815505981,0.2628659904003143,293.2795715332031,297.1499938964844,293.1499938964844,0.0091044474393129,-2905.69384765625,301.67022705078125,0.5475847721099854,0.050000000745058,0.2289151400327682,291.16961669921875,291.1499938964844,274.48876953125,271.1088562011719,285.72021484375,293.3307189941406,291.1694641113281,1.0,0.2101984769105911,0.9236167073249816,0.9236167073249816,1.0,1.0,-0.9816502928733826,0.3965317606925964,0.5851185321807861,0.2417327016592025,0.0,0.0,0.2067316770553589,30.097990036010746,25.0,-1.4060882329940796,-5388.119140625,103.93753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,304.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.158203125,18000.0,0.0,0.0,0.1203241422772407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497265845537185,0.1497308909893036,-4.295588951208629e-06,0.0,0.0001221137063112,0.0,0.0,5.952639102935791,0.0,0.0,0.0,0.2777787148952484,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654502436518669,-1655.7794189453125,304.1520080566406,0.7411137819290161,0.116289883852005,0.1054298803210258,293.5433959960937,297.1499938964844,293.1499938964844,0.0023500497918576,-187.9081573486328,294.4069519042969,0.5532285571098328,0.050000000745058,0.0482166297733783,293.15460205078125,297.1499938964844,293.1499938964844,0.1683873385190963,-2704.80615234375,304.149658203125,0.9532758593559264,0.2457982152700424,0.1722564697265625,293.22174072265625,297.1499938964844,293.1499938964844,0.194606214761734,-4107.615234375,304.1571960449219,0.9886316657066344,0.2753069102764129,0.2614432573318481,293.2785949707031,297.1499938964844,293.1499938964844,0.0090341363102197,-2891.805908203125,301.6278991699219,0.5532285571098328,0.050000000745058,0.2287189364433288,291.1685485839844,291.1499938964844,274.531982421875,271.1318054199219,285.74285888671875,293.3196716308594,291.1684265136719,1.0,0.2082364112138748,0.9238817095756532,0.9238817095756532,1.0,1.0,-0.9793664813041688,0.3950020372867584,0.5843644142150879,0.2424822002649307,0.0,0.0,0.2043296694755554,29.050724029541016,28.0,-1.493308424949646,-5352.1767578125,101.70185089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,304.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.734375,18000.0,0.0,0.0,0.1194594725966453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483166813850402,0.1483209729194641,-4.292908670322504e-06,0.0,0.0001212361748912,0.0,0.0,5.890786647796631,0.0,0.0,0.0,0.277537077665329,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654502436518669,-1655.7794189453125,304.1520080566406,0.7411137819290161,0.116289883852005,0.1054298803210258,293.5433959960937,297.1499938964844,293.1499938964844,0.0023500497918576,-187.9081573486328,294.4069519042969,0.5532285571098328,0.050000000745058,0.0482166297733783,293.15460205078125,297.1499938964844,293.1499938964844,0.1683873385190963,-2704.80615234375,304.149658203125,0.9532758593559264,0.2457982152700424,0.1722564697265625,293.22174072265625,297.1499938964844,293.1499938964844,0.194606214761734,-4107.615234375,304.1571960449219,0.9886316657066344,0.2753069102764129,0.2614432573318481,293.2785949707031,297.1499938964844,293.1499938964844,0.0090341363102197,-2891.805908203125,301.6278991699219,0.5532285571098328,0.050000000745058,0.2287189364433288,291.1685485839844,291.1499938964844,274.531982421875,271.1318054199219,285.74285888671875,293.3196716308594,291.1684265136719,1.0,0.2082364112138748,0.9238817095756532,0.9238817095756532,1.0,1.0,-0.9793664813041688,0.3950020372867584,0.5843644142150879,0.2424822002649307,0.0,0.0,0.2043296694755554,29.050724029541016,28.0,-1.493308424949646,-5352.1767578125,101.70185089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,304.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.734375,18000.0,0.0,0.0,0.1194594725966453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483166813850402,0.1483209729194641,-4.292908670322504e-06,0.0,0.0001212361748912,0.0,0.0,5.890786647796631,0.0,0.0,0.0,0.277537077665329,4.0,0.0,1.0
740100,293.1766357421875,297.1499938964844,293.1499938964844,0.065310500562191,-1653.33740234375,304.1518859863281,0.7419278025627136,0.1161219105124473,0.1052705571055412,293.5367126464844,297.1499938964844,293.1499938964844,0.0023131358902901,-184.965072631836,294.3563537597656,0.5543456077575684,0.050000000745058,0.0482087433338165,293.15380859375,297.1499938964844,293.1499938964844,0.1684705466032028,-2705.893310546875,304.1495666503906,0.955129861831665,0.2458937019109726,0.1723191291093826,293.22076416015625,297.1499938964844,293.1499938964844,0.193969652056694,-4096.96923828125,304.15704345703125,0.9892698526382446,0.2745910584926605,0.2607569694519043,293.2781066894531,297.1499938964844,293.1499938964844,0.0090025551617145,-2885.642578125,301.6067810058594,0.5543456077575684,0.050000000745058,0.2286815196275711,291.1679992675781,291.1499938964844,274.55291748046875,271.1428527832031,285.7536926269531,293.3146667480469,291.1678466796875,1.0,0.2078768908977508,0.9240142107009888,0.9240142107009888,1.0,1.0,-0.9783723950386048,0.3943267166614532,0.5840456485748291,0.2428334206342697,0.0,0.0,0.2031850069761276,28.851619720458984,28.0,-1.6065253019332886,-5335.1787109375,101.15914154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.525390625,18000.0,0.0,0.0,0.1190347447991371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476475894451141,0.1476518809795379,-4.2916403799608815e-06,0.0,0.0001208051326102,0.0,0.0,5.861485004425049,0.0,0.0,0.0,0.2774226665496826,4.0,0.0,1.0
740160,293.17578125,297.1499938964844,293.1499938964844,0.0651799365878105,-1651.0594482421875,304.1517944335937,0.7414743900299072,0.115954115986824,0.1051205620169639,293.5303649902344,297.1499938964844,293.1499938964844,0.0022768585477024,-182.0729522705078,294.3059387207031,0.5542284846305847,0.050000000745058,0.0482095666229724,293.15313720703125,297.1499938964844,293.1499938964844,0.1685579270124435,-2707.03369140625,304.14947509765625,0.9550772309303284,0.2459804266691208,0.1723833084106445,293.21978759765625,297.1499938964844,293.1499938964844,0.1933500915765762,-4086.6044921875,304.1568908691406,0.9884406328201294,0.273881584405899,0.2600859999656677,293.2777099609375,297.1499938964844,293.1499938964844,0.008973385207355,-2880.0244140625,301.5856018066406,0.5542284846305847,0.050000000745058,0.2286854237318039,291.1673278808594,291.1499938964844,274.57342529296875,271.1536865234375,285.7641296386719,293.3099975585937,291.1671142578125,1.0,0.2078510373830795,0.9241478443145752,0.9241478443145752,1.0,1.0,-0.9774697422981262,0.3937076330184936,0.5837621092796326,0.2431681752204895,0.0,0.0,0.2020978480577469,28.873334884643555,31.0,-1.8526372909545896,-5318.9111328125,101.00395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,304.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1186172440648078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470085382461547,0.1470128297805786,-4.290421202313155e-06,0.0,0.0001203814244945,0.0,0.0,5.833517074584961,0.0,0.0,0.0,0.2773134410381317,4.0,0.0,1.0
740220,293.1742248535156,297.1499938964844,293.1499938964844,0.0649362131953239,-1646.8131103515625,304.151611328125,0.7377254962921143,0.1156160682439804,0.1048382744193077,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055290173739,-176.38592529296875,294.2054138183594,0.5512137413024902,0.050000000745058,0.0482310988008976,293.15203857421875,297.1499938964844,293.1499938964844,0.1687301099300384,-2709.2763671875,304.1493835449219,0.950622260570526,0.2461216300725937,0.1725055128335952,293.2179870605469,297.1499938964844,293.1499938964844,0.1921508163213729,-4066.523681640625,304.1565856933594,0.9833121299743652,0.272479772567749,0.258780688047409,293.2769775390625,297.1499938964844,293.1499938964844,0.0089203733950853,-2869.984375,301.54302978515625,0.5512137413024902,0.050000000745058,0.2287875711917877,291.16571044921875,291.1499938964844,274.6129150390625,271.1744384765625,285.78399658203125,293.3016967773437,291.1654968261719,1.0,0.2086447030305862,0.9244150519371032,0.9244150519371032,1.0,1.0,-0.975859522819519,0.3926022052764892,0.583257257938385,0.2437698692083358,0.0,0.0,0.2001100778579712,29.420242309570312,34.0,-2.195610284805298,-5288.79931640625,101.57125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,304.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.1178108602762222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458423733711242,0.1458466649055481,-4.288170657673618e-06,0.0,0.0001195630466099,0.0,0.0,5.782517433166504,0.0,0.0,0.0,0.2771138548851013,4.0,0.0,1.0
740280,293.1742248535156,297.1499938964844,293.1499938964844,0.0649362131953239,-1646.8131103515625,304.151611328125,0.7377254962921143,0.1156160682439804,0.1048382744193077,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055290173739,-176.38592529296875,294.2054138183594,0.5512137413024902,0.050000000745058,0.0482310988008976,293.15203857421875,297.1499938964844,293.1499938964844,0.1687301099300384,-2709.2763671875,304.1493835449219,0.950622260570526,0.2461216300725937,0.1725055128335952,293.2179870605469,297.1499938964844,293.1499938964844,0.1921508163213729,-4066.523681640625,304.1565856933594,0.9833121299743652,0.272479772567749,0.258780688047409,293.2769775390625,297.1499938964844,293.1499938964844,0.0089203733950853,-2869.984375,301.54302978515625,0.5512137413024902,0.050000000745058,0.2287875711917877,291.16571044921875,291.1499938964844,274.6129150390625,271.1744384765625,285.78399658203125,293.3016967773437,291.1654968261719,1.0,0.2086447030305862,0.9244150519371032,0.9244150519371032,1.0,1.0,-0.975859522819519,0.3926022052764892,0.583257257938385,0.2437698692083358,0.0,0.0,0.2001100778579712,29.420242309570312,34.0,-2.195610284805298,-5288.79931640625,101.57125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,304.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.1178108602762222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458423733711242,0.1458466649055481,-4.288170657673618e-06,0.0,0.0001195630466099,0.0,0.0,5.782517433166504,0.0,0.0,0.0,0.2771138548851013,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647072121500969,-1642.825927734375,304.1514587402344,0.7311660647392273,0.1152717173099517,0.1045719981193542,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351671312004,-170.77392578125,294.1049194335937,0.5454137921333313,0.050000000745058,0.0482746250927448,293.1513671875,297.1499938964844,293.1499938964844,0.1688830703496933,-2711.2607421875,304.1493225097656,0.9414963126182556,0.2462113499641418,0.1726098954677581,293.21630859375,297.1499938964844,293.1499938964844,0.1909938305616378,-4047.1201171875,304.15631103515625,0.9741056561470032,0.2710988819599151,0.2575176060199737,293.27642822265625,297.1499938964844,293.1499938964844,0.0088729131966829,-2861.17529296875,301.500244140625,0.5454137921333313,0.050000000745058,0.2289940416812896,291.1640625,291.1499938964844,274.6501770019531,271.19403076171875,285.8023681640625,293.2945861816406,291.1638488769531,1.0,0.2103601098060608,0.924682319164276,0.924682319164276,1.0,1.0,-0.9744493961334229,0.3916447162628174,0.5828046202659607,0.2442726492881775,0.0,0.0,0.1983471065759658,30.52329635620117,37.0,-2.2820816040039062,-5261.55712890625,103.1009292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542785644531,304.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1170541867613792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448152810335159,0.1448195725679397,-4.286185685486998e-06,0.0,0.0001187951129395,0.0,0.0,5.737672805786133,0.0,0.0,0.0,0.2769382297992706,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647072121500969,-1642.825927734375,304.1514587402344,0.7311660647392273,0.1152717173099517,0.1045719981193542,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351671312004,-170.77392578125,294.1049194335937,0.5454137921333313,0.050000000745058,0.0482746250927448,293.1513671875,297.1499938964844,293.1499938964844,0.1688830703496933,-2711.2607421875,304.1493225097656,0.9414963126182556,0.2462113499641418,0.1726098954677581,293.21630859375,297.1499938964844,293.1499938964844,0.1909938305616378,-4047.1201171875,304.15631103515625,0.9741056561470032,0.2710988819599151,0.2575176060199737,293.27642822265625,297.1499938964844,293.1499938964844,0.0088729131966829,-2861.17529296875,301.500244140625,0.5454137921333313,0.050000000745058,0.2289940416812896,291.1640625,291.1499938964844,274.6501770019531,271.19403076171875,285.8023681640625,293.2945861816406,291.1638488769531,1.0,0.2103601098060608,0.924682319164276,0.924682319164276,1.0,1.0,-0.9744493961334229,0.3916447162628174,0.5828046202659607,0.2442726492881775,0.0,0.0,0.1983471065759658,30.52329635620117,37.0,-2.2820816040039062,-5261.55712890625,103.1009292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542785644531,304.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1170541867613792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448152810335159,0.1448195725679397,-4.286185685486998e-06,0.0,0.0001187951129395,0.0,0.0,5.737672805786133,0.0,0.0,0.0,0.2769382297992706,4.0,0.0,1.0
740460,293.1717834472656,297.1499938964844,293.1499938964844,0.0644863322377204,-1638.9808349609375,304.1513366699219,0.7228028774261475,0.1149186193943023,0.1043149381875991,293.49957275390625,297.1499938964844,293.1499938964844,0.002065097913146,-165.18289184570312,294.0040588378906,0.5379093289375305,0.050000000745058,0.0483356341719627,293.1510314941406,297.1499938964844,293.1499938964844,0.1690030992031097,-2712.810791015625,304.1493530273437,0.929102897644043,0.2462400496006012,0.1726863533258438,293.2147521972656,297.1499938964844,293.1499938964844,0.1898720264434814,-4028.27490234375,304.1560974121094,0.9614692330360411,0.2697376310825348,0.2562907338142395,293.2760314941406,297.1499938964844,293.1499938964844,0.008829585276544,-2853.27734375,301.4571533203125,0.5379093289375305,0.050000000745058,0.2292834371328354,291.1624450683594,291.1499938964844,274.6849975585937,271.21240234375,285.8192443847656,293.28857421875,291.1622619628906,1.0,0.2127833813428878,0.9249444603919984,0.9249444603919984,1.0,1.0,-0.9731807112693788,0.39080411195755,0.5823765993118286,0.2446740716695785,0.0,0.0,0.1967958062887191,32.067649841308594,40.0,-2.2277395725250244,-5236.833984375,105.38700103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,304.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.607421875,18000.0,0.0,0.0,0.1163590773940086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439151614904403,0.143919438123703,-4.2844467316172086e-06,0.0,0.000118089672469,0.0,0.0,5.698430061340332,0.0,0.0,0.0,0.2767845690250397,4.0,0.0,1.0
740520,293.1717834472656,297.1499938964844,293.1499938964844,0.0644863322377204,-1638.9808349609375,304.1513366699219,0.7228028774261475,0.1149186193943023,0.1043149381875991,293.49957275390625,297.1499938964844,293.1499938964844,0.002065097913146,-165.18289184570312,294.0040588378906,0.5379093289375305,0.050000000745058,0.0483356341719627,293.1510314941406,297.1499938964844,293.1499938964844,0.1690030992031097,-2712.810791015625,304.1493530273437,0.929102897644043,0.2462400496006012,0.1726863533258438,293.2147521972656,297.1499938964844,293.1499938964844,0.1898720264434814,-4028.27490234375,304.1560974121094,0.9614692330360411,0.2697376310825348,0.2562907338142395,293.2760314941406,297.1499938964844,293.1499938964844,0.008829585276544,-2853.27734375,301.4571533203125,0.5379093289375305,0.050000000745058,0.2292834371328354,291.1624450683594,291.1499938964844,274.6849975585937,271.21240234375,285.8192443847656,293.28857421875,291.1622619628906,1.0,0.2127833813428878,0.9249444603919984,0.9249444603919984,1.0,1.0,-0.9731807112693788,0.39080411195755,0.5823765993118286,0.2446740716695785,0.0,0.0,0.1967958062887191,32.067649841308594,40.0,-2.2277395725250244,-5236.833984375,105.38700103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,304.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.607421875,18000.0,0.0,0.0,0.1163590773940086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439151614904403,0.143919438123703,-4.2844467316172086e-06,0.0,0.000118089672469,0.0,0.0,5.698430061340332,0.0,0.0,0.0,0.2767845690250397,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.064268872141838,-1635.194580078125,304.1512451171875,0.7131372094154358,0.1145554855465889,0.104062333703041,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948342815041,-159.57391357421875,293.90252685546875,0.5296024680137634,0.050000000745058,0.0484105870127677,293.151123046875,297.1499938964844,293.1499938964844,0.1690782010555267,-2713.772705078125,304.1494445800781,0.9150406718254088,0.2461988478899002,0.1727260053157806,293.2132873535156,297.1499938964844,293.1499938964844,0.1887800991535186,-4009.89990234375,304.1558837890625,0.9462127685546876,0.2683952152729034,0.2550956606864929,293.2758483886719,297.1499938964844,293.1499938964844,0.0087893093004822,-2846.0439453125,301.4136962890625,0.5296024680137634,0.050000000745058,0.2296389788389206,291.16094970703125,291.1499938964844,274.7171325683594,271.2294921875,285.8345947265625,293.28350830078125,291.1607666015625,1.0,0.2157415300607681,0.9252066016197203,0.9252066016197203,1.0,1.0,-0.9720075726509094,0.3900533616542816,0.5819541811943054,0.2449800074100494,0.0,0.0,0.1954369693994522,33.963592529296875,43.0,-2.0762083530426025,-5214.37158203125,108.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,304.6252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1157340258359909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431305557489395,0.1431348323822021,-4.282931513444055e-06,0.0,0.0001174553181044,0.0,0.0,5.66426944732666,0.0,0.0,0.0,0.2766507863998413,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.064268872141838,-1635.194580078125,304.1512451171875,0.7131372094154358,0.1145554855465889,0.104062333703041,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948342815041,-159.57391357421875,293.90252685546875,0.5296024680137634,0.050000000745058,0.0484105870127677,293.151123046875,297.1499938964844,293.1499938964844,0.1690782010555267,-2713.772705078125,304.1494445800781,0.9150406718254088,0.2461988478899002,0.1727260053157806,293.2132873535156,297.1499938964844,293.1499938964844,0.1887800991535186,-4009.89990234375,304.1558837890625,0.9462127685546876,0.2683952152729034,0.2550956606864929,293.2758483886719,297.1499938964844,293.1499938964844,0.0087893093004822,-2846.0439453125,301.4136962890625,0.5296024680137634,0.050000000745058,0.2296389788389206,291.16094970703125,291.1499938964844,274.7171325683594,271.2294921875,285.8345947265625,293.28350830078125,291.1607666015625,1.0,0.2157415300607681,0.9252066016197203,0.9252066016197203,1.0,1.0,-0.9720075726509094,0.3900533616542816,0.5819541811943054,0.2449800074100494,0.0,0.0,0.1954369693994522,33.963592529296875,43.0,-2.0762083530426025,-5214.37158203125,108.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,304.6252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1157340258359909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431305557489395,0.1431348323822021,-4.282931513444055e-06,0.0,0.0001174553181044,0.0,0.0,5.66426944732666,0.0,0.0,0.0,0.2766507863998413,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641604214906692,-1633.305908203125,304.1512145996094,0.7077863216400146,0.1143699511885643,0.1039366871118545,293.4888916015625,297.1499938964844,293.1499938964844,0.0019595236517488,-156.75424194335938,293.8514099121094,0.5253626704216003,0.050000000745058,0.0484524369239807,293.1513061523437,297.1499938964844,293.1499938964844,0.1690955609083175,-2713.990478515625,304.1495056152344,0.9079665541648864,0.2461492717266082,0.1727294623851776,293.21258544921875,297.1499938964844,293.1499938964844,0.1882441788911819,-4000.869873046875,304.1557922363281,0.9379311800003052,0.2677309811115265,0.2545091211795807,293.2758178710937,297.1499938964844,293.1499938964844,0.0087700625881552,-2842.6181640625,301.391845703125,0.5253626704216003,0.050000000745058,0.2298375070095062,291.1602783203125,291.1499938964844,274.7321472167969,271.2375793457031,285.8417358398437,293.2812805175781,291.1600952148437,1.0,0.2173784226179123,0.9253376722335817,0.9253376722335817,1.0,1.0,-0.9714454412460328,0.3897041082382202,0.5817413330078125,0.2451007068157196,0.0,0.0,0.1948231011629104,35.02183151245117,43.0,-1.978422999382019,-5203.9091796875,109.89517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,304.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1154495105147361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427773833274841,0.1427816599607467,-4.282250301912427e-06,0.0,0.0001171665790025,0.0,0.0,5.64890718460083,0.0,0.0,0.0,0.2765906453132629,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640516877174377,-1631.412109375,304.15118408203125,0.7022239565849304,0.1141818091273307,0.1038110181689262,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240505062043,-153.92100524902344,293.8000793457031,0.5211504697799683,0.050000000745058,0.0484968312084674,293.1515808105469,297.1499938964844,293.1499938964844,0.1690973937511444,-2714.006103515625,304.14959716796875,0.901208996772766,0.2460786551237106,0.1727204322814941,293.2119140625,297.1499938964844,293.1499938964844,0.1877144873142242,-3991.93701171875,304.1557006835937,0.9294381141662598,0.2670714557170868,0.2539294958114624,293.2758178710937,297.1499938964844,293.1499938964844,0.008751293644309,-2839.293212890625,301.3699035644531,0.5211504697799683,0.050000000745058,0.2300480902194976,291.1596069335937,291.1499938964844,274.7463684082031,271.24530029296875,285.8485107421875,293.279296875,291.1594543457031,1.0,0.2191013842821121,0.9254691004753112,0.9254691004753112,1.0,1.0,-0.9708941578865052,0.389368325471878,0.5815258622169495,0.2452023178339004,0.0,0.0,0.194249540567398,36.14404678344727,46.0,-1.8683102130889893,-5193.9267578125,111.62735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,304.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73046875,18000.0,0.0,0.0,0.1151845306158065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142448291182518,0.1424525678157806,-4.281616384105291e-06,0.0,0.0001168976523331,0.0,0.0,5.634601593017578,0.0,0.0,0.0,0.2765346467494964,4.0,0.0,1.0
740820,293.1694641113281,297.1499938964844,293.1499938964844,0.0638332590460777,-1627.60693359375,304.1511535644531,0.6910818815231323,0.11379936337471,0.1035595387220382,293.48095703125,297.1499938964844,293.1499938964844,0.0018525118939578,-148.20556640625,293.6966857910156,0.5130074620246887,0.050000000745058,0.0485919900238513,293.15240478515625,297.1499938964844,293.1499938964844,0.1690520346164703,-2713.4013671875,304.1498107910156,0.8880212306976318,0.2458729743957519,0.1726631224155426,293.2106018066406,297.1499938964844,293.1499938964844,0.1866721957921981,-3974.33740234375,304.1555480957031,0.9126981496810912,0.2657663524150848,0.2527896463871002,293.27593994140625,297.1499938964844,293.1499938964844,0.0087148565798997,-2832.86669921875,301.3257141113281,0.5130074620246887,0.050000000745058,0.2304994761943817,291.158447265625,291.1499938964844,274.7724609375,271.2597351074219,285.861083984375,293.2760009765625,291.1582946777344,1.0,0.2227457910776138,0.9257319569587708,0.9257319569587708,1.0,1.0,-0.9698114991188048,0.3887272775173187,0.5810842514038086,0.2453560978174209,0.0,0.0,0.1932058930397033,38.54874801635742,49.0,-1.6155078411102295,-5175.20947265625,115.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,304.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.1147108376026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418522000312805,0.1418564766645431,-4.280472239770461e-06,0.0,0.0001164169152616,0.0,0.0,5.608712196350098,0.0,0.0,0.0,0.2764333486557007,4.0,0.0,1.0
740880,293.1694641113281,297.1499938964844,293.1499938964844,0.0638332590460777,-1627.60693359375,304.1511535644531,0.6910818815231323,0.11379936337471,0.1035595387220382,293.48095703125,297.1499938964844,293.1499938964844,0.0018525118939578,-148.20556640625,293.6966857910156,0.5130074620246887,0.050000000745058,0.0485919900238513,293.15240478515625,297.1499938964844,293.1499938964844,0.1690520346164703,-2713.4013671875,304.1498107910156,0.8880212306976318,0.2458729743957519,0.1726631224155426,293.2106018066406,297.1499938964844,293.1499938964844,0.1866721957921981,-3974.33740234375,304.1555480957031,0.9126981496810912,0.2657663524150848,0.2527896463871002,293.27593994140625,297.1499938964844,293.1499938964844,0.0087148565798997,-2832.86669921875,301.3257141113281,0.5130074620246887,0.050000000745058,0.2304994761943817,291.158447265625,291.1499938964844,274.7724609375,271.2597351074219,285.861083984375,293.2760009765625,291.1582946777344,1.0,0.2227457910776138,0.9257319569587708,0.9257319569587708,1.0,1.0,-0.9698114991188048,0.3887272775173187,0.5810842514038086,0.2453560978174209,0.0,0.0,0.1932058930397033,38.54874801635742,49.0,-1.6155078411102295,-5175.20947265625,115.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,304.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.1147108376026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418522000312805,0.1418564766645431,-4.280472239770461e-06,0.0,0.0001164169152616,0.0,0.0,5.608712196350098,0.0,0.0,0.0,0.2764333486557007,4.0,0.0,1.0
740940,293.1688232421875,297.1499938964844,293.1499938964844,0.0636265575885772,-1624.0052490234375,304.151123046875,0.6802564859390259,0.1134378090500831,0.1033248752355575,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800157656893,-142.41012573242188,293.59246826171875,0.505400538444519,0.050000000745058,0.0486942566931247,293.15350341796875,297.1499938964844,293.1499938964844,0.1689374297857284,-2711.896484375,304.1500549316406,0.8751969337463379,0.2455886006355285,0.172554150223732,293.2093505859375,297.1499938964844,293.1499938964844,0.1856511533260345,-3957.063720703125,304.1553955078125,0.8977499008178711,0.2644878029823303,0.251679390668869,293.27618408203125,297.1499938964844,293.1499938964844,0.0086793461814522,-2826.587158203125,301.2812194824219,0.505400538444519,0.050000000745058,0.2309845834970474,291.15771484375,291.1499938964844,274.7951965332031,271.27276611328125,285.8739318847656,293.2761535644531,291.1576538085937,1.0,0.2265909016132354,0.9259948134422302,0.9259948134422302,1.0,1.0,-0.968771517276764,0.3881277740001678,0.5806437134742737,0.2454637885093689,0.0,0.0,0.1922343671321869,41.13272857666016,52.0,-0.962417483329773,-5157.54296875,119.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,304.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.1143102645874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413129717111587,0.1413172632455825,-4.279463610146195e-06,0.0,0.0001160103929578,0.0,0.0,5.585346698760986,0.0,0.0,0.0,0.2763421535491943,4.0,0.0,1.0
741000,293.1688232421875,297.1499938964844,293.1499938964844,0.0636265575885772,-1624.0052490234375,304.151123046875,0.6802564859390259,0.1134378090500831,0.1033248752355575,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800157656893,-142.41012573242188,293.59246826171875,0.505400538444519,0.050000000745058,0.0486942566931247,293.15350341796875,297.1499938964844,293.1499938964844,0.1689374297857284,-2711.896484375,304.1500549316406,0.8751969337463379,0.2455886006355285,0.172554150223732,293.2093505859375,297.1499938964844,293.1499938964844,0.1856511533260345,-3957.063720703125,304.1553955078125,0.8977499008178711,0.2644878029823303,0.251679390668869,293.27618408203125,297.1499938964844,293.1499938964844,0.0086793461814522,-2826.587158203125,301.2812194824219,0.505400538444519,0.050000000745058,0.2309845834970474,291.15771484375,291.1499938964844,274.7951965332031,271.27276611328125,285.8739318847656,293.2761535644531,291.1576538085937,1.0,0.2265909016132354,0.9259948134422302,0.9259948134422302,1.0,1.0,-0.968771517276764,0.3881277740001678,0.5806437134742737,0.2454637885093689,0.0,0.0,0.1922343671321869,41.13272857666016,52.0,-0.962417483329773,-5157.54296875,119.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,304.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.1143102645874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413129717111587,0.1413172632455825,-4.279463610146195e-06,0.0,0.0001160103929578,0.0,0.0,5.585346698760986,0.0,0.0,0.0,0.2763421535491943,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634381994605064,-1620.7259521484375,304.15106201171875,0.6700193285942078,0.1130872592329979,0.1031120419502258,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065716674551,-136.53744506835938,293.4871520996094,0.4983834624290466,0.050000000745058,0.0488021783530712,293.1549072265625,297.1499938964844,293.1499938964844,0.1687527596950531,-2709.48681640625,304.1503601074219,0.8630185723304749,0.2452120780944824,0.1723892390727996,293.2080993652344,297.1499938964844,293.1499938964844,0.1846579164266586,-3940.238037109375,304.1552429199219,0.8839554190635681,0.2632353603839874,0.2506006956100464,293.27655029296875,297.1499938964844,293.1499938964844,0.0086446208879351,-2820.446533203125,301.23638916015625,0.4983834624290466,0.050000000745058,0.2314965277910232,291.1571655273437,291.1499938964844,274.8143005371094,271.2843322753906,285.885009765625,293.2765197753906,291.1571044921875,1.0,0.2305682152509689,0.9262572526931764,0.9262572526931764,1.0,1.0,-0.9677674770355223,0.3875641524791717,0.5802032947540283,0.2455305010080337,0.0,0.0,0.1913109570741653,43.85931015014648,55.0,-0.868115246295929,-5140.7900390625,123.63709259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,304.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1139751598238945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407965123653412,0.1408007889986038,-4.278516826161649e-06,0.0,0.000115670300147,0.0,0.0,5.563009738922119,0.0,0.0,0.0,0.2762554585933685,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634381994605064,-1620.7259521484375,304.15106201171875,0.6700193285942078,0.1130872592329979,0.1031120419502258,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065716674551,-136.53744506835938,293.4871520996094,0.4983834624290466,0.050000000745058,0.0488021783530712,293.1549072265625,297.1499938964844,293.1499938964844,0.1687527596950531,-2709.48681640625,304.1503601074219,0.8630185723304749,0.2452120780944824,0.1723892390727996,293.2080993652344,297.1499938964844,293.1499938964844,0.1846579164266586,-3940.238037109375,304.1552429199219,0.8839554190635681,0.2632353603839874,0.2506006956100464,293.27655029296875,297.1499938964844,293.1499938964844,0.0086446208879351,-2820.446533203125,301.23638916015625,0.4983834624290466,0.050000000745058,0.2314965277910232,291.1571655273437,291.1499938964844,274.8143005371094,271.2843322753906,285.885009765625,293.2765197753906,291.1571044921875,1.0,0.2305682152509689,0.9262572526931764,0.9262572526931764,1.0,1.0,-0.9677674770355223,0.3875641524791717,0.5802032947540283,0.2455305010080337,0.0,0.0,0.1913109570741653,43.85931015014648,55.0,-0.868115246295929,-5140.7900390625,123.63709259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,304.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1139751598238945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407965123653412,0.1408007889986038,-4.278516826161649e-06,0.0,0.000115670300147,0.0,0.0,5.563009738922119,0.0,0.0,0.0,0.2762554585933685,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632519647479057,-1617.4866943359375,304.1510314941406,0.660465657711029,0.1127304807305336,0.102900244295597,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318340785801,-130.56166076660156,293.3803405761719,0.4918696880340576,0.050000000745058,0.0489147081971168,293.1567077636719,297.1499938964844,293.1499938964844,0.1684849858283996,-2706.007080078125,304.1506652832031,0.8515948057174683,0.2447257190942764,0.1721533834934234,293.2069091796875,297.1499938964844,293.1499938964844,0.1836930215358734,-3923.87646484375,304.1551208496094,0.8710008263587952,0.262005090713501,0.2495481520891189,293.2770080566406,297.1499938964844,293.1499938964844,0.0086104916408658,-2814.431640625,301.1910705566406,0.4918696880340576,0.050000000745058,0.2320303171873092,291.1564636230469,291.1499938964844,274.8295593261719,271.2944030761719,285.8942565917969,293.2769775390625,291.1563720703125,1.0,0.2346223443746566,0.9265196323394777,0.9265196323394777,1.0,1.0,-0.9667426943778992,0.3870112895965576,0.5797314047813416,0.2455417662858963,0.0,0.0,0.1904983222484588,46.7010383605957,58.0,-0.957874834537506,-5125.66064453125,128.07098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,304.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1136969551444053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403372883796692,0.1403415650129318,-4.27765007771086e-06,0.0,0.0001153879566118,0.0,0.0,5.543130874633789,0.0,0.0,0.0,0.2761779427528381,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632519647479057,-1617.4866943359375,304.1510314941406,0.660465657711029,0.1127304807305336,0.102900244295597,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318340785801,-130.56166076660156,293.3803405761719,0.4918696880340576,0.050000000745058,0.0489147081971168,293.1567077636719,297.1499938964844,293.1499938964844,0.1684849858283996,-2706.007080078125,304.1506652832031,0.8515948057174683,0.2447257190942764,0.1721533834934234,293.2069091796875,297.1499938964844,293.1499938964844,0.1836930215358734,-3923.87646484375,304.1551208496094,0.8710008263587952,0.262005090713501,0.2495481520891189,293.2770080566406,297.1499938964844,293.1499938964844,0.0086104916408658,-2814.431640625,301.1910705566406,0.4918696880340576,0.050000000745058,0.2320303171873092,291.1564636230469,291.1499938964844,274.8295593261719,271.2944030761719,285.8942565917969,293.2769775390625,291.1563720703125,1.0,0.2346223443746566,0.9265196323394777,0.9265196323394777,1.0,1.0,-0.9667426943778992,0.3870112895965576,0.5797314047813416,0.2455417662858963,0.0,0.0,0.1904983222484588,46.7010383605957,58.0,-0.957874834537506,-5125.66064453125,128.07098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,304.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1136969551444053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403372883796692,0.1403415650129318,-4.27765007771086e-06,0.0,0.0001153879566118,0.0,0.0,5.543130874633789,0.0,0.0,0.0,0.2761779427528381,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631576851010322,-1615.8472900390625,304.1510009765625,0.655967116355896,0.1125488728284835,0.1027929559350013,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939524164423,-127.53260803222656,293.32635498046875,0.4887507557868957,0.050000000745058,0.0489723719656467,293.15771484375,297.1499938964844,293.1499938964844,0.1683174073696136,-2703.832275390625,304.1508483886719,0.846178412437439,0.2444398999214172,0.1720074415206909,293.2063293457031,297.1499938964844,293.1499938964844,0.1832192242145538,-3915.834716796875,304.155029296875,0.8648780584335327,0.2613974809646606,0.2490305006504058,293.2772827148437,297.1499938964844,293.1499938964844,0.0085935527458786,-2811.442626953125,301.16827392578125,0.4887507557868957,0.050000000745058,0.2323038429021835,291.1560974121094,291.1499938964844,274.835693359375,271.2988586425781,285.8981628417969,293.2772216796875,291.156005859375,1.0,0.2366633862257003,0.9266508221626282,0.9266508221626282,1.0,1.0,-0.966214954853058,0.386735588312149,0.5794793963432312,0.2455247044563293,0.0,0.0,0.1901291161775589,48.156700134277344,58.0,-0.9933019876480104,-5118.708984375,130.3378448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,304.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.113576166331768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401289999485016,0.1401332765817642,-4.277254447515588e-06,0.0,0.0001152653712779,0.0,0.0,5.534116268157959,0.0,0.0,0.0,0.2761427462100982,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630622580647468,-1614.18798828125,304.1510009765625,0.6516554355621338,0.1123649552464485,0.1026842966675758,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556896105408,-124.4729995727539,293.2719421386719,0.4856858849525451,0.050000000745058,0.0490308403968811,293.1588439941406,297.1499938964844,293.1499938964844,0.1681245565414428,-2701.331298828125,304.15106201171875,0.8409470915794373,0.2441227585077285,0.1718404740095138,293.2057800292969,297.1499938964844,293.1499938964844,0.1827511638402938,-3907.885986328125,304.15496826171875,0.8589983582496643,0.2607950866222381,0.24851855635643,293.2775573730469,297.1499938964844,293.1499938964844,0.0085766576230525,-2808.456787109375,301.1453552246094,0.4856858849525451,0.050000000745058,0.2325811982154846,291.1557312011719,291.1499938964844,274.8407592773437,271.3029479980469,285.90155029296875,293.27752685546875,291.1556091308594,1.0,0.238707959651947,0.926782727241516,0.926782727241516,1.0,1.0,-0.9656727910041808,0.3864584863185882,0.5792142748832703,0.2454913854598999,0.0,0.0,0.1897868812084198,49.632266998291016,46.0,-1.0217829942703247,-5112.18017578125,132.63136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370300292969,304.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.113467052578926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399353891611099,0.1399396657943725,-4.2768851926666684e-06,0.0,0.000115154631203,0.0,0.0,5.525737762451172,0.0,0.0,0.0,0.2761100232601166,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627574995160102,-1608.8558349609375,304.15118408203125,0.6525273323059082,0.1120238080620765,0.1023448705673217,293.4698181152344,297.1499938964844,293.1499938964844,0.0014740027254447,-117.93624877929688,293.162841796875,0.4868974685668945,0.050000000745058,0.0490075647830963,293.1611022949219,297.1499938964844,293.1499938964844,0.167548581957817,-2693.83447265625,304.15167236328125,0.8421434760093689,0.2434397488832473,0.1713575720787048,293.2045593261719,297.1499938964844,293.1499938964844,0.1817015409469604,-3889.964111328125,304.1550598144531,0.859767735004425,0.2596272826194763,0.2473800331354141,293.278076171875,297.1499938964844,293.1499938964844,0.0085101369768381,-2794.275634765625,301.0997619628906,0.4868974685668945,0.050000000745058,0.2324707806110382,291.1557922363281,291.1499938964844,274.84765625,271.3098449707031,285.90777587890625,293.2780456542969,291.156005859375,1.0,0.237078383564949,0.9270464777946472,0.9270464777946472,1.0,1.0,-0.9631595015525818,0.3852923810482025,0.5778671503067017,0.2450061738491058,0.0,0.0,0.18903549015522,49.0130729675293,34.0,0.7979045510292053,-5097.41796875,131.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,304.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1132754534482956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395551562309265,0.1395594328641891,-4.276211257092655e-06,0.0,0.0001149601812358,0.0,0.0,5.509354114532471,0.0,0.0,0.0,0.2760461568832397,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627574995160102,-1608.8558349609375,304.15118408203125,0.6525273323059082,0.1120238080620765,0.1023448705673217,293.4698181152344,297.1499938964844,293.1499938964844,0.0014740027254447,-117.93624877929688,293.162841796875,0.4868974685668945,0.050000000745058,0.0490075647830963,293.1611022949219,297.1499938964844,293.1499938964844,0.167548581957817,-2693.83447265625,304.15167236328125,0.8421434760093689,0.2434397488832473,0.1713575720787048,293.2045593261719,297.1499938964844,293.1499938964844,0.1817015409469604,-3889.964111328125,304.1550598144531,0.859767735004425,0.2596272826194763,0.2473800331354141,293.278076171875,297.1499938964844,293.1499938964844,0.0085101369768381,-2794.275634765625,301.0997619628906,0.4868974685668945,0.050000000745058,0.2324707806110382,291.1557922363281,291.1499938964844,274.84765625,271.3098449707031,285.90777587890625,293.2780456542969,291.156005859375,1.0,0.237078383564949,0.9270464777946472,0.9270464777946472,1.0,1.0,-0.9631595015525818,0.3852923810482025,0.5778671503067017,0.2450061738491058,0.0,0.0,0.18903549015522,49.0130729675293,34.0,0.7979045510292053,-5097.41796875,131.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,304.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1132754534482956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395551562309265,0.1395594328641891,-4.276211257092655e-06,0.0,0.0001149601812358,0.0,0.0,5.509354114532471,0.0,0.0,0.0,0.2760461568832397,4.0,0.0,1.0
741540,293.1660461425781,297.1499938964844,293.1499938964844,0.0623922869563102,-1602.452392578125,304.1513977050781,0.6618432998657227,0.1117498502135276,0.1019526347517967,293.4696044921875,297.1499938964844,293.1499938964844,0.0013882254716008,-111.06417083740234,293.054443359375,0.494388997554779,0.050000000745058,0.0488698631525039,293.16326904296875,297.1499938964844,293.1499938964844,0.1668067425489425,-2684.169189453125,304.15234375,0.8535838723182678,0.2427209317684173,0.1707619428634643,293.203125,297.1499938964844,293.1499938964844,0.1805788725614547,-3870.719970703125,304.1552429199219,0.8715225458145142,0.2585343718528747,0.246193379163742,293.2784423828125,297.1499938964844,293.1499938964844,0.0084176752716302,-2773.307373046875,301.0550231933594,0.494388997554779,0.050000000745058,0.2318176031112671,291.157958984375,291.1499938964844,274.8500061035156,271.31512451171875,285.91241455078125,293.2784118652344,291.1582336425781,1.0,0.2313874363899231,0.9273102879524232,0.9273102879524232,1.0,1.0,-0.9596006274223328,0.3836930990219116,0.5759075284004211,0.2441799789667129,0.0,0.0,0.187840074300766,45.481178283691406,25.0,2.6257286071777344,-5078.095703125,124.38420867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,304.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.1130988672375679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389729529619217,0.1389772295951843,-4.2753626985359006e-06,0.0,0.0001147809743997,0.0,0.0,5.484517574310303,0.0,0.0,0.0,0.2759524285793304,4.0,0.0,1.0
741600,293.1660461425781,297.1499938964844,293.1499938964844,0.0623922869563102,-1602.452392578125,304.1513977050781,0.6618432998657227,0.1117498502135276,0.1019526347517967,293.4696044921875,297.1499938964844,293.1499938964844,0.0013882254716008,-111.06417083740234,293.054443359375,0.494388997554779,0.050000000745058,0.0488698631525039,293.16326904296875,297.1499938964844,293.1499938964844,0.1668067425489425,-2684.169189453125,304.15234375,0.8535838723182678,0.2427209317684173,0.1707619428634643,293.203125,297.1499938964844,293.1499938964844,0.1805788725614547,-3870.719970703125,304.1552429199219,0.8715225458145142,0.2585343718528747,0.246193379163742,293.2784423828125,297.1499938964844,293.1499938964844,0.0084176752716302,-2773.307373046875,301.0550231933594,0.494388997554779,0.050000000745058,0.2318176031112671,291.157958984375,291.1499938964844,274.8500061035156,271.31512451171875,285.91241455078125,293.2784118652344,291.1582336425781,1.0,0.2313874363899231,0.9273102879524232,0.9273102879524232,1.0,1.0,-0.9596006274223328,0.3836930990219116,0.5759075284004211,0.2441799789667129,0.0,0.0,0.187840074300766,45.481178283691406,25.0,2.6257286071777344,-5078.095703125,124.38420867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,304.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.1130988672375679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389729529619217,0.1389772295951843,-4.2753626985359006e-06,0.0,0.0001147809743997,0.0,0.0,5.484517574310303,0.0,0.0,0.0,0.2759524285793304,4.0,0.0,1.0
