time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620310045778751,-1596.1351318359375,304.1515197753906,0.6773094534873962,0.1115299090743064,0.1015660539269447,293.47003173828125,297.1499938964844,293.1499938964844,0.0013001206098124,-104.00715637207033,292.9444580078125,0.506271243095398,0.050000000745058,0.0486818775534629,293.16552734375,297.1499938964844,293.1499938964844,0.1659675687551498,-2673.255615234375,304.1529541015625,0.8724034428596497,0.2419231086969375,0.1700869798660278,293.2015380859375,297.1499938964844,293.1499938964844,0.1794733256101608,-3851.766357421875,304.15533447265625,0.8910349607467651,0.2575123310089111,0.2450256794691085,293.2785339355469,297.1499938964844,293.1499938964844,0.0083157559856772,-2749.7080078125,301.01080322265625,0.506271243095398,0.050000000745058,0.2309258729219436,291.1601257324219,291.1499938964844,274.8500061035156,271.31951904296875,285.91552734375,293.2785339355469,291.16033935546875,1.0,0.2237104326486587,0.9275895953178406,0.9275895953178406,1.0,1.0,-0.9556290507316588,0.3819505572319031,0.5736784934997559,0.2431542128324508,0.0,0.0,0.1863409429788589,40.668556213378906,25.0,2.7969508171081543,-5055.7900390625,115.63309478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20928955078125,304.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.1129026636481285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382042914628982,0.1382085531949997,-4.274159891792806e-06,0.0,0.0001145818532677,0.0,0.0,5.451651573181152,0.0,0.0,0.0,0.2758278548717499,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620310045778751,-1596.1351318359375,304.1515197753906,0.6773094534873962,0.1115299090743064,0.1015660539269447,293.47003173828125,297.1499938964844,293.1499938964844,0.0013001206098124,-104.00715637207033,292.9444580078125,0.506271243095398,0.050000000745058,0.0486818775534629,293.16552734375,297.1499938964844,293.1499938964844,0.1659675687551498,-2673.255615234375,304.1529541015625,0.8724034428596497,0.2419231086969375,0.1700869798660278,293.2015380859375,297.1499938964844,293.1499938964844,0.1794733256101608,-3851.766357421875,304.15533447265625,0.8910349607467651,0.2575123310089111,0.2450256794691085,293.2785339355469,297.1499938964844,293.1499938964844,0.0083157559856772,-2749.7080078125,301.01080322265625,0.506271243095398,0.050000000745058,0.2309258729219436,291.1601257324219,291.1499938964844,274.8500061035156,271.31951904296875,285.91552734375,293.2785339355469,291.16033935546875,1.0,0.2237104326486587,0.9275895953178406,0.9275895953178406,1.0,1.0,-0.9556290507316588,0.3819505572319031,0.5736784934997559,0.2431542128324508,0.0,0.0,0.1863409429788589,40.668556213378906,25.0,2.7969508171081543,-5055.7900390625,115.63309478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20928955078125,304.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.1129026636481285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382042914628982,0.1382085531949997,-4.274159891792806e-06,0.0,0.0001145818532677,0.0,0.0,5.451651573181152,0.0,0.0,0.0,0.2758278548717499,4.0,0.0,1.0
741780,293.1642761230469,297.1499938964844,293.1499938964844,0.0617322884500026,-1590.9376220703125,304.1515197753906,0.6911625862121582,0.1113197058439254,0.1012445911765098,293.4715881347656,297.1499938964844,293.1499938964844,0.0012111011892557,-96.88141632080078,292.8304443359375,0.5173366069793701,0.050000000745058,0.0485398434102535,293.1685485839844,297.1499938964844,293.1499938964844,0.165039911866188,-2661.2138671875,304.1535339355469,0.8890668749809265,0.2409239560365677,0.1693287193775177,293.1999206542969,297.1499938964844,293.1499938964844,0.178466334939003,-3834.5380859375,304.1552429199219,0.9084277749061584,0.2565340399742126,0.2439537048339843,293.2785339355469,297.1499938964844,293.1499938964844,0.0082261506468057,-2729.02294921875,300.9665832519531,0.5173366069793701,0.050000000745058,0.2302521169185638,291.1614074707031,291.1499938964844,274.8500061035156,271.3239440917969,285.9174194335937,293.2785339355469,291.1614685058594,1.0,0.2179018855094909,0.927868902683258,0.927868902683258,1.0,1.0,-0.9520670175552368,0.3804332613945007,0.5716337561607361,0.24212646484375,0.0,0.0,0.1847154200077057,37.02256774902344,25.0,1.506316304206848,-5033.56396484375,108.9299087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1126615405082702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373424679040908,0.1373467445373535,-4.272716978448443e-06,0.0,0.0001143371409852,0.0,0.0,5.414727687835693,0.0,0.0,0.0,0.2756867408752441,4.0,0.0,1.0
741840,293.1642761230469,297.1499938964844,293.1499938964844,0.0617322884500026,-1590.9376220703125,304.1515197753906,0.6911625862121582,0.1113197058439254,0.1012445911765098,293.4715881347656,297.1499938964844,293.1499938964844,0.0012111011892557,-96.88141632080078,292.8304443359375,0.5173366069793701,0.050000000745058,0.0485398434102535,293.1685485839844,297.1499938964844,293.1499938964844,0.165039911866188,-2661.2138671875,304.1535339355469,0.8890668749809265,0.2409239560365677,0.1693287193775177,293.1999206542969,297.1499938964844,293.1499938964844,0.178466334939003,-3834.5380859375,304.1552429199219,0.9084277749061584,0.2565340399742126,0.2439537048339843,293.2785339355469,297.1499938964844,293.1499938964844,0.0082261506468057,-2729.02294921875,300.9665832519531,0.5173366069793701,0.050000000745058,0.2302521169185638,291.1614074707031,291.1499938964844,274.8500061035156,271.3239440917969,285.9174194335937,293.2785339355469,291.1614685058594,1.0,0.2179018855094909,0.927868902683258,0.927868902683258,1.0,1.0,-0.9520670175552368,0.3804332613945007,0.5716337561607361,0.24212646484375,0.0,0.0,0.1847154200077057,37.02256774902344,25.0,1.506316304206848,-5033.56396484375,108.9299087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1126615405082702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373424679040908,0.1373467445373535,-4.272716978448443e-06,0.0,0.0001143371409852,0.0,0.0,5.414727687835693,0.0,0.0,0.0,0.2756867408752441,4.0,0.0,1.0
741900,293.1639404296875,297.1499938964844,293.1499938964844,0.0615931190550327,-1588.526123046875,304.1514892578125,0.6970922350883484,0.1112031862139701,0.1010913625359535,293.47296142578125,297.1499938964844,293.1499938964844,0.0011659041047096,-93.26578521728516,292.77117919921875,0.5223042964935303,0.050000000745058,0.048484481871128,293.17041015625,297.1499938964844,293.1499938964844,0.1645170748233795,-2654.429931640625,304.1538391113281,0.8960967063903809,0.2403217405080795,0.1688930988311767,293.1991577148437,297.1499938964844,293.1499938964844,0.1779932975769043,-3826.4560546875,304.1551513671875,0.9164374470710754,0.2560509741306305,0.2434414029121399,293.278564453125,297.1499938964844,293.1499938964844,0.0081854704767465,-2719.693603515625,300.9443054199219,0.5223042964935303,0.050000000745058,0.2299894988536834,291.1614685058594,291.1499938964844,274.8500061035156,271.3261413574219,285.91802978515625,293.278564453125,291.1614685058594,1.0,0.2155001610517501,0.9280085563659668,0.9280085563659668,1.0,1.0,-0.9503636956214904,0.3797237575054168,0.5706399083137512,0.2415967285633087,0.0,0.0,0.1839425265789032,35.59619140625,25.0,0.7225823998451233,-5023.1396484375,106.25424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117004394531,304.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.11252062022686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136921614408493,0.1369258910417556,-4.2719661905721296e-06,0.0,0.0001141941247624,0.0,0.0,5.396655559539795,0.0,0.0,0.0,0.2756170332431793,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614538416266441,-1586.1153564453125,304.1514587402344,0.7024518251419067,0.1110769659280777,0.1009371355175972,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200478766113,-89.59786987304688,292.7105407714844,0.526940107345581,0.050000000745058,0.0484366714954376,293.1725158691406,297.1499938964844,293.1499938964844,0.1639451831579208,-2647.00537109375,304.1541748046875,0.9023699760437012,0.2396492958068847,0.1684146374464035,293.1984558105469,297.1499938964844,293.1499938964844,0.1775315850973129,-3818.566162109375,304.1550598144531,0.9239307641983032,0.2555696964263916,0.2429389655590057,293.2785949707031,297.1499938964844,293.1499938964844,0.0081466613337397,-2710.806640625,300.9219055175781,0.526940107345581,0.050000000745058,0.2297627180814743,291.1614074707031,291.1499938964844,274.8500061035156,271.3283386230469,285.91845703125,293.2785949707031,291.1613464355469,1.0,0.2133716344833374,0.928156077861786,0.928156077861786,1.0,1.0,-0.948671579360962,0.3790293037891388,0.5696423053741455,0.2410462647676468,0.0,0.0,0.1831915527582168,34.36077117919922,25.0,0.1913008838891983,-5013.2275390625,103.89835357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,304.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.1123665496706962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365169882774353,0.1365212500095367,-4.271234502084553e-06,0.0,0.0001140377644333,0.0,0.0,5.379278182983398,0.0,0.0,0.0,0.2755497097969055,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.061166513711214,-1581.14501953125,304.1514587402344,0.7114414572715759,0.110791876912117,0.1006182953715324,293.47930908203125,297.1499938964844,293.1499938964844,0.0010259636910632,-82.07250213623047,292.5849914550781,0.5351353883743286,0.050000000745058,0.0483598597347736,293.1773986816406,297.1499938964844,293.1499938964844,0.1626416444778442,-2630.064208984375,304.15496826171875,0.9132270216941832,0.2380896806716919,0.1673223078250885,293.1971435546875,297.1499938964844,293.1499938964844,0.1766305416822433,-3803.1552734375,304.1548767089844,0.936775267124176,0.2546084523200989,0.2419555932283401,293.2787780761719,297.1499938964844,293.1499938964844,0.0080734370276331,-2694.046875,300.87677001953125,0.5351353883743286,0.050000000745058,0.2293983548879623,291.1611022949219,291.1499938964844,274.8500061035156,271.332763671875,285.91876220703125,293.2787780761719,291.1610717773437,1.0,0.2098076939582824,0.928451120853424,0.928451120853424,1.0,1.0,-0.9452680349349976,0.3776608109474182,0.5676071643829346,0.2398705333471298,0.0,0.0,0.1817289888858795,32.36430740356445,25.0,-0.2922006249427795,-4994.32470703125,99.96951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,304.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1120214089751243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357370615005493,0.1357413232326507,-4.269834334991174e-06,0.0,0.0001136874852818,0.0,0.0,5.345824718475342,0.0,0.0,0.0,0.2754201889038086,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.061166513711214,-1581.14501953125,304.1514587402344,0.7114414572715759,0.110791876912117,0.1006182953715324,293.47930908203125,297.1499938964844,293.1499938964844,0.0010259636910632,-82.07250213623047,292.5849914550781,0.5351353883743286,0.050000000745058,0.0483598597347736,293.1773986816406,297.1499938964844,293.1499938964844,0.1626416444778442,-2630.064208984375,304.15496826171875,0.9132270216941832,0.2380896806716919,0.1673223078250885,293.1971435546875,297.1499938964844,293.1499938964844,0.1766305416822433,-3803.1552734375,304.1548767089844,0.936775267124176,0.2546084523200989,0.2419555932283401,293.2787780761719,297.1499938964844,293.1499938964844,0.0080734370276331,-2694.046875,300.87677001953125,0.5351353883743286,0.050000000745058,0.2293983548879623,291.1611022949219,291.1499938964844,274.8500061035156,271.332763671875,285.91876220703125,293.2787780761719,291.1610717773437,1.0,0.2098076939582824,0.928451120853424,0.928451120853424,1.0,1.0,-0.9452680349349976,0.3776608109474182,0.5676071643829346,0.2398705333471298,0.0,0.0,0.1817289888858795,32.36430740356445,25.0,-0.2922006249427795,-4994.32470703125,99.96951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,304.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1120214089751243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357370615005493,0.1357413232326507,-4.269834334991174e-06,0.0,0.0001136874852818,0.0,0.0,5.345824718475342,0.0,0.0,0.0,0.2754201889038086,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608585514128208,-1575.8203125,304.1514892578125,0.7180777788162231,0.1104603633284568,0.1002769842743873,293.4854736328125,297.1499938964844,293.1499938964844,0.0009283017134293,-74.26065063476562,292.4537048339844,0.5419186353683472,0.050000000745058,0.0483025014400482,293.1830749511719,297.1499938964844,293.1499938964844,0.1611193120479583,-2610.248291015625,304.1558532714844,0.921701967716217,0.2362471967935562,0.1660465896129608,293.1960144042969,297.1499938964844,293.1499938964844,0.1757472455501556,-3788.0234375,304.1547241210937,0.9467123746871948,0.2536445260047912,0.2409902811050415,293.2791442871094,297.1499938964844,293.1499938964844,0.0080044995993375,-2678.24658203125,300.83111572265625,0.5419186353683472,0.050000000745058,0.2291262745857238,291.1608581542969,291.1499938964844,274.8500061035156,271.337158203125,285.91851806640625,293.27911376953125,291.16082763671875,1.0,0.206970989704132,0.928746223449707,0.928746223449707,1.0,1.0,-0.9417731165885924,0.3762900233268738,0.5654830932617188,0.2385803610086441,0.0,0.0,0.1802987307310104,30.85734748840332,25.0,-0.3180258572101593,-4976.06201171875,96.83329010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,304.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1116326823830604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349819898605346,0.1349862515926361,-4.268494194548111e-06,0.0,0.000113292975584,0.0,0.0,5.313493251800537,0.0,0.0,0.0,0.2752951979637146,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608585514128208,-1575.8203125,304.1514892578125,0.7180777788162231,0.1104603633284568,0.1002769842743873,293.4854736328125,297.1499938964844,293.1499938964844,0.0009283017134293,-74.26065063476562,292.4537048339844,0.5419186353683472,0.050000000745058,0.0483025014400482,293.1830749511719,297.1499938964844,293.1499938964844,0.1611193120479583,-2610.248291015625,304.1558532714844,0.921701967716217,0.2362471967935562,0.1660465896129608,293.1960144042969,297.1499938964844,293.1499938964844,0.1757472455501556,-3788.0234375,304.1547241210937,0.9467123746871948,0.2536445260047912,0.2409902811050415,293.2791442871094,297.1499938964844,293.1499938964844,0.0080044995993375,-2678.24658203125,300.83111572265625,0.5419186353683472,0.050000000745058,0.2291262745857238,291.1608581542969,291.1499938964844,274.8500061035156,271.337158203125,285.91851806640625,293.27911376953125,291.16082763671875,1.0,0.206970989704132,0.928746223449707,0.928746223449707,1.0,1.0,-0.9417731165885924,0.3762900233268738,0.5654830932617188,0.2385803610086441,0.0,0.0,0.1802987307310104,30.85734748840332,25.0,-0.3180258572101593,-4976.06201171875,96.83329010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,304.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1116326823830604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349819898605346,0.1349862515926361,-4.268494194548111e-06,0.0,0.000113292975584,0.0,0.0,5.313493251800537,0.0,0.0,0.0,0.2752951979637146,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605227947235107,-1570.017578125,304.15155029296875,0.7229201197624207,0.11008021235466,0.0999062731862068,293.4930114746094,297.1499938964844,293.1499938964844,0.000826695235446,-66.13269805908203,292.3165283203125,0.5473760366439819,0.050000000745058,0.0482597723603248,293.1893920898437,297.1499938964844,293.1499938964844,0.1593766063451767,-2587.524169921875,304.15679931640625,0.9275352358818054,0.2341279834508896,0.1645873486995697,293.1950378417969,297.1499938964844,293.1499938964844,0.1748719662427902,-3773.00048828125,304.15460205078125,0.9540743231773376,0.2526741325855255,0.2400343269109726,293.2796630859375,297.1499938964844,293.1499938964844,0.0079385377466678,-2663.078125,300.7848815917969,0.5473760366439819,0.050000000745058,0.2289235740900039,291.1607666015625,291.1499938964844,274.8500061035156,271.3415832519531,285.9177551269531,293.2796325683594,291.1607666015625,1.0,0.2046864926815033,0.9290432929992676,0.9290432929992676,1.0,1.0,-0.9381347298622132,0.3748935759067535,0.5632411241531372,0.2371639460325241,0.0,0.0,0.1788696944713592,29.717090606689453,25.0,-0.1283642351627349,-4957.8798828125,94.27548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,304.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1112073063850402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342361271381378,0.1342403888702392,-4.267188614903716e-06,0.0,0.0001128612784668,0.0,0.0,5.281612396240234,0.0,0.0,0.0,0.2751722335815429,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605227947235107,-1570.017578125,304.15155029296875,0.7229201197624207,0.11008021235466,0.0999062731862068,293.4930114746094,297.1499938964844,293.1499938964844,0.000826695235446,-66.13269805908203,292.3165283203125,0.5473760366439819,0.050000000745058,0.0482597723603248,293.1893920898437,297.1499938964844,293.1499938964844,0.1593766063451767,-2587.524169921875,304.15679931640625,0.9275352358818054,0.2341279834508896,0.1645873486995697,293.1950378417969,297.1499938964844,293.1499938964844,0.1748719662427902,-3773.00048828125,304.15460205078125,0.9540743231773376,0.2526741325855255,0.2400343269109726,293.2796630859375,297.1499938964844,293.1499938964844,0.0079385377466678,-2663.078125,300.7848815917969,0.5473760366439819,0.050000000745058,0.2289235740900039,291.1607666015625,291.1499938964844,274.8500061035156,271.3415832519531,285.9177551269531,293.2796325683594,291.1607666015625,1.0,0.2046864926815033,0.9290432929992676,0.9290432929992676,1.0,1.0,-0.9381347298622132,0.3748935759067535,0.5632411241531372,0.2371639460325241,0.0,0.0,0.1788696944713592,29.717090606689453,25.0,-0.1283642351627349,-4957.8798828125,94.27548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,304.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1112073063850402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342361271381378,0.1342403888702392,-4.267188614903716e-06,0.0,0.0001128612784668,0.0,0.0,5.281612396240234,0.0,0.0,0.0,0.2751722335815429,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601551495492458,-1563.6690673828125,304.1516418457031,0.7263790965080261,0.1096505895256996,0.0995018258690834,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209809264168,-57.67574691772461,292.1733703613281,0.5516668558120728,0.050000000745058,0.0482280440628528,293.1962280273437,297.1499938964844,293.1499938964844,0.1574204862117767,-2561.966796875,304.15777587890625,0.9309534430503844,0.2317437827587127,0.1629496812820434,293.1942443847656,297.1499938964844,293.1499938964844,0.1739988923072815,-3757.98828125,304.154541015625,0.959341287612915,0.2516946792602539,0.239081397652626,293.2803649902344,297.1499938964844,293.1499938964844,0.0078746704384684,-2648.32568359375,300.7380676269531,0.5516668558120728,0.050000000745058,0.2287730723619461,291.1608581542969,291.1499938964844,274.8500061035156,271.3459777832031,285.91650390625,293.2803039550781,291.1608581542969,1.0,0.2028172016143798,0.929340362548828,0.929340362548828,1.0,1.0,-0.9343211650848388,0.37345752120018,0.5608636140823364,0.2356137037277221,0.0,0.0,0.1774190068244934,28.851364135742188,25.0,0.0876410156488418,-4939.359375,92.13785552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,304.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1107522547245025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133485808968544,0.1334900707006454,-4.265889856469585e-06,0.0,0.0001123994661611,0.0,0.0,5.249593257904053,0.0,0.0,0.0,0.2750489413738251,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601551495492458,-1563.6690673828125,304.1516418457031,0.7263790965080261,0.1096505895256996,0.0995018258690834,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209809264168,-57.67574691772461,292.1733703613281,0.5516668558120728,0.050000000745058,0.0482280440628528,293.1962280273437,297.1499938964844,293.1499938964844,0.1574204862117767,-2561.966796875,304.15777587890625,0.9309534430503844,0.2317437827587127,0.1629496812820434,293.1942443847656,297.1499938964844,293.1499938964844,0.1739988923072815,-3757.98828125,304.154541015625,0.959341287612915,0.2516946792602539,0.239081397652626,293.2803649902344,297.1499938964844,293.1499938964844,0.0078746704384684,-2648.32568359375,300.7380676269531,0.5516668558120728,0.050000000745058,0.2287730723619461,291.1608581542969,291.1499938964844,274.8500061035156,271.3459777832031,285.91650390625,293.2803039550781,291.1608581542969,1.0,0.2028172016143798,0.929340362548828,0.929340362548828,1.0,1.0,-0.9343211650848388,0.37345752120018,0.5608636140823364,0.2356137037277221,0.0,0.0,0.1774190068244934,28.851364135742188,25.0,0.0876410156488418,-4939.359375,92.13785552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,304.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1107522547245025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133485808968544,0.1334900707006454,-4.265889856469585e-06,0.0,0.0001123994661611,0.0,0.0,5.249593257904053,0.0,0.0,0.0,0.2750489413738251,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599584244191646,-1560.27490234375,304.1517028808594,0.7276600003242493,0.109417900443077,0.0992859229445457,293.5066833496094,297.1499938964844,293.1499938964844,0.0006665136897936,-53.31839370727539,292.0995178222656,0.5534164905548096,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563637554645538,-2548.1376953125,304.1582946777344,0.9318346977233888,0.2304548621177673,0.1620647013187408,293.19390869140625,297.1499938964844,293.1499938964844,0.1735620349645614,-3750.466796875,304.1545104980469,0.9613093733787536,0.251201182603836,0.23860464990139,293.28076171875,297.1499938964844,293.1499938964844,0.0078433351591229,-2641.060546875,300.71441650390625,0.5534164905548096,0.050000000745058,0.2287137508392334,291.16094970703125,291.1499938964844,274.8500061035156,271.3481750488281,285.9158630371094,293.2810363769531,291.16094970703125,1.0,0.2020087242126464,0.9294888973236084,0.9294888973236084,1.0,1.0,-0.9323413968086244,0.3727215528488159,0.5596198439598083,0.2347864955663681,0.0,0.0,0.1766810566186905,28.501953125,25.0,0.2067847996950149,-4929.8310546875,91.19302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,304.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.110515259206295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331064105033874,0.1331106722354889,-4.265236839273712e-06,0.0,0.0001121589448302,0.0,0.0,5.233420848846436,0.0,0.0,0.0,0.2749867439270019,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597589612007141,-1556.835205078125,304.1517639160156,0.7287089228630066,0.1091909632086753,0.0990684702992439,293.51177978515625,297.1499938964844,293.1499938964844,0.0006110055255703,-48.87749481201172,292.0242614746094,0.5549453496932983,0.050000000745058,0.0482048019766807,293.20343017578125,297.1499938964844,293.1499938964844,0.1552579402923584,-2533.6474609375,304.1587829589844,0.9322478771209716,0.229110300540924,0.1611398160457611,293.1935729980469,297.1499938964844,293.1499938964844,0.1731247007846832,-3742.9287109375,304.15447998046875,0.9629236459732056,0.2507111430168152,0.2381298393011093,293.2812194824219,297.1499938964844,293.1499938964844,0.0078122545965015,-2633.8203125,300.6906433105469,0.5549453496932983,0.050000000745058,0.228662833571434,291.1611633300781,291.1499938964844,274.8500061035156,271.35040283203125,285.91656494140625,293.2841796875,291.1612548828125,1.0,0.2012677937746048,0.9296417832374572,0.9296417832374572,1.0,1.0,-0.9303263425827026,0.3719797134399414,0.5583466291427612,0.2339279949665069,0.0,0.0,0.1759152710437774,28.1965389251709,25.0,0.6872245669364929,-4919.8603515625,90.31454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,304.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.1102728322148323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327201128005981,0.1327243894338607,-4.264580184099032e-06,0.0,0.0001119129083235,0.0,0.0,5.216972827911377,0.0,0.0,0.0,0.2749235033988952,4.0,0.0,1.0
742620,293.16485595703125,297.1499938964844,293.1499938964844,0.0593738444149494,-1550.1981201171875,304.1518249511719,0.7302588224411011,0.1087497994303703,0.0986538454890251,293.5227355957031,297.1499938964844,293.1499938964844,0.000507824064698,-38.36103057861328,291.86962890625,0.5574231743812561,0.050000000745058,0.0481877774000167,293.2108459472656,297.1499938964844,293.1499938964844,0.1529062986373901,-2502.766357421875,304.1597900390625,0.9318249225616456,0.2262545526027679,0.1591767966747284,293.1929016113281,297.1499938964844,293.1499938964844,0.1722559779882431,-3727.93212890625,304.1544189453125,0.9652693271636964,0.2497422099113464,0.2371960431337356,293.2821655273437,297.1499938964844,293.1499938964844,0.0077505381777882,-2619.327880859375,300.6427917480469,0.5574231743812561,0.050000000745058,0.2285820692777633,291.1622619628906,291.1499938964844,274.8500061035156,271.35479736328125,285.91778564453125,293.2913818359375,291.1623840332031,1.0,0.1999594569206237,0.9299476146697998,0.9299476146697998,1.0,1.0,-0.9262343049049376,0.370501846075058,0.5557324886322021,0.2321175038814544,0.0,0.0,0.1742090731859207,27.69587135314941,25.0,1.3097202777862549,-4898.38427734375,88.7293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,304.3861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1097712218761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318731158971786,0.1318773776292801,-4.263193659426179e-06,0.0,0.0001114038386731,0.0,0.0,5.181003093719482,0.0,0.0,0.0,0.2747859954833984,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.0593738444149494,-1550.1981201171875,304.1518249511719,0.7302588224411011,0.1087497994303703,0.0986538454890251,293.5227355957031,297.1499938964844,293.1499938964844,0.000507824064698,-38.36103057861328,291.86962890625,0.5574231743812561,0.050000000745058,0.0481877774000167,293.2108459472656,297.1499938964844,293.1499938964844,0.1529062986373901,-2502.766357421875,304.1597900390625,0.9318249225616456,0.2262545526027679,0.1591767966747284,293.1929016113281,297.1499938964844,293.1499938964844,0.1722559779882431,-3727.93212890625,304.1544189453125,0.9652693271636964,0.2497422099113464,0.2371960431337356,293.2821655273437,297.1499938964844,293.1499938964844,0.0077505381777882,-2619.327880859375,300.6427917480469,0.5574231743812561,0.050000000745058,0.2285820692777633,291.1622619628906,291.1499938964844,274.8500061035156,271.35479736328125,285.91778564453125,293.2913818359375,291.1623840332031,1.0,0.1999594569206237,0.9299476146697998,0.9299476146697998,1.0,1.0,-0.9262343049049376,0.370501846075058,0.5557324886322021,0.2321175038814544,0.0,0.0,0.1742090731859207,27.69587135314941,25.0,1.3097202777862549,-4898.38427734375,88.7293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,304.3861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1097712218761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318731158971786,0.1318773776292801,-4.263193659426179e-06,0.0,0.0001114038386731,0.0,0.0,5.181003093719482,0.0,0.0,0.0,0.2747859954833984,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.058989156037569,-1543.5845947265625,304.15185546875,0.7311100959777832,0.1082948520779609,0.0982382595539093,293.5346984863281,297.1499938964844,293.1499938964844,0.0004662256687879,-30.08210182189941,291.7080383300781,0.5592166781425476,0.050000000745058,0.0481757335364818,293.2184143066406,297.1499938964844,293.1499938964844,0.1503837704658508,-2469.553955078125,304.16070556640625,0.9298791289329528,0.223177969455719,0.1570620834827423,293.1922912597656,297.1499938964844,293.1499938964844,0.1714041829109192,-3713.22021484375,304.1543884277344,0.9666008353233336,0.2487783432006836,0.2362744212150573,293.2832336425781,297.1499938964844,293.1499938964844,0.0076898741535842,-2605.0302734375,300.5942687988281,0.5592166781425476,0.050000000745058,0.2285249382257461,291.1630554199219,291.1499938964844,274.8500061035156,271.35919189453125,285.91851806640625,293.299560546875,291.1631164550781,1.0,0.1988372355699539,0.9302534461021424,0.9302534461021424,1.0,1.0,-0.9220080375671388,0.3690265715122223,0.5529814958572388,0.2301262617111206,0.0,0.0,0.1724062263965606,27.316734313964844,25.0,1.0431749820709229,-4875.53173828125,87.3214340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,304.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1092454195022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309612691402435,0.1309655308723449,-4.26167071054806e-06,0.0,0.0001108702126657,0.0,0.0,5.142290592193604,0.0,0.0,0.0,0.2746379673480987,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.058989156037569,-1543.5845947265625,304.15185546875,0.7311100959777832,0.1082948520779609,0.0982382595539093,293.5346984863281,297.1499938964844,293.1499938964844,0.0004662256687879,-30.08210182189941,291.7080383300781,0.5592166781425476,0.050000000745058,0.0481757335364818,293.2184143066406,297.1499938964844,293.1499938964844,0.1503837704658508,-2469.553955078125,304.16070556640625,0.9298791289329528,0.223177969455719,0.1570620834827423,293.1922912597656,297.1499938964844,293.1499938964844,0.1714041829109192,-3713.22021484375,304.1543884277344,0.9666008353233336,0.2487783432006836,0.2362744212150573,293.2832336425781,297.1499938964844,293.1499938964844,0.0076898741535842,-2605.0302734375,300.5942687988281,0.5592166781425476,0.050000000745058,0.2285249382257461,291.1630554199219,291.1499938964844,274.8500061035156,271.35919189453125,285.91851806640625,293.299560546875,291.1631164550781,1.0,0.1988372355699539,0.9302534461021424,0.9302534461021424,1.0,1.0,-0.9220080375671388,0.3690265715122223,0.5529814958572388,0.2301262617111206,0.0,0.0,0.1724062263965606,27.316734313964844,25.0,1.0431749820709229,-4875.53173828125,87.3214340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,304.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1092454195022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309612691402435,0.1309655308723449,-4.26167071054806e-06,0.0,0.0001108702126657,0.0,0.0,5.142290592193604,0.0,0.0,0.0,0.2746379673480987,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585911683738231,-1536.7576904296875,304.1518859863281,0.7313560843467712,0.1078161522746086,0.097806304693222,293.5476989746094,297.1499938964844,293.1499938964844,0.0004159625677857,-20.20589256286621,291.5390319824219,0.5604511499404907,0.050000000745058,0.0481675863265991,293.2260131835937,297.1499938964844,293.1499938964844,0.147704616189003,-2434.171630859375,304.1615905761719,0.9266340732574464,0.2198986113071441,0.154805839061737,293.1917724609375,297.1499938964844,293.1499938964844,0.1705631464719772,-3698.68359375,304.1543273925781,0.96711927652359,0.247814267873764,0.2353574186563491,293.2843933105469,297.1499938964844,293.1499938964844,0.0076299342326819,-2590.847412109375,300.5450744628906,0.5604511499404907,0.050000000745058,0.2284862846136093,291.1635131835937,291.1499938964844,274.8500061035156,271.3636169433594,285.9183349609375,293.30889892578125,291.1635131835937,1.0,0.1978524625301361,0.9305671453475952,0.9305671453475952,1.0,1.0,-0.9176245927810668,0.3675647675991058,0.5500598549842834,0.2278985828161239,0.0,0.0,0.1705713719129562,27.03024673461914,25.0,0.6175456047058105,-4852.28173828125,86.03948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,304.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1086967810988426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300345808267593,0.1300388425588607,-4.260095465724589e-06,0.0,0.0001103134200093,0.0,0.0,5.10296630859375,0.0,0.0,0.0,0.2744870781898498,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585911683738231,-1536.7576904296875,304.1518859863281,0.7313560843467712,0.1078161522746086,0.097806304693222,293.5476989746094,297.1499938964844,293.1499938964844,0.0004159625677857,-20.20589256286621,291.5390319824219,0.5604511499404907,0.050000000745058,0.0481675863265991,293.2260131835937,297.1499938964844,293.1499938964844,0.147704616189003,-2434.171630859375,304.1615905761719,0.9266340732574464,0.2198986113071441,0.154805839061737,293.1917724609375,297.1499938964844,293.1499938964844,0.1705631464719772,-3698.68359375,304.1543273925781,0.96711927652359,0.247814267873764,0.2353574186563491,293.2843933105469,297.1499938964844,293.1499938964844,0.0076299342326819,-2590.847412109375,300.5450744628906,0.5604511499404907,0.050000000745058,0.2284862846136093,291.1635131835937,291.1499938964844,274.8500061035156,271.3636169433594,285.9183349609375,293.30889892578125,291.1635131835937,1.0,0.1978524625301361,0.9305671453475952,0.9305671453475952,1.0,1.0,-0.9176245927810668,0.3675647675991058,0.5500598549842834,0.2278985828161239,0.0,0.0,0.1705713719129562,27.03024673461914,25.0,0.6175456047058105,-4852.28173828125,86.03948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,304.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1086967810988426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300345808267593,0.1300388425588607,-4.260095465724589e-06,0.0,0.0001103134200093,0.0,0.0,5.10296630859375,0.0,0.0,0.0,0.2744870781898498,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.058175791054964,-1529.64794921875,304.1519470214844,0.7310901284217834,0.1073105856776237,0.0973538160324096,293.5619201660156,297.1499938964844,293.1499938964844,0.0003520429017953,-9.842291831970217,291.36199951171875,0.5612281560897827,0.050000000745058,0.0481625236570835,293.23358154296875,297.1499938964844,293.1499938964844,0.1448837667703628,-2396.791015625,304.1624450683594,0.9222884774208068,0.2164345681667328,0.1524195820093155,293.1913146972656,297.1499938964844,293.1499938964844,0.169729009270668,-3684.254638671875,304.1542663574219,0.9669766426086426,0.2468471378087997,0.234441265463829,293.2856140136719,297.1499938964844,293.1499938964844,0.0075705577619373,-2576.734130859375,300.49517822265625,0.5612281560897827,0.050000000745058,0.228462278842926,291.16363525390625,291.1499938964844,274.8500061035156,271.3680114746094,285.9170227050781,293.3194580078125,291.1636047363281,1.0,0.1969710141420364,0.9308807849884032,0.9308807849884032,1.0,1.0,-0.913082718849182,0.3661302924156189,0.5469524264335632,0.2253991812467575,0.0,0.0,0.1687425225973129,26.815349578857425,25.0,0.1651659309864044,-4828.98486328125,84.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,304.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1081296056509018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291116327047348,0.1291158944368362,-4.258512035448803e-06,0.0,0.0001097378044505,0.0,0.0,5.0638346672058105,0.0,0.0,0.0,0.2743367254734039,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.058175791054964,-1529.64794921875,304.1519470214844,0.7310901284217834,0.1073105856776237,0.0973538160324096,293.5619201660156,297.1499938964844,293.1499938964844,0.0003520429017953,-9.842291831970217,291.36199951171875,0.5612281560897827,0.050000000745058,0.0481625236570835,293.23358154296875,297.1499938964844,293.1499938964844,0.1448837667703628,-2396.791015625,304.1624450683594,0.9222884774208068,0.2164345681667328,0.1524195820093155,293.1913146972656,297.1499938964844,293.1499938964844,0.169729009270668,-3684.254638671875,304.1542663574219,0.9669766426086426,0.2468471378087997,0.234441265463829,293.2856140136719,297.1499938964844,293.1499938964844,0.0075705577619373,-2576.734130859375,300.49517822265625,0.5612281560897827,0.050000000745058,0.228462278842926,291.16363525390625,291.1499938964844,274.8500061035156,271.3680114746094,285.9170227050781,293.3194580078125,291.1636047363281,1.0,0.1969710141420364,0.9308807849884032,0.9308807849884032,1.0,1.0,-0.913082718849182,0.3661302924156189,0.5469524264335632,0.2253991812467575,0.0,0.0,0.1687425225973129,26.815349578857425,25.0,0.1651659309864044,-4828.98486328125,84.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,304.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1081296056509018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291116327047348,0.1291158944368362,-4.258512035448803e-06,0.0,0.0001097378044505,0.0,0.0,5.0638346672058105,0.0,0.0,0.0,0.2743367254734039,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579606592655181,-1525.9715576171875,304.1519775390625,0.7307931780815125,0.1070470362901687,0.0971190258860588,293.56951904296875,297.1499938964844,293.1499938964844,0.000308927235892,-4.444403648376465,291.2702941894531,0.561474621295929,0.050000000745058,0.048160932958126,293.2373352050781,297.1499938964844,293.1499938964844,0.1434259414672851,-2377.419189453125,304.1628112792969,0.9197710156440736,0.2146402299404144,0.1511823087930679,293.1911315917969,297.1499938964844,293.1499938964844,0.1693134605884552,-3677.0615234375,304.1542358398437,0.9666988253593444,0.2463617175817489,0.2339825928211212,293.2862548828125,297.1499938964844,293.1499938964844,0.0075410241261124,-2569.687255859375,300.469970703125,0.561474621295929,0.050000000745058,0.2284547388553619,291.16357421875,291.1499938964844,274.8500061035156,271.3702087402344,285.9158935546875,293.3252258300781,291.1635437011719,1.0,0.1965602040290832,0.9310376048088074,0.9310376048088074,1.0,1.0,-0.9107543230056764,0.3654263317584991,0.5453280210494995,0.2240431457757949,0.0,0.0,0.167841225862503,26.72922706604004,25.0,-0.0357769317924976,-4817.42724609375,84.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,304.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1078409478068351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286575943231582,0.1286618560552597,-4.257728960510576e-06,0.0,0.0001094448525691,0.0,0.0,5.044597148895264,0.0,0.0,0.0,0.2742627263069153,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577399171888828,-1522.2032470703125,304.15203857421875,0.7303970456123352,0.1067758500576019,0.0968779474496841,293.577392578125,297.1499938964844,293.1499938964844,0.0002209697704529,-0.0001007684040814,291.1764221191406,0.5616379380226135,0.050000000745058,0.0481598898768425,293.24102783203125,297.1499938964844,293.1499938964844,0.1419385373592376,-2357.615478515625,304.1631774902344,0.9170563817024232,0.2128070294857025,0.1499172151088714,293.1909484863281,297.1499938964844,293.1499938964844,0.1688982546329498,-3669.87060546875,304.1542358398437,0.9662984013557434,0.2458746880292892,0.2335230410099029,293.2868957519531,297.1499938964844,293.1499938964844,0.0075115589424967,-2562.636962890625,300.4446105957031,0.5616379380226135,0.050000000745058,0.2284497916698455,291.1634826660156,291.1499938964844,274.8500061035156,271.3724365234375,285.9144592285156,293.331298828125,291.1634216308594,1.0,0.1961660534143448,0.9311974048614502,0.9311974048614502,1.0,1.0,-0.9083876609802246,0.3647312521934509,0.5436564087867737,0.2226166874170303,0.0,0.0,0.1669525802135467,26.65528678894043,25.0,-0.2062205076217651,-4805.96142578125,83.72528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,304.3283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1075500026345253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282107532024383,0.1282150000333786,-4.256955890014069e-06,0.0,0.0001091495796572,0.0,0.0,5.025674343109131,0.0,0.0,0.0,0.2741899192333221,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572781786322593,-1514.3316650390625,304.1521301269531,0.7293390035629272,0.1062048599123954,0.0963738486170768,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5617532730102539,0.050000000745058,0.048159185796976,293.2482604980469,297.1499938964844,293.1499938964844,0.1388851106166839,-2316.832763671875,304.16387939453125,0.9111692309379578,0.2090362906455993,0.1473124325275421,293.190673828125,297.1499938964844,293.1499938964844,0.1680656969547271,-3655.43798828125,304.1542053222656,0.965178608894348,0.2448927760124206,0.2325991988182068,293.28826904296875,297.1499938964844,293.1499938964844,0.0074527137912809,-2548.485595703125,300.3933410644531,0.5617532730102539,0.050000000745058,0.2284464538097381,291.1632080078125,291.1499938964844,274.8500061035156,271.3768310546875,285.91094970703125,293.3450012207031,291.16314697265625,1.0,0.1954176574945449,0.9315170049667358,0.9315170049667358,1.0,1.0,-0.9035423398017884,0.3633649945259094,0.5401773452758789,0.2195628434419632,0.0,0.0,0.165212482213974,26.537729263305664,25.0,-0.3592160046100616,-4783.25537109375,82.64827728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,304.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1069651246070861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12734055519104,0.1273448169231414,-4.255450221535284e-06,0.0,0.000108556007035,0.0,0.0,4.988856792449951,0.0,0.0,0.0,0.2740482091903686,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572781786322593,-1514.3316650390625,304.1521301269531,0.7293390035629272,0.1062048599123954,0.0963738486170768,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5617532730102539,0.050000000745058,0.048159185796976,293.2482604980469,297.1499938964844,293.1499938964844,0.1388851106166839,-2316.832763671875,304.16387939453125,0.9111692309379578,0.2090362906455993,0.1473124325275421,293.190673828125,297.1499938964844,293.1499938964844,0.1680656969547271,-3655.43798828125,304.1542053222656,0.965178608894348,0.2448927760124206,0.2325991988182068,293.28826904296875,297.1499938964844,293.1499938964844,0.0074527137912809,-2548.485595703125,300.3933410644531,0.5617532730102539,0.050000000745058,0.2284464538097381,291.1632080078125,291.1499938964844,274.8500061035156,271.3768310546875,285.91094970703125,293.3450012207031,291.16314697265625,1.0,0.1954176574945449,0.9315170049667358,0.9315170049667358,1.0,1.0,-0.9035423398017884,0.3633649945259094,0.5401773452758789,0.2195628434419632,0.0,0.0,0.165212482213974,26.537729263305664,25.0,-0.3592160046100616,-4783.25537109375,82.64827728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,304.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1069651246070861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12734055519104,0.1273448169231414,-4.255450221535284e-06,0.0,0.000108556007035,0.0,0.0,4.988856792449951,0.0,0.0,0.0,0.2740482091903686,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.056779459118843,-1505.84326171875,304.1522521972656,0.727949857711792,0.1055879294872284,0.0958310067653656,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5616329908370972,0.050000000745058,0.0481600202620029,293.2551574707031,297.1499938964844,293.1499938964844,0.1357389688491821,-2274.623046875,304.1644897460937,0.9049029350280762,0.2051432728767395,0.1446192413568496,293.1905212402344,297.1499938964844,293.1499938964844,0.1672224700450897,-3640.796630859375,304.1542053222656,0.9636853337287904,0.2438954412937164,0.2316633760929107,293.2897033691406,297.1499938964844,293.1499938964844,0.0073937540873885,-2534.190673828125,300.3413391113281,0.5616329908370972,0.050000000745058,0.2284504026174545,291.1629943847656,291.1499938964844,274.8500061035156,271.3812255859375,285.90679931640625,293.3606872558594,291.1629638671875,1.0,0.1947100907564163,0.9318366050720216,0.9318366050720216,1.0,1.0,-0.8985405564308167,0.3620164096355438,0.5365241765975952,0.2162678092718124,0.0,0.0,0.1634953022003173,26.453542709350582,25.0,-0.2691740393638611,-4760.6103515625,81.60293579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,304.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1063818633556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264917254447937,0.1264959871768951,-4.2539945752650965e-06,0.0,0.0001079640642274,0.0,0.0,4.953001499176025,0.0,0.0,0.0,0.2739103436470032,4.0,0.0,1.0
