time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.056779459118843,-1505.84326171875,304.1522521972656,0.727949857711792,0.1055879294872284,0.0958310067653656,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5616329908370972,0.050000000745058,0.0481600202620029,293.2551574707031,297.1499938964844,293.1499938964844,0.1357389688491821,-2274.623046875,304.1644897460937,0.9049029350280762,0.2051432728767395,0.1446192413568496,293.1905212402344,297.1499938964844,293.1499938964844,0.1672224700450897,-3640.796630859375,304.1542053222656,0.9636853337287904,0.2438954412937164,0.2316633760929107,293.2897033691406,297.1499938964844,293.1499938964844,0.0073937540873885,-2534.190673828125,300.3413391113281,0.5616329908370972,0.050000000745058,0.2284504026174545,291.1629943847656,291.1499938964844,274.8500061035156,271.3812255859375,285.90679931640625,293.3606872558594,291.1629638671875,1.0,0.1947100907564163,0.9318366050720216,0.9318366050720216,1.0,1.0,-0.8985405564308167,0.3620164096355438,0.5365241765975952,0.2162678092718124,0.0,0.0,0.1634953022003173,26.453542709350582,25.0,-0.2691740393638611,-4760.6103515625,81.60293579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,304.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1063818633556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264917254447937,0.1264959871768951,-4.2539945752650965e-06,0.0,0.0001079640642274,0.0,0.0,4.953001499176025,0.0,0.0,0.0,0.2739103436470032,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562446042895317,-1496.757080078125,304.15240478515625,0.726291298866272,0.1049297973513603,0.0952508151531219,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5613373517990112,0.050000000745058,0.0481619983911514,293.26171875,297.1499938964844,293.1499938964844,0.1325205564498901,-2231.23828125,304.1650085449219,0.8984844088554382,0.2011506706476211,0.1418537646532058,293.1904602050781,297.1499938964844,293.1499938964844,0.1663667410612106,-3625.91552734375,304.1542358398437,0.9618953466415404,0.24288310110569,0.2307139039039611,293.291259765625,297.1499938964844,293.1499938964844,0.0073345699347555,-2519.72021484375,300.2886047363281,0.5613373517990112,0.050000000745058,0.2284597903490066,291.16290283203125,291.1499938964844,274.8500061035156,271.3856201171875,285.90203857421875,293.3778076171875,291.1628723144531,1.0,0.1940309107303619,0.9321616291999816,0.9321616291999816,1.0,1.0,-0.8933987617492676,0.3606744110584259,0.5327243208885193,0.2127821594476699,0.0,0.0,0.1617821604013443,26.39418029785156,25.0,-0.1381246745586395,-4737.8310546875,80.57911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,304.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1058050915598869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256520897150039,0.1256563514471054,-4.252567123330664e-06,0.0,0.0001073787207133,0.0,0.0,4.917590141296387,0.0,0.0,0.0,0.2737743556499481,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562446042895317,-1496.757080078125,304.15240478515625,0.726291298866272,0.1049297973513603,0.0952508151531219,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5613373517990112,0.050000000745058,0.0481619983911514,293.26171875,297.1499938964844,293.1499938964844,0.1325205564498901,-2231.23828125,304.1650085449219,0.8984844088554382,0.2011506706476211,0.1418537646532058,293.1904602050781,297.1499938964844,293.1499938964844,0.1663667410612106,-3625.91552734375,304.1542358398437,0.9618953466415404,0.24288310110569,0.2307139039039611,293.291259765625,297.1499938964844,293.1499938964844,0.0073345699347555,-2519.72021484375,300.2886047363281,0.5613373517990112,0.050000000745058,0.2284597903490066,291.16290283203125,291.1499938964844,274.8500061035156,271.3856201171875,285.90203857421875,293.3778076171875,291.1628723144531,1.0,0.1940309107303619,0.9321616291999816,0.9321616291999816,1.0,1.0,-0.8933987617492676,0.3606744110584259,0.5327243208885193,0.2127821594476699,0.0,0.0,0.1617821604013443,26.39418029785156,25.0,-0.1381246745586395,-4737.8310546875,80.57911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,304.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1058050915598869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256520897150039,0.1256563514471054,-4.252567123330664e-06,0.0,0.0001073787207133,0.0,0.0,4.917590141296387,0.0,0.0,0.0,0.2737743556499481,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.055678691715002,-1487.1639404296875,304.15252685546875,0.7244219779968262,0.1042376160621643,0.0946391150355339,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5609151124954224,0.050000000745058,0.048164814710617,293.2682189941406,297.1499938964844,293.1499938964844,0.1292099505662918,-2186.376953125,304.16552734375,0.8916493058204651,0.1970029920339584,0.1389959454536438,293.1902160644531,297.1499938964844,293.1499938964844,0.1655247509479522,-3611.262939453125,304.1542358398437,0.9599176049232484,0.2419060319662094,0.2297814488410949,293.2929077148437,297.1499938964844,293.1499938964844,0.0072751259431242,-2505.06103515625,300.23516845703125,0.5609151124954224,0.050000000745058,0.2284731566905975,291.16290283203125,291.1499938964844,274.8500061035156,271.3900451660156,285.8969421386719,293.3962707519531,291.16290283203125,1.0,0.193371370434761,0.9324867129325868,0.9324867129325868,1.0,1.0,-0.8881344199180603,0.3593246936798095,0.5288097262382507,0.2091650366783142,0.0,0.0,0.1600614637136459,26.353260040283203,25.0,0.0321533717215061,-4714.8203125,79.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,304.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1052377745509147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248162314295768,0.1248204857110977,-4.251155587553512e-06,0.0,0.0001068029596353,0.0,0.0,4.882389545440674,0.0,0.0,0.0,0.2736393511295318,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.055678691715002,-1487.1639404296875,304.15252685546875,0.7244219779968262,0.1042376160621643,0.0946391150355339,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5609151124954224,0.050000000745058,0.048164814710617,293.2682189941406,297.1499938964844,293.1499938964844,0.1292099505662918,-2186.376953125,304.16552734375,0.8916493058204651,0.1970029920339584,0.1389959454536438,293.1902160644531,297.1499938964844,293.1499938964844,0.1655247509479522,-3611.262939453125,304.1542358398437,0.9599176049232484,0.2419060319662094,0.2297814488410949,293.2929077148437,297.1499938964844,293.1499938964844,0.0072751259431242,-2505.06103515625,300.23516845703125,0.5609151124954224,0.050000000745058,0.2284731566905975,291.16290283203125,291.1499938964844,274.8500061035156,271.3900451660156,285.8969421386719,293.3962707519531,291.16290283203125,1.0,0.193371370434761,0.9324867129325868,0.9324867129325868,1.0,1.0,-0.8881344199180603,0.3593246936798095,0.5288097262382507,0.2091650366783142,0.0,0.0,0.1600614637136459,26.353260040283203,25.0,0.0321533717215061,-4714.8203125,79.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,304.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1052377745509147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248162314295768,0.1248204857110977,-4.251155587553512e-06,0.0,0.0001068029596353,0.0,0.0,4.882389545440674,0.0,0.0,0.0,0.2736393511295318,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553856454789638,-1482.20458984375,304.1526184082031,0.7234238982200623,0.1038809493184089,0.0943233743309974,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5606692433357239,0.050000000745058,0.0481664575636386,293.2714233398437,297.1499938964844,293.1499938964844,0.1275095492601394,-2163.238525390625,304.1658020019531,0.8880639672279358,0.1948724389076233,0.1375226825475692,293.1900329589844,297.1499938964844,293.1499938964844,0.1651198416948318,-3604.21533203125,304.1542053222656,0.9588950872421264,0.2414348423480987,0.2293345034122467,293.29376220703125,297.1499938964844,293.1499938964844,0.0072452956810593,-2497.65478515625,300.2081604003906,0.5606692433357239,0.050000000745058,0.2284809350967407,291.1629638671875,291.1499938964844,274.8500061035156,271.3922424316406,285.8943786621094,293.4059143066406,291.1629943847656,1.0,0.1930469423532486,0.9326492547988892,0.9326492547988892,1.0,1.0,-0.8854619264602661,0.3586421906948089,0.5268197655677795,0.2073264718055725,0.0,0.0,0.1591901183128357,26.3381290435791,25.0,0.1410386562347412,-4703.1796875,79.0701675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,304.2573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1049580723047256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243965327739715,0.1244007870554924,-4.250452093401691e-06,0.0,0.0001065191027009,0.0,0.0,4.864736080169678,0.0,0.0,0.0,0.2735716700553894,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550868175923824,-1477.1533203125,304.1526794433594,0.7223918437957764,0.1035185307264328,0.0940020605921745,293.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5604071617126465,0.050000000745058,0.0481682121753692,293.2745666503906,297.1499938964844,293.1499938964844,0.1257908642292022,-2139.785888671875,304.1660461425781,0.8844010829925537,0.1927195936441421,0.1360300630331039,293.1898193359375,297.1499938964844,293.1499938964844,0.1647202968597412,-3597.257568359375,304.1541442871094,0.9578508734703064,0.2409677654504776,0.2288939505815506,293.29461669921875,297.1499938964844,293.1499938964844,0.0072153955698013,-2490.19775390625,300.1809997558594,0.5604071617126465,0.050000000745058,0.2284892499446869,291.1630859375,291.1499938964844,274.8500061035156,271.3944396972656,285.8917541503906,293.4156799316406,291.1630859375,1.0,0.1927252113819122,0.93281489610672,0.93281489610672,1.0,1.0,-0.882767915725708,0.3579531013965606,0.5248148441314697,0.2054790705442428,0.0,0.0,0.1583080440759658,26.32570457458496,25.0,0.2356015294790268,-4691.4296875,78.57256317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,304.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1046810075640678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239734813570976,0.1239777356386184,-4.249746780260466e-06,0.0,0.000106237908767,0.0,0.0,4.846955299377441,0.0,0.0,0.0,0.2735036015510559,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.054475724697113,-1466.8428955078125,304.1528015136719,0.7202460169792175,0.1027805209159851,0.0933465734124183,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5598492622375488,0.050000000745058,0.0481719523668289,293.28045654296875,297.1499938964844,293.1499938964844,0.1223242655396461,-2092.2822265625,304.1664733886719,0.8769199848175049,0.188367024064064,0.1330080330371856,293.189453125,297.1499938964844,293.1499938964844,0.1639263331890106,-3583.416748046875,304.1540832519531,0.9556989073753356,0.2400353550910949,0.2280180752277374,293.2963562011719,297.1499938964844,293.1499938964844,0.007155436091125,-2475.14892578125,300.1261901855469,0.5598492622375488,0.050000000745058,0.2285070121288299,291.163330078125,291.1499938964844,274.8500061035156,271.3988342285156,285.8863220214844,293.43524169921875,291.163330078125,1.0,0.1920879334211349,0.9331461787223816,0.9331461787223816,1.0,1.0,-0.8773282766342163,0.3565551340579986,0.52077317237854,0.2017744332551956,0.0,0.0,0.1565143465995788,26.30699920654297,25.0,0.3338901400566101,-4667.65576171875,77.58432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28961181640625,304.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1041338965296745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231170073151588,0.123121254146099,-4.2483229663048405e-06,0.0,0.0001056826658896,0.0,0.0,4.810995101928711,0.0,0.0,0.0,0.2733659744262695,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.054475724697113,-1466.8428955078125,304.1528015136719,0.7202460169792175,0.1027805209159851,0.0933465734124183,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5598492622375488,0.050000000745058,0.0481719523668289,293.28045654296875,297.1499938964844,293.1499938964844,0.1223242655396461,-2092.2822265625,304.1664733886719,0.8769199848175049,0.188367024064064,0.1330080330371856,293.189453125,297.1499938964844,293.1499938964844,0.1639263331890106,-3583.416748046875,304.1540832519531,0.9556989073753356,0.2400353550910949,0.2280180752277374,293.2963562011719,297.1499938964844,293.1499938964844,0.007155436091125,-2475.14892578125,300.1261901855469,0.5598492622375488,0.050000000745058,0.2285070121288299,291.163330078125,291.1499938964844,274.8500061035156,271.3988342285156,285.8863220214844,293.43524169921875,291.163330078125,1.0,0.1920879334211349,0.9331461787223816,0.9331461787223816,1.0,1.0,-0.8773282766342163,0.3565551340579986,0.52077317237854,0.2017744332551956,0.0,0.0,0.1565143465995788,26.30699920654297,25.0,0.3338901400566101,-4667.65576171875,77.58432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28961181640625,304.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1041338965296745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231170073151588,0.123121254146099,-4.2483229663048405e-06,0.0,0.0001056826658896,0.0,0.0,4.810995101928711,0.0,0.0,0.0,0.2733659744262695,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538520142436027,-1456.34716796875,304.15289306640625,0.7180071473121643,0.1020312681794166,0.0926793962717056,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.559256374835968,0.050000000745058,0.0481759496033191,293.2859802246094,297.1499938964844,293.1499938964844,0.1188225597143173,-2044.0135498046875,304.16680908203125,0.8692660331726074,0.1839415431022644,0.1299382299184799,293.1891174316406,297.1499938964844,293.1499938964844,0.1631328463554382,-3569.5654296875,304.154052734375,0.9534646272659302,0.2391005307435989,0.2271410524845123,293.298095703125,297.1499938964844,293.1499938964844,0.0070953355170786,-2459.941162109375,300.0707702636719,0.559256374835968,0.050000000745058,0.2285259664058685,291.16357421875,291.1499938964844,274.8500061035156,271.4032287597656,285.880615234375,293.4546813964844,291.1636047363281,1.0,0.1914563626050949,0.9334774017333984,0.9334774017333984,1.0,1.0,-0.8718176484107971,0.3551252782344818,0.5166923999786377,0.1980675607919693,0.0,0.0,0.1546872705221176,26.29511260986328,25.0,0.3501612842082977,-4643.61572265625,76.60301971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,304.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1035946607589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222496405243873,0.1222538873553276,-4.246883236191934e-06,0.0,0.0001051354120136,0.0,0.0,4.774621963500977,0.0,0.0,0.0,0.2732268273830414,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538520142436027,-1456.34716796875,304.15289306640625,0.7180071473121643,0.1020312681794166,0.0926793962717056,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.559256374835968,0.050000000745058,0.0481759496033191,293.2859802246094,297.1499938964844,293.1499938964844,0.1188225597143173,-2044.0135498046875,304.16680908203125,0.8692660331726074,0.1839415431022644,0.1299382299184799,293.1891174316406,297.1499938964844,293.1499938964844,0.1631328463554382,-3569.5654296875,304.154052734375,0.9534646272659302,0.2391005307435989,0.2271410524845123,293.298095703125,297.1499938964844,293.1499938964844,0.0070953355170786,-2459.941162109375,300.0707702636719,0.559256374835968,0.050000000745058,0.2285259664058685,291.16357421875,291.1499938964844,274.8500061035156,271.4032287597656,285.880615234375,293.4546813964844,291.1636047363281,1.0,0.1914563626050949,0.9334774017333984,0.9334774017333984,1.0,1.0,-0.8718176484107971,0.3551252782344818,0.5166923999786377,0.1980675607919693,0.0,0.0,0.1546872705221176,26.29511260986328,25.0,0.3501612842082977,-4643.61572265625,76.60301971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,304.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1035946607589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222496405243873,0.1222538873553276,-4.246883236191934e-06,0.0,0.0001051354120136,0.0,0.0,4.774621963500977,0.0,0.0,0.0,0.2732268273830414,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532221384346485,-1445.7747802734375,304.1529846191406,0.7156944274902344,0.1012789011001586,0.0920077040791511,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5586398839950562,0.050000000745058,0.0481801256537437,293.291259765625,297.1499938964844,293.1499938964844,0.115271933376789,-1994.76220703125,304.1671142578125,0.8614451289176941,0.1794237941503524,0.1268065869808197,293.1888427734375,297.1499938964844,293.1499938964844,0.1623401194810867,-3555.708984375,304.1540222167969,0.9511670470237732,0.2381669282913208,0.22626394033432,293.2998046875,297.1499938964844,293.1499938964844,0.0070351473987102,-2444.58349609375,300.0147705078125,0.5586398839950562,0.050000000745058,0.2285457849502563,291.1638488769531,291.1499938964844,274.8500061035156,271.4076538085937,285.87481689453125,293.4737854003906,291.16387939453125,1.0,0.1908277720212936,0.933814287185669,0.933814287185669,1.0,1.0,-0.8662285804748535,0.3536456525325775,0.5125829577445984,0.1943934708833694,0.0,0.0,0.1528225392103195,26.28887367248535,25.0,0.4063265025615692,-4619.31298828125,75.62572479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,304.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.1030610799789428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213716715574264,0.1213759183883667,-4.245430318405852e-06,0.0,0.0001045938915922,0.0,0.0,4.737852573394775,0.0,0.0,0.0,0.2730861604213714,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532221384346485,-1445.7747802734375,304.1529846191406,0.7156944274902344,0.1012789011001586,0.0920077040791511,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5586398839950562,0.050000000745058,0.0481801256537437,293.291259765625,297.1499938964844,293.1499938964844,0.115271933376789,-1994.76220703125,304.1671142578125,0.8614451289176941,0.1794237941503524,0.1268065869808197,293.1888427734375,297.1499938964844,293.1499938964844,0.1623401194810867,-3555.708984375,304.1540222167969,0.9511670470237732,0.2381669282913208,0.22626394033432,293.2998046875,297.1499938964844,293.1499938964844,0.0070351473987102,-2444.58349609375,300.0147705078125,0.5586398839950562,0.050000000745058,0.2285457849502563,291.1638488769531,291.1499938964844,274.8500061035156,271.4076538085937,285.87481689453125,293.4737854003906,291.16387939453125,1.0,0.1908277720212936,0.933814287185669,0.933814287185669,1.0,1.0,-0.8662285804748535,0.3536456525325775,0.5125829577445984,0.1943934708833694,0.0,0.0,0.1528225392103195,26.28887367248535,25.0,0.4063265025615692,-4619.31298828125,75.62572479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,304.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.1030610799789428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213716715574264,0.1213759183883667,-4.245430318405852e-06,0.0,0.0001045938915922,0.0,0.0,4.737852573394775,0.0,0.0,0.0,0.2730861604213714,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525923557579517,-1435.229736328125,304.1530456542969,0.7133340835571289,0.1005313694477081,0.091338537633419,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5580182671546936,0.050000000745058,0.0481843650341033,293.2963256835937,297.1499938964844,293.1499938964844,0.1116732805967331,-1944.5146484375,304.1674194335937,0.8534992933273315,0.1748219281435012,0.1236127093434333,293.1885681152344,297.1499938964844,293.1499938964844,0.1615517288446426,-3541.9111328125,304.15399169921875,0.948843479156494,0.2372400760650634,0.2253920137882232,293.3014831542969,297.1499938964844,293.1499938964844,0.006974940188229,-2429.086181640625,299.9583435058594,0.5580182671546936,0.050000000745058,0.2285658866167068,291.1642150878906,291.1499938964844,274.8500061035156,271.4120483398437,285.8690795898437,293.4920959472656,291.16424560546875,1.0,0.1902003437280655,0.9341511726379396,0.9341511726379396,1.0,1.0,-0.8605745434761047,0.3521018028259277,0.508472740650177,0.1908049136400222,0.0,0.0,0.1509043872356414,26.286340713500977,25.0,0.5185214281082153,-4594.6640625,74.65206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,304.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.1025304421782493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120477057993412,0.1204813048243522,-4.243959665473085e-06,0.0,0.0001040553688653,0.0,0.0,4.700441360473633,0.0,0.0,0.0,0.2729431986808777,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525923557579517,-1435.229736328125,304.1530456542969,0.7133340835571289,0.1005313694477081,0.091338537633419,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5580182671546936,0.050000000745058,0.0481843650341033,293.2963256835937,297.1499938964844,293.1499938964844,0.1116732805967331,-1944.5146484375,304.1674194335937,0.8534992933273315,0.1748219281435012,0.1236127093434333,293.1885681152344,297.1499938964844,293.1499938964844,0.1615517288446426,-3541.9111328125,304.15399169921875,0.948843479156494,0.2372400760650634,0.2253920137882232,293.3014831542969,297.1499938964844,293.1499938964844,0.006974940188229,-2429.086181640625,299.9583435058594,0.5580182671546936,0.050000000745058,0.2285658866167068,291.1642150878906,291.1499938964844,274.8500061035156,271.4120483398437,285.8690795898437,293.4920959472656,291.16424560546875,1.0,0.1902003437280655,0.9341511726379396,0.9341511726379396,1.0,1.0,-0.8605745434761047,0.3521018028259277,0.508472740650177,0.1908049136400222,0.0,0.0,0.1509043872356414,26.286340713500977,25.0,0.5185214281082153,-4594.6640625,74.65206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,304.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.1025304421782493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120477057993412,0.1204813048243522,-4.243959665473085e-06,0.0,0.0001040553688653,0.0,0.0,4.700441360473633,0.0,0.0,0.0,0.2729431986808777,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522794909775257,-1430.0006103515625,304.1530456542969,0.7121457457542419,0.1001617386937141,0.0910070016980171,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5577126145362854,0.050000000745058,0.0481864586472511,293.2987060546875,297.1499938964844,293.1499938964844,0.1098626479506492,-1919.1044921875,304.16754150390625,0.8495046496391296,0.1725002378225326,0.1219980493187904,293.1884155273437,297.1499938964844,293.1499938964844,0.1611600518226623,-3535.050537109375,304.15399169921875,0.9476853609085084,0.236779898405075,0.2249590158462524,293.30230712890625,297.1499938964844,293.1499938964844,0.0069448533467948,-2421.291015625,299.92999267578125,0.5577126145362854,0.050000000745058,0.2285758107900619,291.1644287109375,291.1499938964844,274.8500061035156,271.41424560546875,285.8662414550781,293.500732421875,291.1644592285156,1.0,0.1898868530988693,0.9343196153640748,0.9343196153640748,1.0,1.0,-0.8577332496643066,0.3513032793998718,0.5064299702644348,0.1890621334314346,0.0,0.0,0.1499215215444564,26.285688400268555,25.0,0.5684129595756531,-4582.19580078125,74.16725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,304.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1022652760148048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200215071439743,0.1200257465243339,-4.243214334564982e-06,0.0,0.000103786253021,0.0,0.0,4.681411743164063,0.0,0.0,0.0,0.2728705108165741,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.051969189196825,-1424.820556640625,304.153076171875,0.7109585404396057,0.099796287715435,0.0906786769628524,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5574150681495667,0.050000000745058,0.0481885038316249,293.3009338378906,297.1499938964844,293.1499938964844,0.1080521568655967,-1893.6092529296875,304.1676330566406,0.8455159068107605,0.1701758205890655,0.1203782260417938,293.1882629394531,297.1499938964844,293.1499938964844,0.1607701480388641,-3528.21728515625,304.1539611816406,0.9465371370315552,0.2363215237855911,0.2245278507471084,293.3031005859375,297.1499938964844,293.1499938964844,0.0069147879257798,-2413.468994140625,299.9015808105469,0.5574150681495667,0.050000000745058,0.2285855114459991,291.1646423339844,291.1499938964844,274.8500061035156,271.4164428710937,285.8634033203125,293.5088806152344,291.1646728515625,1.0,0.1895735412836074,0.9344944953918456,0.9344944953918456,1.0,1.0,-0.8548915386199951,0.3504871428012848,0.5044043660163879,0.187365636229515,0.0,0.0,0.1489230394363403,26.284921646118164,25.0,0.5926492214202881,-4569.64892578125,73.68453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,304.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.521484375,18000.0,0.0,0.0,0.1019995808601379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195602044463157,0.119564451277256,-4.242460818204563e-06,0.0,0.0001035166060319,0.0,0.0,4.662155151367188,0.0,0.0,0.0,0.2727969884872436,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513600632548332,-1414.6707763671875,304.1530456542969,0.70860755443573,0.0990815311670303,0.0900351330637931,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.556856632232666,0.050000000745058,0.0481923557817935,293.3048400878906,297.1499938964844,293.1499938964844,0.1044603288173675,-1842.768798828125,304.1677551269531,0.8376175761222839,0.1655560433864593,0.1171484664082527,293.1880187988281,297.1499938964844,293.1499938964844,0.1599943488836288,-3514.610595703125,304.1539306640625,0.9442875981330872,0.2354064732789993,0.2236683070659637,293.3045959472656,297.1499938964844,293.1499938964844,0.0068548046983778,-2397.771240234375,299.8445129394531,0.556856632232666,0.050000000745058,0.228603795170784,291.1650390625,291.1499938964844,274.8500061035156,271.4208374023437,285.8576965332031,293.5231018066406,291.1650695800781,1.0,0.1889482885599136,0.9348443150520324,0.9348443150520324,1.0,1.0,-0.8492373824119568,0.3488053679466247,0.500432014465332,0.1841414868831634,0.0,0.0,0.1468904465436935,26.28158950805664,25.0,0.5138949751853943,-4544.455078125,72.72847747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,304.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1014651134610176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118624173104763,0.1186284124851226,-4.240931048116181e-06,0.0,0.0001029741906677,0.0,0.0,4.623116493225098,0.0,0.0,0.0,0.2726479470729828,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513600632548332,-1414.6707763671875,304.1530456542969,0.70860755443573,0.0990815311670303,0.0900351330637931,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.556856632232666,0.050000000745058,0.0481923557817935,293.3048400878906,297.1499938964844,293.1499938964844,0.1044603288173675,-1842.768798828125,304.1677551269531,0.8376175761222839,0.1655560433864593,0.1171484664082527,293.1880187988281,297.1499938964844,293.1499938964844,0.1599943488836288,-3514.610595703125,304.1539306640625,0.9442875981330872,0.2354064732789993,0.2236683070659637,293.3045959472656,297.1499938964844,293.1499938964844,0.0068548046983778,-2397.771240234375,299.8445129394531,0.556856632232666,0.050000000745058,0.228603795170784,291.1650390625,291.1499938964844,274.8500061035156,271.4208374023437,285.8576965332031,293.5231018066406,291.1650695800781,1.0,0.1889482885599136,0.9348443150520324,0.9348443150520324,1.0,1.0,-0.8492373824119568,0.3488053679466247,0.500432014465332,0.1841414868831634,0.0,0.0,0.1468904465436935,26.28158950805664,25.0,0.5138949751853943,-4544.455078125,72.72847747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,304.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1014651134610176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118624173104763,0.1186284124851226,-4.240931048116181e-06,0.0,0.0001029741906677,0.0,0.0,4.623116493225098,0.0,0.0,0.0,0.2726479470729828,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507712922990322,-1404.8843994140625,304.15301513671875,0.7063412666320801,0.0983935073018074,0.0894136726856231,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5563645958900452,0.050000000745058,0.0481957718729972,293.3077392578125,297.1499938964844,293.1499938964844,0.1009578928351402,-1792.8541259765625,304.16766357421875,0.8299087285995483,0.1610429733991623,0.1139774918556213,293.18780517578125,297.1499938964844,293.1499938964844,0.1592190414667129,-3500.9990234375,304.1539306640625,0.942119836807251,0.2344853729009628,0.2228051126003265,293.30596923828125,297.1499938964844,293.1499938964844,0.006795126479119,-2382.040283203125,299.7872314453125,0.5563645958900452,0.050000000745058,0.2286199927330017,291.1652526855469,291.1499938964844,274.8500061035156,271.4252319335937,285.851806640625,293.53375244140625,291.1652526855469,1.0,0.1883267313241958,0.9351941347122192,0.9351941347122192,1.0,1.0,-0.8436729907989502,0.3470637798309326,0.4966092109680176,0.181192010641098,0.0,0.0,0.1448391526937484,26.27388572692871,25.0,0.263671875,-4519.443359375,71.79029083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,304.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1009251996874809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176824048161506,0.1176866441965103,-4.239385361870518e-06,0.0,0.0001024262455757,0.0,0.0,4.583880424499512,0.0,0.0,0.0,0.2724980413913727,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507712922990322,-1404.8843994140625,304.15301513671875,0.7063412666320801,0.0983935073018074,0.0894136726856231,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5563645958900452,0.050000000745058,0.0481957718729972,293.3077392578125,297.1499938964844,293.1499938964844,0.1009578928351402,-1792.8541259765625,304.16766357421875,0.8299087285995483,0.1610429733991623,0.1139774918556213,293.18780517578125,297.1499938964844,293.1499938964844,0.1592190414667129,-3500.9990234375,304.1539306640625,0.942119836807251,0.2344853729009628,0.2228051126003265,293.30596923828125,297.1499938964844,293.1499938964844,0.006795126479119,-2382.040283203125,299.7872314453125,0.5563645958900452,0.050000000745058,0.2286199927330017,291.1652526855469,291.1499938964844,274.8500061035156,271.4252319335937,285.851806640625,293.53375244140625,291.1652526855469,1.0,0.1883267313241958,0.9351941347122192,0.9351941347122192,1.0,1.0,-0.8436729907989502,0.3470637798309326,0.4966092109680176,0.181192010641098,0.0,0.0,0.1448391526937484,26.27388572692871,25.0,0.263671875,-4519.443359375,71.79029083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,304.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1009251996874809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176824048161506,0.1176866441965103,-4.239385361870518e-06,0.0,0.0001024262455757,0.0,0.0,4.583880424499512,0.0,0.0,0.0,0.2724980413913727,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502106398344039,-1395.5899658203125,304.1529541015625,0.7042389512062073,0.0977426022291183,0.088821493089199,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5559581518173218,0.050000000745058,0.048198614269495,293.309326171875,297.1499938964844,293.1499938964844,0.0976086482405662,-1744.811767578125,304.1673583984375,0.8224678039550781,0.1567227244377136,0.1109246015548706,293.1877136230469,297.1499938964844,293.1499938964844,0.1584373712539672,-3487.262939453125,304.1539001464844,0.9400513172149658,0.233547955751419,0.2219280898571014,293.3072204589844,297.1499938964844,293.1499938964844,0.0067358897067606,-2366.326171875,299.72979736328125,0.5559581518173218,0.050000000745058,0.2286334633827209,291.1651611328125,291.1499938964844,274.8500061035156,271.4296569824219,285.844970703125,293.5390319824219,291.16510009765625,1.0,0.1877120435237884,0.9355537295341492,0.9355537295341492,1.0,1.0,-0.8382648825645447,0.3452749252319336,0.4929899871349334,0.1785722523927688,0.0,0.0,0.1428191363811493,26.2596378326416,25.0,-0.2518902420997619,-4495.1767578125,70.87744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,304.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1003802642226219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167549565434455,0.1167591959238052,-4.237849680066574e-06,0.0,0.0001018732073134,0.0,0.0,4.545274257659912,0.0,0.0,0.0,0.2723503708839416,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502106398344039,-1395.5899658203125,304.1529541015625,0.7042389512062073,0.0977426022291183,0.088821493089199,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5559581518173218,0.050000000745058,0.048198614269495,293.309326171875,297.1499938964844,293.1499938964844,0.0976086482405662,-1744.811767578125,304.1673583984375,0.8224678039550781,0.1567227244377136,0.1109246015548706,293.1877136230469,297.1499938964844,293.1499938964844,0.1584373712539672,-3487.262939453125,304.1539001464844,0.9400513172149658,0.233547955751419,0.2219280898571014,293.3072204589844,297.1499938964844,293.1499938964844,0.0067358897067606,-2366.326171875,299.72979736328125,0.5559581518173218,0.050000000745058,0.2286334633827209,291.1651611328125,291.1499938964844,274.8500061035156,271.4296569824219,285.844970703125,293.5390319824219,291.16510009765625,1.0,0.1877120435237884,0.9355537295341492,0.9355537295341492,1.0,1.0,-0.8382648825645447,0.3452749252319336,0.4929899871349334,0.1785722523927688,0.0,0.0,0.1428191363811493,26.2596378326416,25.0,-0.2518902420997619,-4495.1767578125,70.87744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,304.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1003802642226219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167549565434455,0.1167591959238052,-4.237849680066574e-06,0.0,0.0001018732073134,0.0,0.0,4.545274257659912,0.0,0.0,0.0,0.2723503708839416,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497027076780796,-1387.1990966796875,304.1528015136719,0.7023972868919373,0.0971590802073478,0.0882821083068847,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5556622743606567,0.050000000745058,0.0482006929814815,293.309326171875,297.1499938964844,293.1499938964844,0.0944740995764732,-1699.6539306640625,304.1667785644531,0.8153598308563232,0.1526819914579391,0.1080508157610893,293.18768310546875,297.1499938964844,293.1499938964844,0.1576523184776306,-3473.464111328125,304.1539306640625,0.9381201267242432,0.2325937300920486,0.2210340350866317,293.3081970214844,297.1499938964844,293.1499938964844,0.0066775362938642,-2350.78662109375,299.6723022460937,0.5556622743606567,0.050000000745058,0.2286433428525924,291.1643371582031,291.1499938964844,274.8500061035156,271.4340515136719,285.83599853515625,293.5362243652344,291.16412353515625,1.0,0.1871089041233062,0.935913383960724,0.935913383960724,1.0,1.0,-0.8331094980239868,0.3434666097164154,0.4896429181098938,0.1763361692428589,0.0,0.0,0.140952467918396,26.235774993896484,25.0,-1.301355481147766,-4472.70947265625,70.00067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,304.0638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.0998346433043479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158858612179756,0.1158900931477546,-4.236372660670895e-06,0.0,0.0001013194705592,0.0,0.0,4.509099960327148,0.0,0.0,0.0,0.2722115218639374,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497027076780796,-1387.1990966796875,304.1528015136719,0.7023972868919373,0.0971590802073478,0.0882821083068847,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5556622743606567,0.050000000745058,0.0482006929814815,293.309326171875,297.1499938964844,293.1499938964844,0.0944740995764732,-1699.6539306640625,304.1667785644531,0.8153598308563232,0.1526819914579391,0.1080508157610893,293.18768310546875,297.1499938964844,293.1499938964844,0.1576523184776306,-3473.464111328125,304.1539306640625,0.9381201267242432,0.2325937300920486,0.2210340350866317,293.3081970214844,297.1499938964844,293.1499938964844,0.0066775362938642,-2350.78662109375,299.6723022460937,0.5556622743606567,0.050000000745058,0.2286433428525924,291.1643371582031,291.1499938964844,274.8500061035156,271.4340515136719,285.83599853515625,293.5362243652344,291.16412353515625,1.0,0.1871089041233062,0.935913383960724,0.935913383960724,1.0,1.0,-0.8331094980239868,0.3434666097164154,0.4896429181098938,0.1763361692428589,0.0,0.0,0.140952467918396,26.235774993896484,25.0,-1.301355481147766,-4472.70947265625,70.00067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,304.0638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.0998346433043479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158858612179756,0.1158900931477546,-4.236372660670895e-06,0.0,0.0001013194705592,0.0,0.0,4.509099960327148,0.0,0.0,0.0,0.2722115218639374,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494731292128562,-1383.417236328125,304.1527099609375,0.7015941143035889,0.0968941003084182,0.0880369171500206,293.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5555609464645386,0.050000000745058,0.0482014119625091,293.3086853027344,297.1499938964844,293.1499938964844,0.093004286289215,-1678.4462890625,304.1664123535156,0.8119472861289978,0.1507922857999801,0.1066995337605476,293.187744140625,297.1499938964844,293.1499938964844,0.1572580337524414,-3466.532470703125,304.1539306640625,0.9372140765190125,0.2321084439754486,0.2205799371004104,293.30859375,297.1499938964844,293.1499938964844,0.0066486974246799,-2343.0859375,299.6435546875,0.5555609464645386,0.050000000745058,0.2286467552185058,291.16363525390625,291.1499938964844,274.8500061035156,271.4362487792969,285.8311767578125,293.5323486328125,291.16339111328125,1.0,0.1868134140968322,0.9360932111740112,0.9360932111740112,1.0,1.0,-0.8306533098220825,0.3425627946853637,0.4880904853343963,0.1753771007061004,0.0,0.0,0.1401157677173614,26.21968078613281,25.0,-1.7677968740463257,-4462.435546875,69.57905578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,304.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.0995644703507423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154930964112281,0.1154973357915878,-4.235685082676355e-06,0.0,0.0001010452833725,0.0,0.0,4.49274492263794,0.0,0.0,0.0,0.2721484303474426,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492572821676731,-1379.86669921875,304.1526184082031,0.7008634805679321,0.0966440960764885,0.0878059491515159,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.555490255355835,0.050000000745058,0.0482019186019897,293.3075561523437,297.1499938964844,293.1499938964844,0.091606505215168,-1658.2716064453125,304.1659545898437,0.8086354732513428,0.149001806974411,0.1054138019680976,293.18780517578125,297.1499938964844,293.1499938964844,0.156859278678894,-3459.51806640625,304.1539306640625,0.936344027519226,0.2316151857376098,0.2201190590858459,293.3089599609375,297.1499938964844,293.1499938964844,0.0066200722940266,-2335.41943359375,299.6148986816406,0.555490255355835,0.050000000745058,0.2286491394042968,291.1628112792969,291.1499938964844,274.8500061035156,271.4384460449219,285.8263244628906,293.52716064453125,291.1625671386719,1.0,0.1865227967500686,0.9362781047821044,0.9362781047821044,1.0,1.0,-0.8282831907272339,0.3416593372821808,0.4866238832473755,0.1745302826166153,0.0,0.0,0.1393429189920425,26.200986862182617,25.0,-2.073859453201294,-4452.80029296875,69.16950225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,304.0436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83984375,18000.0,0.0,0.0,0.0992982238531112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151310056447982,0.1151352375745773,-4.235044343658956e-06,0.0,0.0001007750688586,0.0,0.0,4.477667331695557,0.0,0.0,0.0,0.2720901072025299,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488593243062496,-1373.3294677734375,304.15240478515625,0.6996005177497864,0.0961821153759956,0.087379939854145,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5554395914077759,0.050000000745058,0.0482022948563098,293.3038635253906,297.1499938964844,293.1499938964844,0.089053489267826,-1621.438232421875,304.1648864746094,0.8024160265922546,0.1457580327987671,0.1030675023794174,293.1881103515625,297.1499938964844,293.1499938964844,0.1560376137495041,-3445.0439453125,304.15399169921875,0.9346963167190552,0.2305953204631805,0.2191684693098068,293.3094482421875,297.1499938964844,293.1499938964844,0.0065633403137326,-2320.13525390625,299.5578308105469,0.5554395914077759,0.050000000745058,0.2286509424448013,291.1611633300781,291.1499938964844,274.8500061035156,271.4428405761719,285.8170471191406,293.5132141113281,291.1609191894531,1.0,0.1859586387872696,0.9366478323936462,0.9366478323936462,1.0,1.0,-0.8238174915313721,0.3398538529872894,0.4839636385440826,0.1731904596090316,0.0,0.0,0.1379666030406952,26.15633201599121,25.0,-2.240431070327759,-4435.181640625,68.38927459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,304.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.0987846404314041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114489696919918,0.1144939288496971,-4.233906565787038e-06,0.0,0.0001002538556349,0.0,0.0,4.4509782791137695,0.0,0.0,0.0,0.2719867527484894,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488593243062496,-1373.3294677734375,304.15240478515625,0.6996005177497864,0.0961821153759956,0.087379939854145,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5554395914077759,0.050000000745058,0.0482022948563098,293.3038635253906,297.1499938964844,293.1499938964844,0.089053489267826,-1621.438232421875,304.1648864746094,0.8024160265922546,0.1457580327987671,0.1030675023794174,293.1881103515625,297.1499938964844,293.1499938964844,0.1560376137495041,-3445.0439453125,304.15399169921875,0.9346963167190552,0.2305953204631805,0.2191684693098068,293.3094482421875,297.1499938964844,293.1499938964844,0.0065633403137326,-2320.13525390625,299.5578308105469,0.5554395914077759,0.050000000745058,0.2286509424448013,291.1611633300781,291.1499938964844,274.8500061035156,271.4428405761719,285.8170471191406,293.5132141113281,291.1609191894531,1.0,0.1859586387872696,0.9366478323936462,0.9366478323936462,1.0,1.0,-0.8238174915313721,0.3398538529872894,0.4839636385440826,0.1731904596090316,0.0,0.0,0.1379666030406952,26.15633201599121,25.0,-2.240431070327759,-4435.181640625,68.38927459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,304.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.0987846404314041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114489696919918,0.1144939288496971,-4.233906565787038e-06,0.0,0.0001002538556349,0.0,0.0,4.4509782791137695,0.0,0.0,0.0,0.2719867527484894,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484968647360801,-1367.3812255859375,304.1522216796875,0.6985729932785034,0.0957624688744545,0.0869932025671005,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5555047392845154,0.050000000745058,0.0482018664479255,293.29901123046875,297.1499938964844,293.1499938964844,0.0867879465222358,-1588.7921142578125,304.1637268066406,0.796913743019104,0.1428413689136505,0.1009903848171234,293.1881103515625,297.1499938964844,293.1499938964844,0.1552198678255081,-3430.626220703125,304.1540222167969,0.933242917060852,0.2296326756477356,0.2182268500328064,293.3097839355469,297.1499938964844,293.1499938964844,0.006507160142064,-2304.859130859375,299.5011901855469,0.5555047392845154,0.050000000745058,0.2286488860845565,291.1597595214844,291.1499938964844,274.8500061035156,271.4472351074219,285.8096008300781,293.4962463378906,291.1595764160156,1.0,0.1854202896356582,0.937017560005188,0.937017560005188,1.0,1.0,-0.8197271823883057,0.3380441665649414,0.4816830456256866,0.172346830368042,0.0,0.0,0.1367643177509308,26.10326194763184,25.0,-1.8161838054656985,-4419.109375,67.66313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,304.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0983055084943771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139373034238815,0.1139415353536605,-4.2329347706981935e-06,0.0,9.976759611163288e-05,0.0,0.0,4.428017616271973,0.0,0.0,0.0,0.2718978822231293,4.0,0.0,1.0
