time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484968647360801,-1367.3812255859375,304.1522216796875,0.6985729932785034,0.0957624688744545,0.0869932025671005,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5555047392845154,0.050000000745058,0.0482018664479255,293.29901123046875,297.1499938964844,293.1499938964844,0.0867879465222358,-1588.7921142578125,304.1637268066406,0.796913743019104,0.1428413689136505,0.1009903848171234,293.1881103515625,297.1499938964844,293.1499938964844,0.1552198678255081,-3430.626220703125,304.1540222167969,0.933242917060852,0.2296326756477356,0.2182268500328064,293.3097839355469,297.1499938964844,293.1499938964844,0.006507160142064,-2304.859130859375,299.5011901855469,0.5555047392845154,0.050000000745058,0.2286488860845565,291.1597595214844,291.1499938964844,274.8500061035156,271.4472351074219,285.8096008300781,293.4962463378906,291.1595764160156,1.0,0.1854202896356582,0.937017560005188,0.937017560005188,1.0,1.0,-0.8197271823883057,0.3380441665649414,0.4816830456256866,0.172346830368042,0.0,0.0,0.1367643177509308,26.10326194763184,25.0,-1.8161838054656985,-4419.109375,67.66313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,304.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0983055084943771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139373034238815,0.1139415353536605,-4.2329347706981935e-06,0.0,9.976759611163288e-05,0.0,0.0,4.428017616271973,0.0,0.0,0.0,0.2718978822231293,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481629073619842,-1361.898681640625,304.15203857421875,0.6977420449256897,0.09538085013628,0.0866407006978988,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5556626915931702,0.050000000745058,0.048200786113739,293.2938842773437,297.1499938964844,293.1499938964844,0.0846599042415618,-1558.1607666015625,304.1626892089844,0.7918042540550232,0.14011050760746,0.0990454629063606,293.18731689453125,297.1499938964844,293.1499938964844,0.1545204222202301,-3418.31396484375,304.1538391113281,0.9321812987327576,0.2288242280483245,0.2174344062805175,293.3099365234375,297.1499938964844,293.1499938964844,0.0064514274708926,-2289.529541015625,299.4451904296875,0.5556626915931702,0.050000000745058,0.2286437749862671,291.1590270996094,291.1499938964844,274.8500061035156,271.4516296386719,285.8046569824219,293.4786376953125,291.1589660644531,1.0,0.1849110871553421,0.9373956322669984,0.9373956322669984,1.0,1.0,-0.816011369228363,0.3362704813480377,0.4797408580780029,0.1718989312648773,0.0,0.0,0.1356146335601806,26.043848037719727,25.0,-0.979421854019165,-4403.68798828125,66.99256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,303.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.0978686138987541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134263724088668,0.1134306043386459,-4.232075298205018e-06,0.0,9.932420653058216e-05,0.0,0.0,4.406835079193115,0.0,0.0,0.0,0.2718163728713989,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481629073619842,-1361.898681640625,304.15203857421875,0.6977420449256897,0.09538085013628,0.0866407006978988,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5556626915931702,0.050000000745058,0.048200786113739,293.2938842773437,297.1499938964844,293.1499938964844,0.0846599042415618,-1558.1607666015625,304.1626892089844,0.7918042540550232,0.14011050760746,0.0990454629063606,293.18731689453125,297.1499938964844,293.1499938964844,0.1545204222202301,-3418.31396484375,304.1538391113281,0.9321812987327576,0.2288242280483245,0.2174344062805175,293.3099365234375,297.1499938964844,293.1499938964844,0.0064514274708926,-2289.529541015625,299.4451904296875,0.5556626915931702,0.050000000745058,0.2286437749862671,291.1590270996094,291.1499938964844,274.8500061035156,271.4516296386719,285.8046569824219,293.4786376953125,291.1589660644531,1.0,0.1849110871553421,0.9373956322669984,0.9373956322669984,1.0,1.0,-0.816011369228363,0.3362704813480377,0.4797408580780029,0.1718989312648773,0.0,0.0,0.1356146335601806,26.043848037719727,25.0,-0.979421854019165,-4403.68798828125,66.99256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,303.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.0978686138987541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134263724088668,0.1134306043386459,-4.232075298205018e-06,0.0,9.932420653058216e-05,0.0,0.0,4.406835079193115,0.0,0.0,0.0,0.2718163728713989,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478584580123424,-1356.9010009765625,304.15185546875,0.697048544883728,0.0950364470481872,0.0863217636942863,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5558610558509827,0.050000000745058,0.04819942638278,293.2885437011719,297.1499938964844,293.1499938964844,0.0826670154929161,-1529.5328369140625,304.16180419921875,0.7870356440544128,0.1375500261783599,0.0972299948334693,293.1863098144531,297.1499938964844,293.1499938964844,0.1538850367069244,-3407.123046875,304.15362548828125,0.9313123226165771,0.2280831485986709,0.2167209386825561,293.3099060058594,297.1499938964844,293.1499938964844,0.0063963844440877,-2274.2431640625,299.38970947265625,0.5558610558509827,0.050000000745058,0.2286373376846313,291.15875244140625,291.1499938964844,274.8500061035156,271.4560241699219,285.8015441894531,293.46142578125,291.1587219238281,1.0,0.1844321638345718,0.9377736449241638,0.9377736449241638,1.0,1.0,-0.8125840425491333,0.3345483541488647,0.4780356884002685,0.1716969311237335,0.0,0.0,0.134470134973526,25.98390388488769,25.0,-0.3765262067317962,-4388.3212890625,66.37100219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,303.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.0974765345454216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129219904541969,0.1129262223839759,-4.231251750752563e-06,0.0,9.892629168462008e-05,0.0,0.0,4.3859639167785645,0.0,0.0,0.0,0.2717365622520447,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478584580123424,-1356.9010009765625,304.15185546875,0.697048544883728,0.0950364470481872,0.0863217636942863,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5558610558509827,0.050000000745058,0.04819942638278,293.2885437011719,297.1499938964844,293.1499938964844,0.0826670154929161,-1529.5328369140625,304.16180419921875,0.7870356440544128,0.1375500261783599,0.0972299948334693,293.1863098144531,297.1499938964844,293.1499938964844,0.1538850367069244,-3407.123046875,304.15362548828125,0.9313123226165771,0.2280831485986709,0.2167209386825561,293.3099060058594,297.1499938964844,293.1499938964844,0.0063963844440877,-2274.2431640625,299.38970947265625,0.5558610558509827,0.050000000745058,0.2286373376846313,291.15875244140625,291.1499938964844,274.8500061035156,271.4560241699219,285.8015441894531,293.46142578125,291.1587219238281,1.0,0.1844321638345718,0.9377736449241638,0.9377736449241638,1.0,1.0,-0.8125840425491333,0.3345483541488647,0.4780356884002685,0.1716969311237335,0.0,0.0,0.134470134973526,25.98390388488769,25.0,-0.3765262067317962,-4388.3212890625,66.37100219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,303.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.0974765345454216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129219904541969,0.1129262223839759,-4.231251750752563e-06,0.0,9.892629168462008e-05,0.0,0.0,4.3859639167785645,0.0,0.0,0.0,0.2717365622520447,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477168224751949,-1354.575927734375,304.1517944335937,0.69674152135849,0.0948782786726951,0.086174301803112,293.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5559660196304321,0.050000000745058,0.0481987074017524,293.285888671875,297.1499938964844,293.1499938964844,0.0817075967788696,-1515.77587890625,304.1614074707031,0.7847384214401245,0.1363190859556198,0.0963583067059516,293.185791015625,297.1499938964844,293.1499938964844,0.1535806059837341,-3401.754638671875,304.1535339355469,0.9309138655662536,0.2277291864156723,0.2163809984922409,293.3098449707031,297.1499938964844,293.1499938964844,0.0063690477982163,-2266.59814453125,299.3621826171875,0.5559660196304321,0.050000000745058,0.2286339253187179,291.15875244140625,291.1499938964844,274.8500061035156,271.4582214355469,285.8006591796875,293.4529724121094,291.15875244140625,1.0,0.1842031180858612,0.9379627108573914,0.9379627108573914,1.0,1.0,-0.8109479546546936,0.3336938023567199,0.4772541522979736,0.1716794371604919,0.0,0.0,0.133886843919754,25.95502281188965,25.0,-0.0786909759044647,-4380.6005859375,66.07530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,303.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.0972957536578178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126685366034507,0.1126727610826492,-4.2308438423788175e-06,0.0,9.874282113742085e-05,0.0,0.0,4.375486850738525,0.0,0.0,0.0,0.2716965675354004,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475853085517883,-1352.4178466796875,304.1517028808594,0.6964708566665649,0.0947356596589088,0.0860379114747047,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5560756325721741,0.050000000745058,0.0481979548931121,293.2832336425781,297.1499938964844,293.1499938964844,0.0807707235217094,-1502.3614501953125,304.1610412597656,0.7824966311454773,0.1351197361946106,0.0955085828900337,293.1852111816406,297.1499938964844,293.1499938964844,0.1532850116491317,-3396.538818359375,304.1534118652344,0.9305399656295776,0.2273877710103988,0.2160517573356628,293.30975341796875,297.1499938964844,293.1499938964844,0.0063419272191822,-2258.9814453125,299.33477783203125,0.5560756325721741,0.050000000745058,0.2286303490400314,291.1588439941406,291.1499938964844,274.8500061035156,271.4604187011719,285.7997741699219,293.44384765625,291.1588439941406,1.0,0.1839807331562042,0.9381558895111084,0.9381558895111084,1.0,1.0,-0.8093641400337219,0.3328448534011841,0.4765193164348602,0.1717155128717422,0.0,0.0,0.1332906782627105,25.92668533325196,25.0,0.08393345028162,-4372.87353515625,65.78938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,303.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.09712415933609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124102547764778,0.1124144792556762,-4.230433205520967e-06,0.0,9.856867109192537e-05,0.0,0.0,4.364819049835205,0.0,0.0,0.0,0.2716559469699859,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473709478974342,-1348.908447265625,304.1514892578125,0.6961002349853516,0.094510905444622,0.0858157873153686,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5563186407089233,0.050000000745058,0.0481962896883487,293.2779235839844,297.1499938964844,293.1499938964844,0.0789691880345344,-1476.6329345703125,304.1603698730469,0.7782031893730164,0.1328192353248596,0.0938774794340133,293.1839599609375,297.1499938964844,293.1499938964844,0.1527316868305206,-3386.77685546875,304.1531982421875,0.9298962950706482,0.2267500609159469,0.2154337167739868,293.30938720703125,297.1499938964844,293.1499938964844,0.0062884963117539,-2243.908203125,299.28045654296875,0.5563186407089233,0.050000000745058,0.2286224514245987,291.15887451171875,291.1499938964844,274.8500061035156,271.4648132324219,285.7982788085937,293.42431640625,291.1588439941406,1.0,0.1835567504167556,0.9385423064231871,0.9385423064231871,1.0,1.0,-0.8063867688179016,0.3311813771724701,0.4752053618431091,0.1719469428062439,0.0,0.0,0.1321039944887161,25.87013053894043,25.0,-0.0098031060770154,-4357.64697265625,65.24964141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,303.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0968060344457626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118905991315841,0.1118948236107826,-4.229597834637389e-06,0.0,9.82458223006688e-05,0.0,0.0,4.343357563018799,0.0,0.0,0.0,0.2715741395950317,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473709478974342,-1348.908447265625,304.1514892578125,0.6961002349853516,0.094510905444622,0.0858157873153686,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5563186407089233,0.050000000745058,0.0481962896883487,293.2779235839844,297.1499938964844,293.1499938964844,0.0789691880345344,-1476.6329345703125,304.1603698730469,0.7782031893730164,0.1328192353248596,0.0938774794340133,293.1839599609375,297.1499938964844,293.1499938964844,0.1527316868305206,-3386.77685546875,304.1531982421875,0.9298962950706482,0.2267500609159469,0.2154337167739868,293.30938720703125,297.1499938964844,293.1499938964844,0.0062884963117539,-2243.908203125,299.28045654296875,0.5563186407089233,0.050000000745058,0.2286224514245987,291.15887451171875,291.1499938964844,274.8500061035156,271.4648132324219,285.7982788085937,293.42431640625,291.1588439941406,1.0,0.1835567504167556,0.9385423064231871,0.9385423064231871,1.0,1.0,-0.8063867688179016,0.3311813771724701,0.4752053618431091,0.1719469428062439,0.0,0.0,0.1321039944887161,25.87013053894043,25.0,-0.0098031060770154,-4357.64697265625,65.24964141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,303.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0968060344457626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118905991315841,0.1118948236107826,-4.229597834637389e-06,0.0,9.82458223006688e-05,0.0,0.0,4.343357563018799,0.0,0.0,0.0,0.2715741395950317,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472258441150188,-1346.5439453125,304.1512451171875,0.6959733366966248,0.0943663194775581,0.0856655016541481,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5565958619117737,0.050000000745058,0.0481943935155868,293.27264404296875,297.1499938964844,293.1499938964844,0.0772631615400314,-1452.3614501953125,304.1597595214844,0.7741726040840149,0.1306512504816055,0.0923370271921157,293.1825561523437,297.1499938964844,293.1499938964844,0.1522319316864013,-3377.963623046875,304.1529541015625,0.9294017553329468,0.2261741310358047,0.2148730754852295,293.3088073730469,297.1499938964844,293.1499938964844,0.0062361867167055,-2229.06640625,299.2267761230469,0.5565958619117737,0.050000000745058,0.2286134511232376,291.15869140625,291.1499938964844,274.8500061035156,271.4692077636719,285.7976379394531,293.4040222167969,291.1586608886719,1.0,0.1831603050231933,0.938928723335266,0.938928723335266,1.0,1.0,-0.8036717176437378,0.3295725286006927,0.4740991592407226,0.1723803281784057,0.0,0.0,0.1309548914432525,25.81318473815918,25.0,-0.1995322853326797,-4343.0791015625,64.75270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23876953125,303.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.0965163260698318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113866120576858,0.1113908439874649,-4.228773377690232e-06,0.0,9.795180085347964e-05,0.0,0.0,4.322542190551758,0.0,0.0,0.0,0.2714945673942566,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472258441150188,-1346.5439453125,304.1512451171875,0.6959733366966248,0.0943663194775581,0.0856655016541481,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5565958619117737,0.050000000745058,0.0481943935155868,293.27264404296875,297.1499938964844,293.1499938964844,0.0772631615400314,-1452.3614501953125,304.1597595214844,0.7741726040840149,0.1306512504816055,0.0923370271921157,293.1825561523437,297.1499938964844,293.1499938964844,0.1522319316864013,-3377.963623046875,304.1529541015625,0.9294017553329468,0.2261741310358047,0.2148730754852295,293.3088073730469,297.1499938964844,293.1499938964844,0.0062361867167055,-2229.06640625,299.2267761230469,0.5565958619117737,0.050000000745058,0.2286134511232376,291.15869140625,291.1499938964844,274.8500061035156,271.4692077636719,285.7976379394531,293.4040222167969,291.1586608886719,1.0,0.1831603050231933,0.938928723335266,0.938928723335266,1.0,1.0,-0.8036717176437378,0.3295725286006927,0.4740991592407226,0.1723803281784057,0.0,0.0,0.1309548914432525,25.81318473815918,25.0,-0.1995322853326797,-4343.0791015625,64.75270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23876953125,303.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.0965163260698318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113866120576858,0.1113908439874649,-4.228773377690232e-06,0.0,9.795180085347964e-05,0.0,0.0,4.322542190551758,0.0,0.0,0.0,0.2714945673942566,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471515022218227,-1345.3460693359375,304.15093994140625,0.6961079239845276,0.0943055003881454,0.0855888426303863,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5569177269935608,0.050000000745058,0.0481921918690204,293.26708984375,297.1499938964844,293.1499938964844,0.0756814777851104,-1429.95556640625,304.1591491699219,0.7705016732215881,0.1286706626415252,0.0909143462777137,293.1809997558594,297.1499938964844,293.1499938964844,0.1517887562513351,-3370.153564453125,304.1527099609375,0.9290817379951476,0.2256663739681244,0.2143744826316833,293.3079833984375,297.1499938964844,293.1499938964844,0.0061850361526012,-2214.466064453125,299.17388916015625,0.5569177269935608,0.050000000745058,0.2286030054092407,291.1584167480469,291.1499938964844,274.8500061035156,271.4736022949219,285.7975158691406,293.3827819824219,291.1583251953125,1.0,0.1827924698591232,0.939320981502533,0.939320981502533,1.0,1.0,-0.8012587428092957,0.3280432522296905,0.4732154607772827,0.1730061173439026,0.0,0.0,0.1298514306545257,25.754148483276367,25.0,-0.4442808628082275,-4329.40869140625,64.30168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,303.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.0962506085634231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109030619263649,0.1109072938561439,-4.227978479320882e-06,0.0,9.768213203642516e-05,0.0,0.0,4.302579402923584,0.0,0.0,0.0,0.2714181542396545,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471515022218227,-1345.3460693359375,304.15093994140625,0.6961079239845276,0.0943055003881454,0.0855888426303863,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5569177269935608,0.050000000745058,0.0481921918690204,293.26708984375,297.1499938964844,293.1499938964844,0.0756814777851104,-1429.95556640625,304.1591491699219,0.7705016732215881,0.1286706626415252,0.0909143462777137,293.1809997558594,297.1499938964844,293.1499938964844,0.1517887562513351,-3370.153564453125,304.1527099609375,0.9290817379951476,0.2256663739681244,0.2143744826316833,293.3079833984375,297.1499938964844,293.1499938964844,0.0061850361526012,-2214.466064453125,299.17388916015625,0.5569177269935608,0.050000000745058,0.2286030054092407,291.1584167480469,291.1499938964844,274.8500061035156,271.4736022949219,285.7975158691406,293.3827819824219,291.1583251953125,1.0,0.1827924698591232,0.939320981502533,0.939320981502533,1.0,1.0,-0.8012587428092957,0.3280432522296905,0.4732154607772827,0.1730061173439026,0.0,0.0,0.1298514306545257,25.754148483276367,25.0,-0.4442808628082275,-4329.40869140625,64.30168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,303.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.0962506085634231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109030619263649,0.1109072938561439,-4.227978479320882e-06,0.0,9.768213203642516e-05,0.0,0.0,4.302579402923584,0.0,0.0,0.0,0.2714181542396545,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471539013087749,-1345.4144287109375,304.150634765625,0.6965304017066956,0.0943324118852615,0.0855909287929534,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5572941303253174,0.050000000745058,0.0481896251440048,293.26123046875,297.1499938964844,293.1499938964844,0.0742594227194786,-1409.9052734375,304.1584777832031,0.7672944664955139,0.1268960833549499,0.0896396562457084,293.17926025390625,297.1499938964844,293.1499938964844,0.1514101177453994,-3363.494140625,304.1524353027344,0.9289639592170716,0.2252316772937774,0.2139444649219513,293.30694580078125,297.1499938964844,293.1499938964844,0.0061351805925369,-2200.167724609375,299.121826171875,0.5572941303253174,0.050000000745058,0.2285908311605453,291.1578369140625,291.1499938964844,274.8500061035156,271.4779968261719,285.7977600097656,293.3606872558594,291.15771484375,1.0,0.1824556142091751,0.939713180065155,0.939713180065155,1.0,1.0,-0.7991976737976074,0.3266236782073974,0.4725739955902099,0.1738145649433136,0.0,0.0,0.1288448125123977,25.69150352478028,25.0,-0.8365916013717651,-4317.0205078125,63.90144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,303.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.0960060656070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104564741253852,0.1104606986045837,-4.227228146191919e-06,0.0,9.743394912220538e-05,0.0,0.0,4.284137725830078,0.0,0.0,0.0,0.2713473737239837,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471539013087749,-1345.4144287109375,304.150634765625,0.6965304017066956,0.0943324118852615,0.0855909287929534,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5572941303253174,0.050000000745058,0.0481896251440048,293.26123046875,297.1499938964844,293.1499938964844,0.0742594227194786,-1409.9052734375,304.1584777832031,0.7672944664955139,0.1268960833549499,0.0896396562457084,293.17926025390625,297.1499938964844,293.1499938964844,0.1514101177453994,-3363.494140625,304.1524353027344,0.9289639592170716,0.2252316772937774,0.2139444649219513,293.30694580078125,297.1499938964844,293.1499938964844,0.0061351805925369,-2200.167724609375,299.121826171875,0.5572941303253174,0.050000000745058,0.2285908311605453,291.1578369140625,291.1499938964844,274.8500061035156,271.4779968261719,285.7977600097656,293.3606872558594,291.15771484375,1.0,0.1824556142091751,0.939713180065155,0.939713180065155,1.0,1.0,-0.7991976737976074,0.3266236782073974,0.4725739955902099,0.1738145649433136,0.0,0.0,0.1288448125123977,25.69150352478028,25.0,-0.8365916013717651,-4317.0205078125,63.90144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,303.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.0960060656070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104564741253852,0.1104606986045837,-4.227228146191919e-06,0.0,9.743394912220538e-05,0.0,0.0,4.284137725830078,0.0,0.0,0.0,0.2713473737239837,4.0,0.0,1.0
746100,293.1620178222656,297.1499938964844,293.1499938964844,0.0471830442547798,-1345.9085693359375,304.15045166015625,0.6968386173248291,0.0943769142031669,0.0856208354234695,293.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.557494580745697,0.050000000745058,0.0481882616877555,293.25830078125,297.1499938964844,293.1499938964844,0.0735955759882927,-1400.574951171875,304.1581420898437,0.7658231258392334,0.1260631531476974,0.0890459641814231,293.1783447265625,297.1499938964844,293.1499938964844,0.1512440741062164,-3360.577880859375,304.1523132324219,0.9289670586586,0.2250402569770813,0.2137547433376312,293.30633544921875,297.1499938964844,293.1499938964844,0.0061107254587113,-2193.126220703125,299.0961303710937,0.557494580745697,0.050000000745058,0.2285843640565872,291.157470703125,291.1499938964844,274.8500061035156,271.4801940917969,285.7983093261719,293.34991455078125,291.1573486328125,1.0,0.182299330830574,0.939909279346466,0.939909279346466,1.0,1.0,-0.7982840538024902,0.3259505033493042,0.4723335206508636,0.1742788255214691,0.0,0.0,0.1283865869045257,25.66002082824707,25.0,-0.9158892035484314,-4311.34423828125,63.71947479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,303.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.0958916097879409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102533414959907,0.1102575734257698,-4.226881628710544e-06,0.0,9.731779573485257e-05,0.0,0.0,4.275747776031494,0.0,0.0,0.0,0.2713150680065155,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472274385392665,-1346.6527099609375,304.1502990722656,0.6971969604492188,0.0944388881325721,0.0856668725609779,293.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5576981902122498,0.050000000745058,0.0481868796050548,293.2554626464844,297.1499938964844,293.1499938964844,0.0729520916938781,-1391.5472412109375,304.1578369140625,0.7644068002700806,0.1252559423446655,0.0884715989232063,293.17742919921875,297.1499938964844,293.1499938964844,0.1510901898145675,-3357.875732421875,304.15216064453125,0.9289989471435548,0.2248635292053222,0.2135792225599289,293.3056945800781,297.1499938964844,293.1499938964844,0.0060865455307066,-2186.139404296875,299.0706787109375,0.5576981902122498,0.050000000745058,0.2285778075456619,291.1571350097656,291.1499938964844,274.8500061035156,271.4823913574219,285.7991943359375,293.3394470214844,291.1570129394531,1.0,0.1821503192186355,0.940107524394989,0.940107524394989,1.0,1.0,-0.7974298000335693,0.3252953290939331,0.4721344709396362,0.1747750639915466,0.0,0.0,0.127947062253952,25.62904167175293,25.0,-0.8800450563430786,-4305.91064453125,63.54753112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21856689453125,303.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.0957818552851677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100604236125946,0.110064648091793,-4.226553755870555e-06,0.0,9.720640809973702e-05,0.0,0.0,4.267783164978027,0.0,0.0,0.0,0.2712843716144562,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473593473434448,-1348.8463134765625,304.1499938964844,0.6980524063110352,0.0946130976080894,0.0858052521944046,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5581100583076477,0.050000000745058,0.0481840893626213,293.2499084472656,297.1499938964844,293.1499938964844,0.0717183947563171,-1374.2845458984375,304.15728759765625,0.7617166638374329,0.123712234199047,0.0873744115233421,293.175537109375,297.1499938964844,293.1499938964844,0.1508160680532455,-3353.06103515625,304.15191650390625,0.9291388392448424,0.2245525568723678,0.2132691890001297,293.30426025390625,297.1499938964844,293.1499938964844,0.0060390164144337,-2172.326171875,299.0205383300781,0.5581100583076477,0.050000000745058,0.2285645604133606,291.1566772460937,291.1499938964844,274.8500061035156,271.4867858886719,285.80206298828125,293.3196105957031,291.1566162109375,1.0,0.1818738430738449,0.94050395488739,0.94050395488739,1.0,1.0,-0.7958878874778748,0.3240374624729156,0.4718504250049591,0.1758517026901245,0.0,0.0,0.1270920485258102,25.569135665893555,25.0,-0.5711144804954529,-4295.50439453125,63.23248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,303.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0955760106444358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096913143992424,0.1096955388784408,-4.22594075644156e-06,0.0,9.699750080471858e-05,0.0,0.0,4.2525634765625,0.0,0.0,0.0,0.2712259292602539,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473593473434448,-1348.8463134765625,304.1499938964844,0.6980524063110352,0.0946130976080894,0.0858052521944046,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5581100583076477,0.050000000745058,0.0481840893626213,293.2499084472656,297.1499938964844,293.1499938964844,0.0717183947563171,-1374.2845458984375,304.15728759765625,0.7617166638374329,0.123712234199047,0.0873744115233421,293.175537109375,297.1499938964844,293.1499938964844,0.1508160680532455,-3353.06103515625,304.15191650390625,0.9291388392448424,0.2245525568723678,0.2132691890001297,293.30426025390625,297.1499938964844,293.1499938964844,0.0060390164144337,-2172.326171875,299.0205383300781,0.5581100583076477,0.050000000745058,0.2285645604133606,291.1566772460937,291.1499938964844,274.8500061035156,271.4867858886719,285.80206298828125,293.3196105957031,291.1566162109375,1.0,0.1818738430738449,0.94050395488739,0.94050395488739,1.0,1.0,-0.7958878874778748,0.3240374624729156,0.4718504250049591,0.1758517026901245,0.0,0.0,0.1270920485258102,25.569135665893555,25.0,-0.5711144804954529,-4295.50439453125,63.23248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,303.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0955760106444358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096913143992424,0.1096955388784408,-4.22594075644156e-06,0.0,9.699750080471858e-05,0.0,0.0,4.2525634765625,0.0,0.0,0.0,0.2712259292602539,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.047546450048685,-1351.9432373046875,304.1496887207031,0.6990817189216614,0.0948568060994148,0.086003191769123,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5585242509841919,0.050000000745058,0.0481812916696071,293.24462890625,297.1499938964844,293.1499938964844,0.0705485865473747,-1357.9730224609375,304.15679931640625,0.7591953277587891,0.1222564652562141,0.0863393992185592,293.1736145019531,297.1499938964844,293.1499938964844,0.1505842953920364,-3348.98828125,304.15167236328125,0.9293702244758606,0.2242981046438217,0.2130115032196045,293.3027038574219,297.1499938964844,293.1499938964844,0.0059925112873315,-2158.704833984375,298.97137451171875,0.5585242509841919,0.050000000745058,0.2285513132810592,291.15655517578125,291.1499938964844,274.8500061035156,271.4911804199219,285.8072204589844,293.3031005859375,291.15655517578125,1.0,0.1816248893737793,0.9409003853797911,0.9409003853797911,1.0,1.0,-0.7945548892021179,0.3228534460067749,0.471701443195343,0.1770147383213043,0.0,0.0,0.1262315809726715,25.512081146240234,25.0,-0.0272429976612329,-4285.14892578125,62.95374298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,303.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0953859910368919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093266457319259,0.1093308702111244,-4.225354132358916e-06,0.0,9.680465882411228e-05,0.0,0.0,4.237553596496582,0.0,0.0,0.0,0.27116858959198,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.047546450048685,-1351.9432373046875,304.1496887207031,0.6990817189216614,0.0948568060994148,0.086003191769123,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5585242509841919,0.050000000745058,0.0481812916696071,293.24462890625,297.1499938964844,293.1499938964844,0.0705485865473747,-1357.9730224609375,304.15679931640625,0.7591953277587891,0.1222564652562141,0.0863393992185592,293.1736145019531,297.1499938964844,293.1499938964844,0.1505842953920364,-3348.98828125,304.15167236328125,0.9293702244758606,0.2242981046438217,0.2130115032196045,293.3027038574219,297.1499938964844,293.1499938964844,0.0059925112873315,-2158.704833984375,298.97137451171875,0.5585242509841919,0.050000000745058,0.2285513132810592,291.15655517578125,291.1499938964844,274.8500061035156,271.4911804199219,285.8072204589844,293.3031005859375,291.15655517578125,1.0,0.1816248893737793,0.9409003853797911,0.9409003853797911,1.0,1.0,-0.7945548892021179,0.3228534460067749,0.471701443195343,0.1770147383213043,0.0,0.0,0.1262315809726715,25.512081146240234,25.0,-0.0272429976612329,-4285.14892578125,62.95374298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,303.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0953859910368919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093266457319259,0.1093308702111244,-4.225354132358916e-06,0.0,9.680465882411228e-05,0.0,0.0,4.237553596496582,0.0,0.0,0.0,0.27116858959198,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.0478445328772068,-1356.8563232421875,304.1492919921875,0.7005261778831482,0.0952703207731247,0.0863276794552803,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5589855909347534,0.050000000745058,0.0481781922280788,293.2394104003906,297.1499938964844,293.1499938964844,0.0694495886564254,-1342.69140625,304.1563720703125,0.7569325566291809,0.1209178492426872,0.085379809141159,293.1714172363281,297.1499938964844,293.1499938964844,0.1504056006669998,-3345.83349609375,304.1513977050781,0.9298200607299804,0.2241472005844116,0.2128378301858902,293.3009948730469,297.1499938964844,293.1499938964844,0.005946553312242,-2145.041748046875,298.9236755371094,0.5589855909347534,0.050000000745058,0.2285365909337997,291.1578369140625,291.1499938964844,274.8500061035156,271.4955749511719,285.8209228515625,293.3011474609375,291.158203125,1.0,0.1814049184322357,0.9412989020347596,0.9412989020347596,1.0,1.0,-0.7935628890991211,0.3218163847923279,0.4717465341091156,0.1782575249671936,0.0,0.0,0.1251208186149597,25.450963973999023,25.0,2.160742282867432,-4273.1123046875,62.72157669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,303.82733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.0952048003673553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088983193039894,0.1089025437831878,-4.22474067818257e-06,0.0,9.66207662713714e-05,0.0,0.0,4.220006465911865,0.0,0.0,0.0,0.2711022794246673,4.0,0.0,1.0
746520,293.153564453125,297.1499938964844,293.1499938964844,0.0478445328772068,-1356.8563232421875,304.1492919921875,0.7005261778831482,0.0952703207731247,0.0863276794552803,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5589855909347534,0.050000000745058,0.0481781922280788,293.2394104003906,297.1499938964844,293.1499938964844,0.0694495886564254,-1342.69140625,304.1563720703125,0.7569325566291809,0.1209178492426872,0.085379809141159,293.1714172363281,297.1499938964844,293.1499938964844,0.1504056006669998,-3345.83349609375,304.1513977050781,0.9298200607299804,0.2241472005844116,0.2128378301858902,293.3009948730469,297.1499938964844,293.1499938964844,0.005946553312242,-2145.041748046875,298.9236755371094,0.5589855909347534,0.050000000745058,0.2285365909337997,291.1578369140625,291.1499938964844,274.8500061035156,271.4955749511719,285.8209228515625,293.3011474609375,291.158203125,1.0,0.1814049184322357,0.9412989020347596,0.9412989020347596,1.0,1.0,-0.7935628890991211,0.3218163847923279,0.4717465341091156,0.1782575249671936,0.0,0.0,0.1251208186149597,25.450963973999023,25.0,2.160742282867432,-4273.1123046875,62.72157669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,303.82733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.0952048003673553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088983193039894,0.1089025437831878,-4.22474067818257e-06,0.0,9.66207662713714e-05,0.0,0.0,4.220006465911865,0.0,0.0,0.0,0.2711022794246673,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482585988938808,-1363.6827392578125,304.1488342285156,0.702363908290863,0.0957945436239242,0.0867768749594688,293.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594823956489563,0.050000000745058,0.0481748655438423,293.2344055175781,297.1499938964844,293.1499938964844,0.068425178527832,-1328.49560546875,304.1559753417969,0.7549035549163818,0.1196692511439323,0.08449137955904,293.1690673828125,297.1499938964844,293.1499938964844,0.1503002494573593,-3343.98291015625,304.151123046875,0.9304795861244202,0.2240798324346542,0.2127540558576584,293.2991943359375,297.1499938964844,293.1499938964844,0.005901544354856,-2131.553955078125,298.8771057128906,0.5594823956489563,0.050000000745058,0.2285208255052566,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.8341979980469,293.29937744140625,291.15997314453125,1.0,0.1812165379524231,0.9416974186897278,0.9416974186897278,1.0,1.0,-0.7929124236106873,0.3209391236305237,0.4719733297824859,0.1795504689216613,0.0,0.0,0.1236773580312728,25.387340545654297,25.0,2.1387009620666504,-4259.16064453125,62.53777694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,303.8062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0950188636779785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083129346370697,0.1083171591162681,-4.223921223456273e-06,0.0,9.643207158660516e-05,0.0,0.0,4.196058750152588,0.0,0.0,0.0,0.2710129022598266,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482585988938808,-1363.6827392578125,304.1488342285156,0.702363908290863,0.0957945436239242,0.0867768749594688,293.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594823956489563,0.050000000745058,0.0481748655438423,293.2344055175781,297.1499938964844,293.1499938964844,0.068425178527832,-1328.49560546875,304.1559753417969,0.7549035549163818,0.1196692511439323,0.08449137955904,293.1690673828125,297.1499938964844,293.1499938964844,0.1503002494573593,-3343.98291015625,304.151123046875,0.9304795861244202,0.2240798324346542,0.2127540558576584,293.2991943359375,297.1499938964844,293.1499938964844,0.005901544354856,-2131.553955078125,298.8771057128906,0.5594823956489563,0.050000000745058,0.2285208255052566,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.8341979980469,293.29937744140625,291.15997314453125,1.0,0.1812165379524231,0.9416974186897278,0.9416974186897278,1.0,1.0,-0.7929124236106873,0.3209391236305237,0.4719733297824859,0.1795504689216613,0.0,0.0,0.1236773580312728,25.387340545654297,25.0,2.1387009620666504,-4259.16064453125,62.53777694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,303.8062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0950188636779785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083129346370697,0.1083171591162681,-4.223921223456273e-06,0.0,9.643207158660516e-05,0.0,0.0,4.196058750152588,0.0,0.0,0.0,0.2710129022598266,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484900809824466,-1367.50634765625,304.14862060546875,0.7033388614654541,0.0960777848958969,0.0870243981480598,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5597243905067444,0.050000000745058,0.048173252493143,293.2320251464844,297.1499938964844,293.1499938964844,0.0679365396499633,-1321.7467041015625,304.15576171875,0.7539331316947937,0.1190698742866516,0.08406613022089,293.1679077148437,297.1499938964844,293.1499938964844,0.1502735018730163,-3343.528076171875,304.1509704589844,0.9308369755744934,0.2240671515464782,0.2127345353364944,293.2982788085937,297.1499938964844,293.1499938964844,0.0058795441873371,-2124.97021484375,298.8539733886719,0.5597243905067444,0.050000000745058,0.2285131812095642,291.1602783203125,291.1499938964844,274.8500061035156,271.50213623046875,285.840576171875,293.2984313964844,291.1603698730469,1.0,0.1811337769031524,0.9418966174125672,0.9418966174125672,1.0,1.0,-0.792664647102356,0.3205415606498718,0.4721231162548065,0.1801966279745102,0.0,0.0,0.1229388639330864,25.35725212097168,25.0,1.594288945198059,-4252.15673828125,62.45991897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010803222656,303.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.0949195027351379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108002170920372,0.1080063879489898,-4.223446467221947e-06,0.0,9.633122681407258e-05,0.0,0.0,4.183312892913818,0.0,0.0,0.0,0.2709647715091705,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.048731755465269,-1371.5025634765625,304.1484375,0.7043302059173584,0.0963704884052276,0.0872812718152999,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5599588751792908,0.050000000745058,0.0481716953217983,293.229736328125,297.1499938964844,293.1499938964844,0.0674595683813095,-1315.17236328125,304.15557861328125,0.7529798150062561,0.1184833496809005,0.0836504027247428,293.1667785644531,297.1499938964844,293.1499938964844,0.1502591222524643,-3343.2958984375,304.1508178710937,0.931199848651886,0.2240646630525589,0.2127253860235214,293.2973327636719,297.1499938964844,293.1499938964844,0.0058578546158969,-2118.47998046875,298.8309326171875,0.5599588751792908,0.050000000745058,0.2285057753324508,291.1605224609375,291.1499938964844,274.8500061035156,271.5043334960937,285.8468017578125,293.2975158691406,291.1605834960937,1.0,0.1810574233531952,0.9420957565307616,0.9420957565307616,1.0,1.0,-0.7924523949623108,0.3201663792133331,0.4722859859466553,0.1808341145515442,0.0,0.0,0.1222093179821968,25.328584671020508,25.0,1.001697301864624,-4245.357421875,62.389347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,303.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.0948151648044586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076938435435295,0.1076980605721473,-4.22296034230385e-06,0.0,9.622533980291335e-05,0.0,0.0,4.170657157897949,0.0,0.0,0.0,0.2709166705608368,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492420382797718,-1379.9525146484375,304.1481018066406,0.7063460350036621,0.0969814211130142,0.0878198519349098,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5604000687599182,0.050000000745058,0.0481687672436237,293.22540283203125,297.1499938964844,293.1499938964844,0.06653793156147,-1302.5059814453125,304.1552734375,0.7511136531829834,0.1173459365963935,0.082845538854599,293.1645812988281,297.1499938964844,293.1499938964844,0.1502641439437866,-3343.438720703125,304.1505432128906,0.9319292902946472,0.2240881323814392,0.2127357274293899,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153690770268,-2105.763427734375,298.78515625,0.5604000687599182,0.050000000745058,0.2284918874502182,291.1604309082031,291.1499938964844,274.8500061035156,271.5087280273437,285.8585205078125,293.29559326171875,291.1603698730469,1.0,0.1809239089488983,0.9424940347671508,0.9424940347671508,1.0,1.0,-0.7921251654624939,0.3194858431816101,0.4726393520832062,0.1820655316114425,0.0,0.0,0.1208152770996093,25.27597427368164,25.0,-0.1165958493947982,-4232.625,62.26925277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.7609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.0945904105901718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071006134152412,0.1071048304438591,-4.221998096909374e-06,0.0,9.599723853170872e-05,0.0,0.0,4.146295070648193,0.0,0.0,0.0,0.2708236277103424,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492420382797718,-1379.9525146484375,304.1481018066406,0.7063460350036621,0.0969814211130142,0.0878198519349098,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5604000687599182,0.050000000745058,0.0481687672436237,293.22540283203125,297.1499938964844,293.1499938964844,0.06653793156147,-1302.5059814453125,304.1552734375,0.7511136531829834,0.1173459365963935,0.082845538854599,293.1645812988281,297.1499938964844,293.1499938964844,0.1502641439437866,-3343.438720703125,304.1505432128906,0.9319292902946472,0.2240881323814392,0.2127357274293899,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153690770268,-2105.763427734375,298.78515625,0.5604000687599182,0.050000000745058,0.2284918874502182,291.1604309082031,291.1499938964844,274.8500061035156,271.5087280273437,285.8585205078125,293.29559326171875,291.1603698730469,1.0,0.1809239089488983,0.9424940347671508,0.9424940347671508,1.0,1.0,-0.7921251654624939,0.3194858431816101,0.4726393520832062,0.1820655316114425,0.0,0.0,0.1208152770996093,25.27597427368164,25.0,-0.1165958493947982,-4232.625,62.26925277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.7609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.0945904105901718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071006134152412,0.1071048304438591,-4.221998096909374e-06,0.0,9.599723853170872e-05,0.0,0.0,4.146295070648193,0.0,0.0,0.0,0.2708236277103424,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497806183993816,-1388.8878173828125,304.1478576660156,0.7083813548088074,0.0976195037364959,0.0883847847580909,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5608007907867432,0.050000000745058,0.0481661185622215,293.2214050292969,297.1499938964844,293.1499938964844,0.0656504184007644,-1290.354248046875,304.1549987792969,0.7492792010307312,0.1162464991211891,0.0820692405104637,293.1624755859375,297.1499938964844,293.1499938964844,0.1503063738346099,-3344.247802734375,304.1502990722656,0.9326476454734802,0.2241436094045639,0.2127780318260193,293.29351806640625,297.1499938964844,293.1499938964844,0.0057739242911338,-2093.343505859375,298.73980712890625,0.5608007907867432,0.050000000745058,0.2284793406724929,291.15972900390625,291.1499938964844,274.8500061035156,271.5131225585937,285.8690795898437,293.293701171875,291.1596069335937,1.0,0.1808130443096161,0.9428923726081848,0.9428923726081848,1.0,1.0,-0.7919041514396667,0.3188986480236053,0.4730055332183838,0.1832085102796554,0.0,0.0,0.1195613220334053,25.22942924499512,25.0,-0.9997164607048036,-4221.341796875,62.173316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,303.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.0943477302789688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065618395805358,0.1065660640597343,-4.221097697154619e-06,0.0,9.57509473664686e-05,0.0,0.0,4.124159812927246,0.0,0.0,0.0,0.2707386314868927,4.0,0.0,1.0
