time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497806183993816,-1388.8878173828125,304.1478576660156,0.7083813548088074,0.0976195037364959,0.0883847847580909,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5608007907867432,0.050000000745058,0.0481661185622215,293.2214050292969,297.1499938964844,293.1499938964844,0.0656504184007644,-1290.354248046875,304.1549987792969,0.7492792010307312,0.1162464991211891,0.0820692405104637,293.1624755859375,297.1499938964844,293.1499938964844,0.1503063738346099,-3344.247802734375,304.1502990722656,0.9326476454734802,0.2241436094045639,0.2127780318260193,293.29351806640625,297.1499938964844,293.1499938964844,0.0057739242911338,-2093.343505859375,298.73980712890625,0.5608007907867432,0.050000000745058,0.2284793406724929,291.15972900390625,291.1499938964844,274.8500061035156,271.5131225585937,285.8690795898437,293.293701171875,291.1596069335937,1.0,0.1808130443096161,0.9428923726081848,0.9428923726081848,1.0,1.0,-0.7919041514396667,0.3188986480236053,0.4730055332183838,0.1832085102796554,0.0,0.0,0.1195613220334053,25.22942924499512,25.0,-0.9997164607048036,-4221.341796875,62.173316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,303.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.0943477302789688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065618395805358,0.1065660640597343,-4.221097697154619e-06,0.0,9.57509473664686e-05,0.0,0.0,4.124159812927246,0.0,0.0,0.0,0.2707386314868927,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503396466374397,-1398.1790771484375,304.14764404296875,0.7103894352912903,0.0982771217823028,0.0889691710472107,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5611584782600403,0.050000000745058,0.0481637679040432,293.2178039550781,297.1499938964844,293.1499938964844,0.064787246286869,-1278.5775146484375,304.15478515625,0.7474530339241028,0.1151744350790977,0.0813140049576759,293.1605224609375,297.1499938964844,293.1499938964844,0.1503780037164688,-3345.58056640625,304.15008544921875,0.933340549468994,0.2242251634597778,0.2128464579582214,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333773002028,-2081.165283203125,298.6948547363281,0.5611584782600403,0.050000000745058,0.2284681648015976,291.1586303710937,291.1499938964844,274.8500061035156,271.5175170898437,285.8782653808594,293.29180908203125,291.1584167480469,1.0,0.1807214915752411,0.943289041519165,0.943289041519165,1.0,1.0,-0.7917651534080505,0.3184055089950561,0.4733596742153168,0.184231162071228,0.0,0.0,0.1184853240847587,25.18854331970215,25.0,-1.6179215908050537,-4211.68603515625,62.09733200073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,303.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0940945893526077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060951650142669,0.1060993820428848,-4.220296887069708e-06,0.0,9.549404785502702e-05,0.0,0.0,4.104978084564209,0.0,0.0,0.0,0.2706646025180816,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503396466374397,-1398.1790771484375,304.14764404296875,0.7103894352912903,0.0982771217823028,0.0889691710472107,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5611584782600403,0.050000000745058,0.0481637679040432,293.2178039550781,297.1499938964844,293.1499938964844,0.064787246286869,-1278.5775146484375,304.15478515625,0.7474530339241028,0.1151744350790977,0.0813140049576759,293.1605224609375,297.1499938964844,293.1499938964844,0.1503780037164688,-3345.58056640625,304.15008544921875,0.933340549468994,0.2242251634597778,0.2128464579582214,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333773002028,-2081.165283203125,298.6948547363281,0.5611584782600403,0.050000000745058,0.2284681648015976,291.1586303710937,291.1499938964844,274.8500061035156,271.5175170898437,285.8782653808594,293.29180908203125,291.1584167480469,1.0,0.1807214915752411,0.943289041519165,0.943289041519165,1.0,1.0,-0.7917651534080505,0.3184055089950561,0.4733596742153168,0.184231162071228,0.0,0.0,0.1184853240847587,25.18854331970215,25.0,-1.6179215908050537,-4211.68603515625,62.09733200073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,303.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0940945893526077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060951650142669,0.1060993820428848,-4.220296887069708e-06,0.0,9.549404785502702e-05,0.0,0.0,4.104978084564209,0.0,0.0,0.0,0.2706646025180816,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509128347039222,-1407.7225341796875,304.1474609375,0.7123347520828247,0.0989481210708618,0.0895673930644989,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5614697337150574,0.050000000745058,0.0481617227196693,293.2145080566406,297.1499938964844,293.1499938964844,0.063941366970539,-1267.07568359375,304.15460205078125,0.7456173300743103,0.1141227036714553,0.0805744603276252,293.15869140625,297.1499938964844,293.1499938964844,0.1504737138748169,-3347.33935546875,304.14990234375,0.933996319770813,0.2243288159370422,0.2129371613264084,293.289794921875,297.1499938964844,293.1499938964844,0.0056936033070087,-2069.182861328125,298.6502990722656,0.5614697337150574,0.050000000745058,0.2284584790468216,291.1572265625,291.1499938964844,274.8500061035156,271.5219116210937,285.8858642578125,293.2899475097656,291.156982421875,1.0,0.1806471347808838,0.9436857104301452,0.9436857104301452,1.0,1.0,-0.791690468788147,0.318007618188858,0.4736828207969665,0.1851086616516113,0.0,0.0,0.1176159530878067,25.15317726135254,25.0,-1.9968880414962769,-4203.76318359375,62.038421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,303.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.0938405990600586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057132855057716,0.1057175025343895,-4.2196211325062905e-06,0.0,9.523628250462934e-05,0.0,0.0,4.089271068572998,0.0,0.0,0.0,0.2706036865711212,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509128347039222,-1407.7225341796875,304.1474609375,0.7123347520828247,0.0989481210708618,0.0895673930644989,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5614697337150574,0.050000000745058,0.0481617227196693,293.2145080566406,297.1499938964844,293.1499938964844,0.063941366970539,-1267.07568359375,304.15460205078125,0.7456173300743103,0.1141227036714553,0.0805744603276252,293.15869140625,297.1499938964844,293.1499938964844,0.1504737138748169,-3347.33935546875,304.14990234375,0.933996319770813,0.2243288159370422,0.2129371613264084,293.289794921875,297.1499938964844,293.1499938964844,0.0056936033070087,-2069.182861328125,298.6502990722656,0.5614697337150574,0.050000000745058,0.2284584790468216,291.1572265625,291.1499938964844,274.8500061035156,271.5219116210937,285.8858642578125,293.2899475097656,291.156982421875,1.0,0.1806471347808838,0.9436857104301452,0.9436857104301452,1.0,1.0,-0.791690468788147,0.318007618188858,0.4736828207969665,0.1851086616516113,0.0,0.0,0.1176159530878067,25.15317726135254,25.0,-1.9968880414962769,-4203.76318359375,62.038421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,303.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.0938405990600586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057132855057716,0.1057175025343895,-4.2196211325062905e-06,0.0,9.523628250462934e-05,0.0,0.0,4.089271068572998,0.0,0.0,0.0,0.2706036865711212,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512029826641082,-1412.5599365234375,304.1473999023437,0.7132807374000549,0.0992868617177009,0.0898700878024101,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5616069436073303,0.050000000745058,0.0481608249247074,293.2130126953125,297.1499938964844,293.1499938964844,0.0635233744978904,-1261.4061279296875,304.1545104980469,0.7446917295455933,0.1136029884219169,0.0802094489336013,293.1578369140625,297.1499938964844,293.1499938964844,0.1505293697118759,-3348.35595703125,304.1498107910156,0.9343070387840272,0.2243880331516266,0.2129900157451629,293.2889099121094,297.1499938964844,293.1499938964844,0.0056740087457001,-2063.26416015625,298.628173828125,0.5616069436073303,0.050000000745058,0.2284542173147201,291.1564636230469,291.1499938964844,274.8500061035156,271.52410888671875,285.8890075683594,293.2890319824219,291.1562194824219,1.0,0.1806159764528274,0.9438840746879578,0.9438840746879578,1.0,1.0,-0.791672945022583,0.3178448677062988,0.4738281071186065,0.1854866296052932,0.0,0.0,0.1172679811716079,25.137569427490234,25.0,-2.108095169067383,-4200.4853515625,62.01475143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,303.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0937171727418899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055581048130989,0.1055623292922973,-4.219338279654039e-06,0.0,9.511101961834356e-05,0.0,0.0,4.082882881164551,0.0,0.0,0.0,0.2705787718296051,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.051494363695383,-1417.4219970703125,304.1473388671875,0.7142083048820496,0.0996267795562744,0.0901741385459899,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5617326498031616,0.050000000745058,0.0481600053608417,293.2115783691406,297.1499938964844,293.1499938964844,0.0631076619029045,-1255.776611328125,304.1544494628906,0.7437598705291748,0.113086462020874,0.0798468440771102,293.1570129394531,297.1499938964844,293.1499938964844,0.1505890041589737,-3349.4423828125,304.1497497558594,0.9346060752868652,0.2244513034820556,0.2130469232797622,293.2880249023437,297.1499938964844,293.1499938964844,0.0056545427069067,-2057.3720703125,298.6061706542969,0.5617326498031616,0.050000000745058,0.2284503281116485,291.1556701660156,291.1499938964844,274.8500061035156,271.5262756347656,285.8917541503906,293.2881774902344,291.1554260253906,1.0,0.1805881261825561,0.9440813064575196,0.9440813064575196,1.0,1.0,-0.7916653752326965,0.3177044987678528,0.4739608466625213,0.1858239024877548,0.0,0.0,0.116974338889122,25.12317276000977,25.0,-2.178394556045532,-4197.62353515625,61.99418640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,303.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0935981273651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054254993796348,0.1054297238588333,-4.219090897095157e-06,0.0,9.499020234216005e-05,0.0,0.0,4.077419757843018,0.0,0.0,0.0,0.2705573737621307,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520784556865692,-1427.1815185546875,304.1472473144531,0.7160066366195679,0.1003073155879974,0.0907840207219123,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5619503259658813,0.050000000745058,0.0481585822999477,293.208984375,297.1499938964844,293.1499938964844,0.0622806437313556,-1244.604248046875,304.15435791015625,0.7418726682662964,0.1120596304535865,0.0791269838809967,293.1554870605469,297.1499938964844,293.1499938964844,0.1507182419300079,-3351.78857421875,304.1496276855469,0.935167133808136,0.2245877385139465,0.2131710052490234,293.28631591796875,297.1499938964844,293.1499938964844,0.0056160050444304,-2045.6697998046875,298.5623779296875,0.5619503259658813,0.050000000745058,0.2284435778856277,291.1540832519531,291.1499938964844,274.8500061035156,271.5306701660156,285.8959350585937,293.2864685058594,291.1538391113281,1.0,0.1805411279201507,0.9444758296012878,0.9444758296012878,1.0,1.0,-0.7916725873947144,0.3174888491630554,0.4741837084293365,0.1863724589347839,0.0,0.0,0.1165452599525451,25.09772491455078,25.0,-2.2499358654022217,-4193.08056640625,61.9609260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,303.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.0933781564235687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052256748080253,0.1052298918366432,-4.2186998143733945e-06,0.0,9.476695413468406e-05,0.0,0.0,4.069170951843262,0.0,0.0,0.0,0.270524799823761,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520784556865692,-1427.1815185546875,304.1472473144531,0.7160066366195679,0.1003073155879974,0.0907840207219123,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5619503259658813,0.050000000745058,0.0481585822999477,293.208984375,297.1499938964844,293.1499938964844,0.0622806437313556,-1244.604248046875,304.15435791015625,0.7418726682662964,0.1120596304535865,0.0791269838809967,293.1554870605469,297.1499938964844,293.1499938964844,0.1507182419300079,-3351.78857421875,304.1496276855469,0.935167133808136,0.2245877385139465,0.2131710052490234,293.28631591796875,297.1499938964844,293.1499938964844,0.0056160050444304,-2045.6697998046875,298.5623779296875,0.5619503259658813,0.050000000745058,0.2284435778856277,291.1540832519531,291.1499938964844,274.8500061035156,271.5306701660156,285.8959350585937,293.2864685058594,291.1538391113281,1.0,0.1805411279201507,0.9444758296012878,0.9444758296012878,1.0,1.0,-0.7916725873947144,0.3174888491630554,0.4741837084293365,0.1863724589347839,0.0,0.0,0.1165452599525451,25.09772491455078,25.0,-2.2499358654022217,-4193.08056640625,61.9609260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,303.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.0933781564235687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052256748080253,0.1052298918366432,-4.2186998143733945e-06,0.0,9.476695413468406e-05,0.0,0.0,4.069170951843262,0.0,0.0,0.0,0.270524799823761,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526608005166053,-1436.9295654296875,304.147216796875,0.7177265286445618,0.1009851470589637,0.0913927853107452,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5621241331100464,0.050000000745058,0.0481574535369873,293.2066650390625,297.1499938964844,293.1499938964844,0.0614557638764381,-1233.4967041015625,304.1542663574219,0.739946722984314,0.1110371127724647,0.0784112140536308,293.1540832519531,297.1499938964844,293.1499938964844,0.1508581191301345,-3354.318603515625,304.1495056152344,0.9356760382652284,0.2247349321842193,0.2133062928915023,293.2846984863281,297.1499938964844,293.1499938964844,0.0055779893882572,-2034.0748291015625,298.5189208984375,0.5621241331100464,0.050000000745058,0.2284382134675979,291.1524658203125,291.1499938964844,274.8500061035156,271.5350646972656,285.8985290527344,293.28485107421875,291.1522216796875,1.0,0.1805041283369064,0.9448703527450562,0.9448703527450562,1.0,1.0,-0.7916988134384155,0.3173530399799347,0.4743457436561584,0.1867558658123016,0.0,0.0,0.1163265630602836,25.07652473449707,25.0,-2.244558095932007,-4190.0615234375,61.93624496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,303.67742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.0931903198361396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051126569509506,0.1051168739795684,-4.218446520098951e-06,0.0,9.457633132115006e-05,0.0,0.0,4.064476490020752,0.0,0.0,0.0,0.2705057561397552,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526608005166053,-1436.9295654296875,304.147216796875,0.7177265286445618,0.1009851470589637,0.0913927853107452,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5621241331100464,0.050000000745058,0.0481574535369873,293.2066650390625,297.1499938964844,293.1499938964844,0.0614557638764381,-1233.4967041015625,304.1542663574219,0.739946722984314,0.1110371127724647,0.0784112140536308,293.1540832519531,297.1499938964844,293.1499938964844,0.1508581191301345,-3354.318603515625,304.1495056152344,0.9356760382652284,0.2247349321842193,0.2133062928915023,293.2846984863281,297.1499938964844,293.1499938964844,0.0055779893882572,-2034.0748291015625,298.5189208984375,0.5621241331100464,0.050000000745058,0.2284382134675979,291.1524658203125,291.1499938964844,274.8500061035156,271.5350646972656,285.8985290527344,293.28485107421875,291.1522216796875,1.0,0.1805041283369064,0.9448703527450562,0.9448703527450562,1.0,1.0,-0.7916988134384155,0.3173530399799347,0.4743457436561584,0.1867558658123016,0.0,0.0,0.1163265630602836,25.07652473449707,25.0,-2.244558095932007,-4190.0615234375,61.93624496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,303.67742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.0931903198361396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051126569509506,0.1051168739795684,-4.218446520098951e-06,0.0,9.457633132115006e-05,0.0,0.0,4.064476490020752,0.0,0.0,0.0,0.2705057561397552,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532376915216445,-1446.6041259765625,304.1471862792969,0.7193685173988342,0.1016569063067436,0.0919970273971557,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5622571110725403,0.050000000745058,0.048156589269638,293.2046203613281,297.1499938964844,293.1499938964844,0.0606296174228191,-1222.4075927734375,304.1542358398437,0.7379780411720276,0.1100160181522369,0.0776970610022544,293.1528015136719,297.1499938964844,293.1499938964844,0.1510054022073745,-3356.974365234375,304.1494140625,0.9361339211463928,0.2248905152082443,0.2134503573179245,293.283203125,297.1499938964844,293.1499938964844,0.0055404021404683,-2022.554931640625,298.4757385253906,0.5622571110725403,0.050000000745058,0.2284341156482696,291.15093994140625,291.1499938964844,274.8500061035156,271.5394592285156,285.8996276855469,293.2833251953125,291.15069580078125,1.0,0.1804754734039306,0.9452618956565856,0.9452618956565856,1.0,1.0,-0.7917338609695435,0.317284882068634,0.4744489789009094,0.1869900971651077,0.0,0.0,0.1163090318441391,25.05925750732422,25.0,-2.1285343170166016,-4188.4755859375,61.91819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,303.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.0930435955524444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050839647650718,0.1050881817936897,-4.218330104777124e-06,0.0,9.44274215726182e-05,0.0,0.0,4.063235282897949,0.0,0.0,0.0,0.2704999148845672,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532376915216445,-1446.6041259765625,304.1471862792969,0.7193685173988342,0.1016569063067436,0.0919970273971557,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5622571110725403,0.050000000745058,0.048156589269638,293.2046203613281,297.1499938964844,293.1499938964844,0.0606296174228191,-1222.4075927734375,304.1542358398437,0.7379780411720276,0.1100160181522369,0.0776970610022544,293.1528015136719,297.1499938964844,293.1499938964844,0.1510054022073745,-3356.974365234375,304.1494140625,0.9361339211463928,0.2248905152082443,0.2134503573179245,293.283203125,297.1499938964844,293.1499938964844,0.0055404021404683,-2022.554931640625,298.4757385253906,0.5622571110725403,0.050000000745058,0.2284341156482696,291.15093994140625,291.1499938964844,274.8500061035156,271.5394592285156,285.8996276855469,293.2833251953125,291.15069580078125,1.0,0.1804754734039306,0.9452618956565856,0.9452618956565856,1.0,1.0,-0.7917338609695435,0.317284882068634,0.4744489789009094,0.1869900971651077,0.0,0.0,0.1163090318441391,25.05925750732422,25.0,-2.1285343170166016,-4188.4755859375,61.91819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,303.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.0930435955524444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050839647650718,0.1050881817936897,-4.218330104777124e-06,0.0,9.44274215726182e-05,0.0,0.0,4.063235282897949,0.0,0.0,0.0,0.2704999148845672,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538065321743488,-1456.160400390625,304.14715576171875,0.7209377288818359,0.1023206114768982,0.0925946161150932,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5623547434806824,0.050000000745058,0.0481559559702873,293.20281982421875,297.1499938964844,293.1499938964844,0.0598000884056091,-1211.308349609375,304.1542053222656,0.7359679937362671,0.1089949458837509,0.0769832655787468,293.1516418457031,297.1499938964844,293.1499938964844,0.1511571705341339,-3359.70263671875,304.1493530273437,0.936546266078949,0.2250528037548065,0.2136013507843017,293.28179931640625,297.1499938964844,293.1499938964844,0.005503169260919,-2011.0819091796875,298.4328918457031,0.5623547434806824,0.050000000745058,0.2284311205148697,291.1495361328125,291.1499938964844,274.8500061035156,271.5438232421875,285.8995666503906,293.2818908691406,291.1493530273437,1.0,0.1804535239934921,0.9456534385681152,0.9456534385681152,1.0,1.0,-0.7917712330818176,0.3172707259654999,0.4745005071163177,0.187099352478981,0.0,0.0,0.1164668127894401,25.04543113708496,25.0,-1.8961811065673828,-4188.13720703125,61.90514373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,303.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0929444953799247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051303222775459,0.1051345393061637,-4.218340563966194e-06,0.0,9.432684601051732e-05,0.0,0.0,4.0650715827941895,0.0,0.0,0.0,0.2705059349536896,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538065321743488,-1456.160400390625,304.14715576171875,0.7209377288818359,0.1023206114768982,0.0925946161150932,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5623547434806824,0.050000000745058,0.0481559559702873,293.20281982421875,297.1499938964844,293.1499938964844,0.0598000884056091,-1211.308349609375,304.1542053222656,0.7359679937362671,0.1089949458837509,0.0769832655787468,293.1516418457031,297.1499938964844,293.1499938964844,0.1511571705341339,-3359.70263671875,304.1493530273437,0.936546266078949,0.2250528037548065,0.2136013507843017,293.28179931640625,297.1499938964844,293.1499938964844,0.005503169260919,-2011.0819091796875,298.4328918457031,0.5623547434806824,0.050000000745058,0.2284311205148697,291.1495361328125,291.1499938964844,274.8500061035156,271.5438232421875,285.8995666503906,293.2818908691406,291.1493530273437,1.0,0.1804535239934921,0.9456534385681152,0.9456534385681152,1.0,1.0,-0.7917712330818176,0.3172707259654999,0.4745005071163177,0.187099352478981,0.0,0.0,0.1164668127894401,25.04543113708496,25.0,-1.8961811065673828,-4188.13720703125,61.90514373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,303.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0929444953799247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051303222775459,0.1051345393061637,-4.218340563966194e-06,0.0,9.432684601051732e-05,0.0,0.0,4.0650715827941895,0.0,0.0,0.0,0.2705059349536896,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540873780846595,-1460.8846435546875,304.1471862792969,0.7216971516609192,0.1026490554213523,0.0928904935717582,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5623921155929565,0.050000000745058,0.0481557138264179,293.2020263671875,297.1499938964844,293.1499938964844,0.0593837015330791,-1205.7501220703125,304.1542053222656,0.7349486351013184,0.1084843203425407,0.0766263529658317,293.151123046875,297.1499938964844,293.1499938964844,0.1512340754270553,-3361.081787109375,304.1493530273437,0.9367377758026124,0.2251361161470413,0.21367909014225,293.2811279296875,297.1499938964844,293.1499938964844,0.0054846727289259,-2005.3575439453125,298.4115600585937,0.5623921155929565,0.050000000745058,0.2284299731254577,291.14892578125,291.1499938964844,274.8500061035156,271.5460205078125,285.899169921875,293.2812194824219,291.14874267578125,1.0,0.1804446727037429,0.9458491802215576,0.9458491802215576,1.0,1.0,-0.7917896509170532,0.3172795176506042,0.4745101034641266,0.1871160268783569,0.0,0.0,0.1166018471121788,25.039661407470703,25.0,-1.7409459352493286,-4188.37109375,61.90011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18603515625,303.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0929143950343132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105178028345108,0.1051822453737258,-4.218388767185388e-06,0.0,9.4296301540453e-05,0.0,0.0,4.066997051239014,0.0,0.0,0.0,0.2705128490924835,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543657764792442,-1465.57177734375,304.1471862792969,0.7224417924880981,0.1029753610491752,0.0931844264268875,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624232888221741,0.050000000745058,0.0481555126607418,293.2012634277344,297.1499938964844,293.1499938964844,0.0589662790298461,-1200.1868896484375,304.1542053222656,0.7339211106300354,0.1079739332199096,0.0762695297598838,293.150634765625,297.1499938964844,293.1499938964844,0.1513113230466842,-3362.46533203125,304.1493225097656,0.9369214177131652,0.2252207994461059,0.2137581259012222,293.2804870605469,297.1499938964844,293.1499938964844,0.0054662437178194,-1999.6370849609373,298.39031982421875,0.5624232888221741,0.050000000745058,0.2284290194511413,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,285.8985900878906,293.28057861328125,291.1482238769531,1.0,0.1804369688034057,0.9460436701774596,0.9460436701774596,1.0,1.0,-0.7918075919151306,0.3172965049743652,0.4745110869407654,0.1871126890182495,0.0,0.0,0.1167660504579544,25.03452682495117,25.0,-1.5636965036392212,-4188.82177734375,61.89588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811218261719,303.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0928969979286193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052388474345207,0.1052430644631385,-4.218461072014179e-06,0.0,9.427864279132336e-05,0.0,0.0,4.069462299346924,0.0,0.0,0.0,0.2705218493938446,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549153313040733,-1474.8355712890625,304.147216796875,0.7238920331001282,0.1036216169595718,0.0937666743993759,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5624703764915466,0.050000000745058,0.0481552071869373,293.19989013671875,297.1499938964844,293.1499938964844,0.0581290610134601,-1189.0555419921875,304.1541748046875,0.7318463325500488,0.1069548577070236,0.0755568444728851,293.1496887207031,297.1499938964844,293.1499938964844,0.1514665633440017,-3365.2392578125,304.1492919921875,0.9372702836990356,0.225393921136856,0.2139199525117874,293.2792663574219,297.1499938964844,293.1499938964844,0.005429564975202,-1988.2000732421875,298.3480529785156,0.5624703764915466,0.050000000745058,0.2284275740385055,291.14752197265625,291.1499938964844,274.8500061035156,271.5526123046875,285.89697265625,293.27935791015625,291.1473999023437,1.0,0.1804244965314865,0.9464325308799744,0.9464325308799744,1.0,1.0,-0.7918431758880615,0.3173501491546631,0.4744930267333984,0.1870589703321457,0.0,0.0,0.1171610355377197,25.02584648132324,25.0,-1.1752595901489258,-4190.24853515625,61.88950729370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,303.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0928993374109268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053912490606308,0.1053954660892486,-4.218663889332674e-06,0.0,9.42810220294632e-05,0.0,0.0,4.075662136077881,0.0,0.0,0.0,0.2705448567867279,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549153313040733,-1474.8355712890625,304.147216796875,0.7238920331001282,0.1036216169595718,0.0937666743993759,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5624703764915466,0.050000000745058,0.0481552071869373,293.19989013671875,297.1499938964844,293.1499938964844,0.0581290610134601,-1189.0555419921875,304.1541748046875,0.7318463325500488,0.1069548577070236,0.0755568444728851,293.1496887207031,297.1499938964844,293.1499938964844,0.1514665633440017,-3365.2392578125,304.1492919921875,0.9372702836990356,0.225393921136856,0.2139199525117874,293.2792663574219,297.1499938964844,293.1499938964844,0.005429564975202,-1988.2000732421875,298.3480529785156,0.5624703764915466,0.050000000745058,0.2284275740385055,291.14752197265625,291.1499938964844,274.8500061035156,271.5526123046875,285.89697265625,293.27935791015625,291.1473999023437,1.0,0.1804244965314865,0.9464325308799744,0.9464325308799744,1.0,1.0,-0.7918431758880615,0.3173501491546631,0.4744930267333984,0.1870589703321457,0.0,0.0,0.1171610355377197,25.02584648132324,25.0,-1.1752595901489258,-4190.24853515625,61.88950729370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,303.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0928993374109268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053912490606308,0.1053954660892486,-4.218663889332674e-06,0.0,9.42810220294632e-05,0.0,0.0,4.075662136077881,0.0,0.0,0.0,0.2705448567867279,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554553233087062,-1483.953857421875,304.1472473144531,0.7252964973449707,0.1042595878243446,0.0943415090441703,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5625011920928955,0.050000000745058,0.0481550097465515,293.1986694335937,297.1499938964844,293.1499938964844,0.0572912953794002,-1177.9527587890625,304.1541748046875,0.7297536730766296,0.1059421673417091,0.0748476535081863,293.1488647460937,297.1499938964844,293.1499938964844,0.1516225785017013,-3368.019775390625,304.1492614746094,0.9376006722450256,0.2255719155073166,0.2140865474939346,293.27813720703125,297.1499938964844,293.1499938964844,0.0053931260481476,-1976.7701416015625,298.3060913085937,0.5625011920928955,0.050000000745058,0.2284266352653503,291.1469116210937,291.1499938964844,274.8500061035156,271.5569763183594,285.8949279785156,293.2782287597656,291.1468505859375,1.0,0.180415391921997,0.9468214511871338,0.9468214511871338,1.0,1.0,-0.7918804883956909,0.3174269199371338,0.4744535982608795,0.1869526654481887,0.0,0.0,0.1176164522767067,25.01884651184082,25.0,-0.7958759069442749,-4192.220703125,61.88565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,303.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0929485335946083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055725738406181,0.1055767983198165,-4.218925823806785e-06,0.0,9.433094237465411e-05,0.0,0.0,4.083058834075928,0.0,0.0,0.0,0.2705726325511932,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554553233087062,-1483.953857421875,304.1472473144531,0.7252964973449707,0.1042595878243446,0.0943415090441703,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5625011920928955,0.050000000745058,0.0481550097465515,293.1986694335937,297.1499938964844,293.1499938964844,0.0572912953794002,-1177.9527587890625,304.1541748046875,0.7297536730766296,0.1059421673417091,0.0748476535081863,293.1488647460937,297.1499938964844,293.1499938964844,0.1516225785017013,-3368.019775390625,304.1492614746094,0.9376006722450256,0.2255719155073166,0.2140865474939346,293.27813720703125,297.1499938964844,293.1499938964844,0.0053931260481476,-1976.7701416015625,298.3060913085937,0.5625011920928955,0.050000000745058,0.2284266352653503,291.1469116210937,291.1499938964844,274.8500061035156,271.5569763183594,285.8949279785156,293.2782287597656,291.1468505859375,1.0,0.180415391921997,0.9468214511871338,0.9468214511871338,1.0,1.0,-0.7918804883956909,0.3174269199371338,0.4744535982608795,0.1869526654481887,0.0,0.0,0.1176164522767067,25.01884651184082,25.0,-0.7958759069442749,-4192.220703125,61.88565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,303.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0929485335946083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055725738406181,0.1055767983198165,-4.218925823806785e-06,0.0,9.433094237465411e-05,0.0,0.0,4.083058834075928,0.0,0.0,0.0,0.2705726325511932,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559855550527572,-1492.9229736328125,304.14727783203125,0.7266610860824585,0.104888692498207,0.094908520579338,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5625203847885132,0.050000000745058,0.0481548868119716,293.197509765625,297.1499938964844,293.1499938964844,0.0564601682126522,-1166.97412109375,304.1541748046875,0.7276627421379089,0.1049453169107437,0.0741478577256202,293.1481018066406,297.1499938964844,293.1499938964844,0.1517797410488128,-3370.815185546875,304.1492614746094,0.9379201531410216,0.2257547825574875,0.2142578959465026,293.2771301269531,297.1499938964844,293.1499938964844,0.0053569343872368,-1965.35400390625,298.2643737792969,0.5625203847885132,0.050000000745058,0.2284260541200637,291.14654541015625,291.1499938964844,274.8500061035156,271.5613708496094,285.8924560546875,293.2771911621094,291.1465148925781,1.0,0.1804092526435852,0.94720858335495,0.94720858335495,1.0,1.0,-0.7919259071350098,0.3175259530544281,0.4743999242782593,0.1868036389350891,0.0,0.0,0.1181054264307022,25.012964248657227,25.0,-0.4804267883300781,-4194.62158203125,61.884525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,303.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0930407047271728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105770967900753,0.1057751849293708,-4.219225502311019e-06,0.0,9.442448936169968e-05,0.0,0.0,4.091166019439697,0.0,0.0,0.0,0.2706032991409302,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559855550527572,-1492.9229736328125,304.14727783203125,0.7266610860824585,0.104888692498207,0.094908520579338,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5625203847885132,0.050000000745058,0.0481548868119716,293.197509765625,297.1499938964844,293.1499938964844,0.0564601682126522,-1166.97412109375,304.1541748046875,0.7276627421379089,0.1049453169107437,0.0741478577256202,293.1481018066406,297.1499938964844,293.1499938964844,0.1517797410488128,-3370.815185546875,304.1492614746094,0.9379201531410216,0.2257547825574875,0.2142578959465026,293.2771301269531,297.1499938964844,293.1499938964844,0.0053569343872368,-1965.35400390625,298.2643737792969,0.5625203847885132,0.050000000745058,0.2284260541200637,291.14654541015625,291.1499938964844,274.8500061035156,271.5613708496094,285.8924560546875,293.2771911621094,291.1465148925781,1.0,0.1804092526435852,0.94720858335495,0.94720858335495,1.0,1.0,-0.7919259071350098,0.3175259530544281,0.4743999242782593,0.1868036389350891,0.0,0.0,0.1181054264307022,25.012964248657227,25.0,-0.4804267883300781,-4194.62158203125,61.884525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,303.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0930407047271728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105770967900753,0.1057751849293708,-4.219225502311019e-06,0.0,9.442448936169968e-05,0.0,0.0,4.091166019439697,0.0,0.0,0.0,0.2706032991409302,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565064959228038,-1501.7513427734375,304.1473083496094,0.7279927134513855,0.1055089384317398,0.0954677164554596,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5625333189964294,0.050000000745058,0.0481548048555851,293.19635009765625,297.1499938964844,293.1499938964844,0.0556438155472278,-1156.2265625,304.1541442871094,0.7255949974060059,0.1039740219712257,0.0734638199210167,293.1474304199219,297.1499938964844,293.1499938964844,0.1519383192062378,-3373.631103515625,304.14923095703125,0.9382357597351074,0.2259416282176971,0.2144331932067871,293.2761535644531,297.1499938964844,293.1499938964844,0.0053209643810987,-1953.9498291015625,298.2228698730469,0.5625333189964294,0.050000000745058,0.2284256517887115,291.1463623046875,291.1499938964844,274.8500061035156,271.5657653808594,285.8896789550781,293.2762451171875,291.1463317871094,1.0,0.1804056316614151,0.9475956559181212,0.9475956559181212,1.0,1.0,-0.7919858694076538,0.3176464438438415,0.4743393957614898,0.1866222023963928,0.0,0.0,0.1186068579554557,25.0075912475586,25.0,-0.2460404485464096,-4197.353515625,61.88625717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390686035156,303.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0931653156876564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059766486287117,0.1059808656573295,-4.219544280203991e-06,0.0,9.45509527809918e-05,0.0,0.0,4.099580764770508,0.0,0.0,0.0,0.2706352472305298,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565064959228038,-1501.7513427734375,304.1473083496094,0.7279927134513855,0.1055089384317398,0.0954677164554596,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5625333189964294,0.050000000745058,0.0481548048555851,293.19635009765625,297.1499938964844,293.1499938964844,0.0556438155472278,-1156.2265625,304.1541442871094,0.7255949974060059,0.1039740219712257,0.0734638199210167,293.1474304199219,297.1499938964844,293.1499938964844,0.1519383192062378,-3373.631103515625,304.14923095703125,0.9382357597351074,0.2259416282176971,0.2144331932067871,293.2761535644531,297.1499938964844,293.1499938964844,0.0053209643810987,-1953.9498291015625,298.2228698730469,0.5625333189964294,0.050000000745058,0.2284256517887115,291.1463623046875,291.1499938964844,274.8500061035156,271.5657653808594,285.8896789550781,293.2762451171875,291.1463317871094,1.0,0.1804056316614151,0.9475956559181212,0.9475956559181212,1.0,1.0,-0.7919858694076538,0.3176464438438415,0.4743393957614898,0.1866222023963928,0.0,0.0,0.1186068579554557,25.0075912475586,25.0,-0.2460404485464096,-4197.353515625,61.88625717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390686035156,303.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0931653156876564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059766486287117,0.1059808656573295,-4.219544280203991e-06,0.0,9.45509527809918e-05,0.0,0.0,4.099580764770508,0.0,0.0,0.0,0.2706352472305298,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0567634552717208,-1506.1121826171875,304.1473388671875,0.7286485433578491,0.1058158203959465,0.095744252204895,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625396370887756,0.050000000745058,0.0481547638773918,293.1957702636719,297.1499938964844,293.1499938964844,0.0552470423281192,-1151.0162353515625,304.15411376953125,0.7245859503746033,0.1035066992044448,0.0731325522065162,293.1470947265625,297.1499938964844,293.1499938964844,0.1520183086395263,-3375.050537109375,304.14923095703125,0.9383956789970398,0.2260366231203079,0.2145223170518875,293.27569580078125,297.1499938964844,293.1499938964844,0.0053030708804726,-1948.2564697265625,298.20220947265625,0.5625396370887756,0.050000000745058,0.2284254729747772,291.14630126953125,291.1499938964844,274.8500061035156,271.56793212890625,285.88818359375,293.2757873535156,291.14630126953125,1.0,0.1804049015045166,0.947789192199707,0.947789192199707,1.0,1.0,-0.7920268177986145,0.3177160620689392,0.4743107855319977,0.1865232139825821,0.0,0.0,0.1188588663935661,25.00483703613281,25.0,-0.1618267893791198,-4198.84619140625,61.88867950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,303.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0932379812002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060805991291999,0.1060848236083984,-4.219707079755608e-06,0.0,9.462470188736916e-05,0.0,0.0,4.103837013244629,0.0,0.0,0.0,0.2706514596939087,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.05701869353652,-1510.4481201171875,304.1473693847656,0.7293009757995605,0.1061212643980979,0.096019335091114,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5625474452972412,0.050000000745058,0.0481547154486179,293.1950988769531,297.1499938964844,293.1499938964844,0.0548606999218463,-1145.9515380859375,304.1540832519531,0.7236018776893616,0.1030556261539459,0.0728107169270515,293.1468200683594,297.1499938964844,293.1499938964844,0.1520988643169403,-3376.4794921875,304.14923095703125,0.9385595321655272,0.2261327505111694,0.2146123647689819,293.2752685546875,297.1499938964844,293.1499938964844,0.005285233259201,-1942.568359375,298.1815490722656,0.5625474452972412,0.050000000745058,0.2284252345561981,291.1462707519531,291.1499938964844,274.8500061035156,271.57012939453125,285.8866271972656,293.2753295898437,291.1462707519531,1.0,0.1804048418998718,0.9479819536209106,0.9479819536209106,1.0,1.0,-0.79207843542099,0.3177925944328308,0.4742858409881592,0.1864211112260818,0.0,0.0,0.1191106811165809,25.00183868408203,25.0,-0.0972859412431716,-4200.41455078125,61.89234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,303.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0933151692152023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061847060918808,0.1061889305710792,-4.219871243549278e-06,0.0,9.470303484704344e-05,0.0,0.0,4.108099937438965,0.0,0.0,0.0,0.27066770195961,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575245320796966,-1519.0546875,304.1473999023437,0.7306045293807983,0.106728084385395,0.0965654850006103,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625754594802856,0.050000000745058,0.0481545366346836,293.19354248046875,297.1499938964844,293.1499938964844,0.0541427358984947,-1136.5643310546875,304.1539001464844,0.7217766046524048,0.1022294089198112,0.0722147077322006,293.146240234375,297.1499938964844,293.1499938964844,0.1522632241249084,-3379.39501953125,304.1492004394531,0.9389132261276244,0.2263295203447342,0.2147963941097259,293.2744445800781,297.1499938964844,293.1499938964844,0.005249744746834,-1931.217041015625,298.14044189453125,0.5625754594802856,0.050000000745058,0.22842438519001,291.146240234375,291.1499938964844,274.8500061035156,271.57452392578125,285.8833923339844,293.2745056152344,291.146240234375,1.0,0.1804076880216598,0.948367476463318,0.948367476463318,1.0,1.0,-0.792238175868988,0.3179760575294494,0.4742620885372162,0.1862163990736007,0.0,0.0,0.1196158602833747,24.994171142578125,25.0,-0.0540659613907337,-4203.85107421875,61.90589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,303.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0934809893369674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063934490084648,0.1063976734876632,-4.22020048063132e-06,0.0,9.48713204707019e-05,0.0,0.0,4.116650581359863,0.0,0.0,0.0,0.2707002758979797,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575245320796966,-1519.0546875,304.1473999023437,0.7306045293807983,0.106728084385395,0.0965654850006103,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625754594802856,0.050000000745058,0.0481545366346836,293.19354248046875,297.1499938964844,293.1499938964844,0.0541427358984947,-1136.5643310546875,304.1539001464844,0.7217766046524048,0.1022294089198112,0.0722147077322006,293.146240234375,297.1499938964844,293.1499938964844,0.1522632241249084,-3379.39501953125,304.1492004394531,0.9389132261276244,0.2263295203447342,0.2147963941097259,293.2744445800781,297.1499938964844,293.1499938964844,0.005249744746834,-1931.217041015625,298.14044189453125,0.5625754594802856,0.050000000745058,0.22842438519001,291.146240234375,291.1499938964844,274.8500061035156,271.57452392578125,285.8833923339844,293.2745056152344,291.146240234375,1.0,0.1804076880216598,0.948367476463318,0.948367476463318,1.0,1.0,-0.792238175868988,0.3179760575294494,0.4742620885372162,0.1862163990736007,0.0,0.0,0.1196158602833747,24.994171142578125,25.0,-0.0540659613907337,-4203.85107421875,61.90589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,303.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0934809893369674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063934490084648,0.1063976734876632,-4.22020048063132e-06,0.0,9.48713204707019e-05,0.0,0.0,4.116650581359863,0.0,0.0,0.0,0.2707002758979797,4.0,0.0,1.0
