time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580249167978763,-1527.5867919921875,304.1474304199219,0.7319123148918152,0.1073292046785354,0.0971066281199455,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5626240968704224,0.050000000745058,0.0481542237102985,293.1916198730469,297.1499938964844,293.1499938964844,0.0535148829221725,-1128.384033203125,304.1536560058594,0.7201916575431824,0.1015161573886871,0.0716956630349159,293.1457214355469,297.1499938964844,293.1499938964844,0.1524329930543899,-3382.406982421875,304.1492004394531,0.9393087029457092,0.2265321463346481,0.214985966682434,293.2736511230469,297.1499938964844,293.1499938964844,0.0052145356312394,-1919.914306640625,298.0994567871094,0.5626240968704224,0.050000000745058,0.2284228950738906,291.1461486816406,291.1499938964844,274.8500061035156,271.5788879394531,285.87994384765625,293.2737121582031,291.1461486816406,1.0,0.1804155856370926,0.9487529397010804,0.9487529397010804,1.0,1.0,-0.7924899458885193,0.3182043433189392,0.4742856323719024,0.1860218644142151,0.0,0.0,0.1201330795884132,24.98391532897949,25.0,-0.1095919534564018,-4207.77001953125,61.92971420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176452636719,303.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0936560034751892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066062077879905,0.106610432267189,-4.220533355692169e-06,0.0,9.504894114797936e-05,0.0,0.0,4.125364780426025,0.0,0.0,0.0,0.2707334458827972,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580249167978763,-1527.5867919921875,304.1474304199219,0.7319123148918152,0.1073292046785354,0.0971066281199455,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5626240968704224,0.050000000745058,0.0481542237102985,293.1916198730469,297.1499938964844,293.1499938964844,0.0535148829221725,-1128.384033203125,304.1536560058594,0.7201916575431824,0.1015161573886871,0.0716956630349159,293.1457214355469,297.1499938964844,293.1499938964844,0.1524329930543899,-3382.406982421875,304.1492004394531,0.9393087029457092,0.2265321463346481,0.214985966682434,293.2736511230469,297.1499938964844,293.1499938964844,0.0052145356312394,-1919.914306640625,298.0994567871094,0.5626240968704224,0.050000000745058,0.2284228950738906,291.1461486816406,291.1499938964844,274.8500061035156,271.5788879394531,285.87994384765625,293.2737121582031,291.1461486816406,1.0,0.1804155856370926,0.9487529397010804,0.9487529397010804,1.0,1.0,-0.7924899458885193,0.3182043433189392,0.4742856323719024,0.1860218644142151,0.0,0.0,0.1201330795884132,24.98391532897949,25.0,-0.1095919534564018,-4207.77001953125,61.92971420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176452636719,303.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0936560034751892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066062077879905,0.106610432267189,-4.220533355692169e-06,0.0,9.504894114797936e-05,0.0,0.0,4.125364780426025,0.0,0.0,0.0,0.2707334458827972,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585183873772621,-1536.0205078125,304.1474609375,0.7332256436347961,0.1079210191965103,0.0976401269435882,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5626994967460632,0.050000000745058,0.0481537356972694,293.18927001953125,297.1499938964844,293.1499938964844,0.0529914163053035,-1121.5882568359375,304.1533203125,0.7188933491706848,0.1009394526481628,0.0712640956044197,293.1452331542969,297.1499938964844,293.1499938964844,0.1526084393262863,-3385.52294921875,304.149169921875,0.9397525787353516,0.2267380356788635,0.2151791900396347,293.2728881835937,297.1499938964844,293.1499938964844,0.0051795891486108,-1908.665771484375,298.0585632324219,0.5626994967460632,0.050000000745058,0.2284206002950668,291.1459045410156,291.1499938964844,274.8444519042969,271.579345703125,285.875,293.27294921875,291.1458435058594,1.0,0.1804296970367431,0.9491361379623412,0.9491361379623412,1.0,1.0,-0.7928407788276672,0.318454384803772,0.4743864238262176,0.1859005987644195,0.0,0.0,0.1206904053688049,24.97130012512207,25.0,-0.4813058972358703,-4212.5732421875,61.96514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136169433594,303.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.0938347205519676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068314015865325,0.1068356186151504,-4.220878508931492e-06,0.0,9.52303089434281e-05,0.0,0.0,4.134583473205566,0.0,0.0,0.0,0.2707684636116028,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585183873772621,-1536.0205078125,304.1474609375,0.7332256436347961,0.1079210191965103,0.0976401269435882,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5626994967460632,0.050000000745058,0.0481537356972694,293.18927001953125,297.1499938964844,293.1499938964844,0.0529914163053035,-1121.5882568359375,304.1533203125,0.7188933491706848,0.1009394526481628,0.0712640956044197,293.1452331542969,297.1499938964844,293.1499938964844,0.1526084393262863,-3385.52294921875,304.149169921875,0.9397525787353516,0.2267380356788635,0.2151791900396347,293.2728881835937,297.1499938964844,293.1499938964844,0.0051795891486108,-1908.665771484375,298.0585632324219,0.5626994967460632,0.050000000745058,0.2284206002950668,291.1459045410156,291.1499938964844,274.8444519042969,271.579345703125,285.875,293.27294921875,291.1458435058594,1.0,0.1804296970367431,0.9491361379623412,0.9491361379623412,1.0,1.0,-0.7928407788276672,0.318454384803772,0.4743864238262176,0.1859005987644195,0.0,0.0,0.1206904053688049,24.97130012512207,25.0,-0.4813058972358703,-4212.5732421875,61.96514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136169433594,303.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.0938347205519676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068314015865325,0.1068356186151504,-4.220878508931492e-06,0.0,9.52303089434281e-05,0.0,0.0,4.134583473205566,0.0,0.0,0.0,0.2707684636116028,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590075515210628,-1544.408203125,304.1474914550781,0.734571099281311,0.1085038855671882,0.0981647297739982,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5628300905227661,0.050000000745058,0.0481528937816619,293.18603515625,297.1499938964844,293.1499938964844,0.0526486225426197,-1117.1727294921875,304.1527709960937,0.7181141376495361,0.1006029471755027,0.070980504155159,293.1448059082031,297.1499938964844,293.1499938964844,0.1527963727712631,-3388.875732421875,304.1491394042969,0.9402875304222108,0.2269469499588012,0.215374544262886,293.27215576171875,297.1499938964844,293.1499938964844,0.0051451222971081,-1897.585693359375,298.0175170898437,0.5628300905227661,0.050000000745058,0.2284165918827057,291.1449279785156,291.1499938964844,274.8283386230469,271.57232666015625,285.86676025390625,293.272216796875,291.14471435546875,1.0,0.1804523169994354,0.9495193362236024,0.9495193362236024,1.0,1.0,-0.7933586239814758,0.3187298476696014,0.4746287763118744,0.185930073261261,0.0,0.0,0.1214253455400466,24.953628540039062,25.0,-1.579161286354065,-4219.298828125,62.01874923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,303.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0940154790878295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071121618151664,0.1071163788437843,-4.2212709558953065e-06,0.0,9.54137576627545e-05,0.0,0.0,4.146044731140137,0.0,0.0,0.0,0.2708115577697754,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590075515210628,-1544.408203125,304.1474914550781,0.734571099281311,0.1085038855671882,0.0981647297739982,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5628300905227661,0.050000000745058,0.0481528937816619,293.18603515625,297.1499938964844,293.1499938964844,0.0526486225426197,-1117.1727294921875,304.1527709960937,0.7181141376495361,0.1006029471755027,0.070980504155159,293.1448059082031,297.1499938964844,293.1499938964844,0.1527963727712631,-3388.875732421875,304.1491394042969,0.9402875304222108,0.2269469499588012,0.215374544262886,293.27215576171875,297.1499938964844,293.1499938964844,0.0051451222971081,-1897.585693359375,298.0175170898437,0.5628300905227661,0.050000000745058,0.2284165918827057,291.1449279785156,291.1499938964844,274.8283386230469,271.57232666015625,285.86676025390625,293.272216796875,291.14471435546875,1.0,0.1804523169994354,0.9495193362236024,0.9495193362236024,1.0,1.0,-0.7933586239814758,0.3187298476696014,0.4746287763118744,0.185930073261261,0.0,0.0,0.1214253455400466,24.953628540039062,25.0,-1.579161286354065,-4219.298828125,62.01874923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,303.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0940154790878295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071121618151664,0.1071163788437843,-4.2212709558953065e-06,0.0,9.54137576627545e-05,0.0,0.0,4.146044731140137,0.0,0.0,0.0,0.2708115577697754,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.059251956641674,-1548.61083984375,304.1474914550781,0.7352649569511414,0.1087933033704757,0.0984246432781219,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.562922477722168,0.050000000745058,0.0481522977352142,293.1839904785156,297.1499938964844,293.1499938964844,0.0525697506964206,-1116.17822265625,304.15240478515625,0.717993974685669,0.1005471646785736,0.0709141865372657,293.14459228515625,297.1499938964844,293.1499938964844,0.1528969407081604,-3390.67724609375,304.14910888671875,0.9406006932258606,0.227053701877594,0.2154738754034042,293.27178955078125,297.1499938964844,293.1499938964844,0.0051280939951539,-1892.1234130859373,297.9969177246094,0.562922477722168,0.050000000745058,0.2284137606620788,291.14404296875,291.1499938964844,274.8165588378906,271.566162109375,285.8614501953125,293.2718505859375,291.14373779296875,1.0,0.1804680675268173,0.9497109055519104,0.9497109055519104,1.0,1.0,-0.7937060594558716,0.318889707326889,0.4748163521289825,0.1860042810440063,0.0,0.0,0.1219140961766243,24.942079544067383,25.0,-2.2230727672576904,-4223.80322265625,62.055137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,303.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.0941081121563911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072971150279045,0.1073013395071029,-4.221516519464785e-06,0.0,9.550777031108736e-05,0.0,0.0,4.153584003448486,0.0,0.0,0.0,0.270839661359787,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0594966113567352,-1552.82470703125,304.14752197265625,0.7359740734100342,0.1090821698307991,0.0986837148666381,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5630320906639099,0.050000000745058,0.0481515899300575,293.1817321777344,297.1499938964844,293.1499938964844,0.0525518432259559,-1115.9810791015625,304.1520080566406,0.7180521488189697,0.1005636900663375,0.070897676050663,293.1443786621094,297.1499938964844,293.1499938964844,0.1530016809701919,-3392.556396484375,304.1490783691406,0.9409435987472534,0.2271625399589538,0.2155747860670089,293.2714233398437,297.1499938964844,293.1499938964844,0.0051111779175698,-1886.7015380859373,297.9762878417969,0.5630320906639099,0.050000000745058,0.2284104228019714,291.1429748535156,291.1499938964844,274.8023986816406,271.5583190917969,285.8553771972656,293.271484375,291.142578125,1.0,0.180487111210823,0.9499011635780334,0.9499011635780334,1.0,1.0,-0.7941133379936218,0.3190654814243316,0.4750478863716125,0.1861164271831512,0.0,0.0,0.1224940568208694,24.928850173950195,25.0,-2.834705114364624,-4229.15283203125,62.098243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,303.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.0942037627100944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075181290507316,0.1075223460793495,-4.221808012516704e-06,0.0,9.56048388616182e-05,0.0,0.0,4.162593841552734,0.0,0.0,0.0,0.2708731889724731,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.059987336397171,-1561.2969970703125,304.14752197265625,0.7374424338340759,0.1096594557166099,0.0992006808519363,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.563303530216217,0.050000000745058,0.0481498427689075,293.17645263671875,297.1499938964844,293.1499938964844,0.0527145378291606,-1118.1795654296875,304.15106201171875,0.7187458276748657,0.1008303463459014,0.0710272341966629,293.1439819335937,297.1499938964844,293.1499938964844,0.1532242447137832,-3396.556396484375,304.1490173339844,0.9417232275009156,0.2273885011672973,0.2157835066318512,293.2706604003906,297.1499938964844,293.1499938964844,0.0050777550786733,-1875.9957275390625,297.9349975585937,0.563303530216217,0.050000000745058,0.2284021228551864,291.1402587890625,291.1499938964844,274.76739501953125,271.5378723144531,285.8410339355469,293.2707214355469,291.1398010253906,1.0,0.1805373132228851,0.9502816796302797,0.9502816796302797,1.0,1.0,-0.7951276898384094,0.3194760680198669,0.4756516516208648,0.1864535212516784,0.0,0.0,0.1239778622984886,24.89736557006836,25.0,-3.834634304046631,-4242.7451171875,62.20767211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,303.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8046875,18000.0,0.0,0.0,0.0944121778011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108092226088047,0.1080964505672454,-4.222577445034403e-06,0.0,9.581635822542012e-05,0.0,0.0,4.186019420623779,0.0,0.0,0.0,0.2709604203701019,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.059987336397171,-1561.2969970703125,304.14752197265625,0.7374424338340759,0.1096594557166099,0.0992006808519363,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.563303530216217,0.050000000745058,0.0481498427689075,293.17645263671875,297.1499938964844,293.1499938964844,0.0527145378291606,-1118.1795654296875,304.15106201171875,0.7187458276748657,0.1008303463459014,0.0710272341966629,293.1439819335937,297.1499938964844,293.1499938964844,0.1532242447137832,-3396.556396484375,304.1490173339844,0.9417232275009156,0.2273885011672973,0.2157835066318512,293.2706604003906,297.1499938964844,293.1499938964844,0.0050777550786733,-1875.9957275390625,297.9349975585937,0.563303530216217,0.050000000745058,0.2284021228551864,291.1402587890625,291.1499938964844,274.76739501953125,271.5378723144531,285.8410339355469,293.2707214355469,291.1398010253906,1.0,0.1805373132228851,0.9502816796302797,0.9502816796302797,1.0,1.0,-0.7951276898384094,0.3194760680198669,0.4756516516208648,0.1864535212516784,0.0,0.0,0.1239778622984886,24.89736557006836,25.0,-3.834634304046631,-4242.7451171875,62.20767211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,303.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8046875,18000.0,0.0,0.0,0.0944121778011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108092226088047,0.1080964505672454,-4.222577445034403e-06,0.0,9.581635822542012e-05,0.0,0.0,4.186019420623779,0.0,0.0,0.0,0.2709604203701019,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604799352586269,-1569.8251953125,304.14752197265625,0.7389750480651855,0.1102376878261566,0.0997177064418792,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5636371970176697,0.050000000745058,0.0481477007269859,293.1703491210937,297.1499938964844,293.1499938964844,0.0531328916549682,-1123.718994140625,304.1500244140625,0.7201706767082214,0.1013972088694572,0.0713671892881393,293.1435546875,297.1499938964844,293.1499938964844,0.1534626334905624,-3400.84375,304.1489562988281,0.9426183104515076,0.2276272624731063,0.2160033136606216,293.26983642578125,297.1499938964844,293.1499938964844,0.0050448253750801,-1865.4410400390625,297.8938293457031,0.5636371970176697,0.050000000745058,0.2283919602632522,291.1370849609375,291.1499938964844,274.7240600585937,271.5115051269531,285.8238220214844,293.2699279785156,291.1365661621094,1.0,0.1806053817272186,0.9506621956825256,0.9506621956825256,1.0,1.0,-0.7964052557945251,0.3199689984321594,0.4764362573623657,0.186928778886795,0.0,0.0,0.1259104013442993,24.860252380371094,25.0,-4.456140995025635,-4260.2900390625,62.34917068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,303.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.0946568101644516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088558733463287,0.1088600978255271,-4.2236301851517055e-06,0.0,9.606462845113128e-05,0.0,0.0,4.21723222732544,0.0,0.0,0.0,0.271077036857605,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604799352586269,-1569.8251953125,304.14752197265625,0.7389750480651855,0.1102376878261566,0.0997177064418792,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5636371970176697,0.050000000745058,0.0481477007269859,293.1703491210937,297.1499938964844,293.1499938964844,0.0531328916549682,-1123.718994140625,304.1500244140625,0.7201706767082214,0.1013972088694572,0.0713671892881393,293.1435546875,297.1499938964844,293.1499938964844,0.1534626334905624,-3400.84375,304.1489562988281,0.9426183104515076,0.2276272624731063,0.2160033136606216,293.26983642578125,297.1499938964844,293.1499938964844,0.0050448253750801,-1865.4410400390625,297.8938293457031,0.5636371970176697,0.050000000745058,0.2283919602632522,291.1370849609375,291.1499938964844,274.7240600585937,271.5115051269531,285.8238220214844,293.2699279785156,291.1365661621094,1.0,0.1806053817272186,0.9506621956825256,0.9506621956825256,1.0,1.0,-0.7964052557945251,0.3199689984321594,0.4764362573623657,0.186928778886795,0.0,0.0,0.1259104013442993,24.860252380371094,25.0,-4.456140995025635,-4260.2900390625,62.34917068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,303.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.0946568101644516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088558733463287,0.1088600978255271,-4.2236301851517055e-06,0.0,9.606462845113128e-05,0.0,0.0,4.21723222732544,0.0,0.0,0.0,0.271077036857605,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0609740428626537,-1578.3995361328125,304.14752197265625,0.7405683398246765,0.1108182221651077,0.1002361923456192,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.564024806022644,0.050000000745058,0.0481452196836471,293.1635437011719,297.1499938964844,293.1499938964844,0.0538030751049518,-1132.5595703125,304.1488952636719,0.722294270992279,0.1022591665387153,0.0719160810112953,293.1430969238281,297.1499938964844,293.1499938964844,0.1537153869867324,-3405.387451171875,304.1488647460937,0.943618893623352,0.2278811633586883,0.2162366211414337,293.2690124511719,297.1499938964844,293.1499938964844,0.0050123231485486,-1854.998291015625,297.8529663085937,0.564024806022644,0.050000000745058,0.2283801883459091,291.1337280273437,291.1499938964844,274.6731872558594,271.4797058105469,285.803955078125,293.2690734863281,291.1332092285156,1.0,0.1806939542293548,0.9510385990142822,0.9510385990142822,1.0,1.0,-0.7979491353034973,0.3205520212650299,0.4773971140384674,0.1875279247760772,0.0,0.0,0.1283081620931625,24.81867790222168,25.0,-4.669949531555176,-4281.908203125,62.52499771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,303.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.0949572697281837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098242029547691,0.1098284274339675,-4.2250039768987335e-06,0.0,9.63695565587841e-05,0.0,0.0,4.256889820098877,0.0,0.0,0.0,0.2712257206439972,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609740428626537,-1578.3995361328125,304.14752197265625,0.7405683398246765,0.1108182221651077,0.1002361923456192,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.564024806022644,0.050000000745058,0.0481452196836471,293.1635437011719,297.1499938964844,293.1499938964844,0.0538030751049518,-1132.5595703125,304.1488952636719,0.722294270992279,0.1022591665387153,0.0719160810112953,293.1430969238281,297.1499938964844,293.1499938964844,0.1537153869867324,-3405.387451171875,304.1488647460937,0.943618893623352,0.2278811633586883,0.2162366211414337,293.2690124511719,297.1499938964844,293.1499938964844,0.0050123231485486,-1854.998291015625,297.8529663085937,0.564024806022644,0.050000000745058,0.2283801883459091,291.1337280273437,291.1499938964844,274.6731872558594,271.4797058105469,285.803955078125,293.2690734863281,291.1332092285156,1.0,0.1806939542293548,0.9510385990142822,0.9510385990142822,1.0,1.0,-0.7979491353034973,0.3205520212650299,0.4773971140384674,0.1875279247760772,0.0,0.0,0.1283081620931625,24.81867790222168,25.0,-4.669949531555176,-4281.908203125,62.52499771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,303.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.0949572697281837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098242029547691,0.1098284274339675,-4.2250039768987335e-06,0.0,9.63695565587841e-05,0.0,0.0,4.256889820098877,0.0,0.0,0.0,0.2712257206439972,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0614690519869327,-1587.006591796875,304.14752197265625,0.7422143816947937,0.1114017814397811,0.1007570177316665,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5644552707672119,0.050000000745058,0.0481424704194068,293.15625,297.1499938964844,293.1499938964844,0.0547052100300788,-1144.462158203125,304.14776611328125,0.725039541721344,0.1033955365419387,0.0726596117019653,293.14263916015625,297.1499938964844,293.1499938964844,0.1539806723594665,-3410.14990234375,304.1488037109375,0.9447086453437804,0.228151336312294,0.2164847701787948,293.2680969238281,297.1499938964844,293.1499938964844,0.0049802563153207,-1844.65625,297.81256103515625,0.5644552707672119,0.050000000745058,0.2283671498298645,291.13043212890625,291.1499938964844,274.61553955078125,271.44305419921875,285.7815856933594,293.2681884765625,291.12994384765625,1.0,0.1808042973279953,0.9514150023460388,0.9514150023460388,1.0,1.0,-0.7997454404830933,0.3212261795997619,0.4785192906856537,0.1882315278053283,0.0,0.0,0.1311424374580383,24.77407455444336,25.0,-4.581749439239502,-4307.4033203125,62.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,303.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.552734375,18000.0,0.0,0.0,0.0953316912055015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109926030039787,0.1109968274831771,-4.2267051867384e-06,0.0,9.674955072114244e-05,0.0,0.0,4.304845809936523,0.0,0.0,0.0,0.2714060842990875,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614690519869327,-1587.006591796875,304.14752197265625,0.7422143816947937,0.1114017814397811,0.1007570177316665,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5644552707672119,0.050000000745058,0.0481424704194068,293.15625,297.1499938964844,293.1499938964844,0.0547052100300788,-1144.462158203125,304.14776611328125,0.725039541721344,0.1033955365419387,0.0726596117019653,293.14263916015625,297.1499938964844,293.1499938964844,0.1539806723594665,-3410.14990234375,304.1488037109375,0.9447086453437804,0.228151336312294,0.2164847701787948,293.2680969238281,297.1499938964844,293.1499938964844,0.0049802563153207,-1844.65625,297.81256103515625,0.5644552707672119,0.050000000745058,0.2283671498298645,291.13043212890625,291.1499938964844,274.61553955078125,271.44305419921875,285.7815856933594,293.2681884765625,291.12994384765625,1.0,0.1808042973279953,0.9514150023460388,0.9514150023460388,1.0,1.0,-0.7997454404830933,0.3212261795997619,0.4785192906856537,0.1882315278053283,0.0,0.0,0.1311424374580383,24.77407455444336,25.0,-4.581749439239502,-4307.4033203125,62.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,303.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.552734375,18000.0,0.0,0.0,0.0953316912055015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109926030039787,0.1109968274831771,-4.2267051867384e-06,0.0,9.674955072114244e-05,0.0,0.0,4.304845809936523,0.0,0.0,0.0,0.2714060842990875,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617167577147483,-1591.3194580078125,304.14752197265625,0.743054986000061,0.1116948127746582,0.1010184586048126,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5646837949752808,0.050000000745058,0.0481410175561904,293.1524658203125,297.1499938964844,293.1499938964844,0.0552392192184925,-1151.517578125,304.147216796875,0.726629376411438,0.1040624156594276,0.0731017217040062,293.14239501953125,297.1499938964844,293.1499938964844,0.1541177630424499,-3412.607666015625,304.1487731933594,0.945282816886902,0.2282928824424743,0.2166147828102111,293.26763916015625,297.1499938964844,293.1499938964844,0.0049643814563751,-1839.51904296875,297.79254150390625,0.5646837949752808,0.050000000745058,0.2283602654933929,291.1288452148437,291.1499938964844,274.5843811035156,271.42303466796875,285.7694702148437,293.2677307128906,291.1283874511719,1.0,0.1808680891990661,0.9516032338142396,0.9516032338142396,1.0,1.0,-0.8007358312606812,0.3215985894203186,0.4791372716426849,0.1886168420314788,0.0,0.0,0.13271564245224,24.7509994506836,25.0,-4.455531597137451,-4321.56591796875,62.85346603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723571777344,303.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.181640625,18000.0,0.0,0.0,0.0955522805452346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116508021950721,0.1116550266742706,-4.227679255563999e-06,0.0,9.697341738501564e-05,0.0,0.0,4.331907272338867,0.0,0.0,0.0,0.271508127450943,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619644969701767,-1595.636474609375,304.14752197265625,0.7439055442810059,0.1119886934757232,0.1012805998325347,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5649191737174988,0.050000000745058,0.0481395237147808,293.14862060546875,297.1499938964844,293.1499938964844,0.0558229573071002,-1159.2418212890625,304.14666748046875,0.7283477187156677,0.1047890558838844,0.0735865160822868,293.14215087890625,297.1499938964844,293.1499938964844,0.1542575359344482,-3415.111083984375,304.14874267578125,0.9458731412887572,0.2284386605024337,0.2167487293481826,293.2671813964844,297.1499938964844,293.1499938964844,0.0049485969357192,-1834.3984375,297.77264404296875,0.5649191737174988,0.050000000745058,0.2283531725406646,291.1273193359375,291.1499938964844,274.55181884765625,271.4020080566406,285.7568054199219,293.2672424316406,291.1268920898437,1.0,0.1809375137090683,0.9517874717712402,0.9517874717712402,1.0,1.0,-0.8017827868461609,0.3219935595989227,0.4797891974449157,0.1890203207731247,0.0,0.0,0.1343821883201599,24.72762489318848,25.0,-4.290416240692139,-4336.607421875,62.98004531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06427001953125,303.8317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.0957966595888137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123549342155456,0.1123591586947441,-4.228731995681301e-06,0.0,9.722143295221032e-05,0.0,0.0,4.360891819000244,0.0,0.0,0.0,0.2716175317764282,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624599270522594,-1604.2802734375,304.14752197265625,0.7456324696540833,0.1125788912177085,0.1018070355057716,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5654062032699585,0.050000000745058,0.0481364428997039,293.1407775878906,297.1499938964844,293.1499938964844,0.0571310184895992,-1176.6016845703125,304.1455993652344,0.732147753238678,0.1064130440354347,0.0746782422065734,293.1416320800781,297.1499938964844,293.1499938964844,0.1545449942350387,-3420.252685546875,304.148681640625,0.9470953345298768,0.228743091225624,0.2170286774635315,293.2662048339844,297.1499938964844,293.1499938964844,0.0049173077568411,-1824.208740234375,297.7332763671875,0.5654062032699585,0.050000000745058,0.2283385545015335,291.12451171875,291.1499938964844,274.4827880859375,271.3571472167969,285.72979736328125,293.2662658691406,291.1241149902344,1.0,0.1810935735702514,0.9521560668945312,0.9521560668945312,1.0,1.0,-0.8040395975112915,0.322852224111557,0.4811873733997345,0.189872145652771,0.0,0.0,0.1379760950803756,24.680482864379883,25.0,-3.8869645595550537,-4369.2392578125,63.258087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.045654296875,303.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.126953125,18000.0,0.0,0.0,0.0963630005717277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138958558440208,0.1139000877737999,-4.231067578075454e-06,0.0,9.779619722394271e-05,0.0,0.0,4.424442291259766,0.0,0.0,0.0,0.2718577980995178,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624599270522594,-1604.2802734375,304.14752197265625,0.7456324696540833,0.1125788912177085,0.1018070355057716,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5654062032699585,0.050000000745058,0.0481364428997039,293.1407775878906,297.1499938964844,293.1499938964844,0.0571310184895992,-1176.6016845703125,304.1455993652344,0.732147753238678,0.1064130440354347,0.0746782422065734,293.1416320800781,297.1499938964844,293.1499938964844,0.1545449942350387,-3420.252685546875,304.148681640625,0.9470953345298768,0.228743091225624,0.2170286774635315,293.2662048339844,297.1499938964844,293.1499938964844,0.0049173077568411,-1824.208740234375,297.7332763671875,0.5654062032699585,0.050000000745058,0.2283385545015335,291.12451171875,291.1499938964844,274.4827880859375,271.3571472167969,285.72979736328125,293.2662658691406,291.1241149902344,1.0,0.1810935735702514,0.9521560668945312,0.9521560668945312,1.0,1.0,-0.8040395975112915,0.322852224111557,0.4811873733997345,0.189872145652771,0.0,0.0,0.1379760950803756,24.680482864379883,25.0,-3.8869645595550537,-4369.2392578125,63.258087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.045654296875,303.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.126953125,18000.0,0.0,0.0,0.0963630005717277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138958558440208,0.1139000877737999,-4.231067578075454e-06,0.0,9.779619722394271e-05,0.0,0.0,4.424442291259766,0.0,0.0,0.0,0.2718577980995178,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629549100995063,-1612.9298095703125,304.14752197265625,0.74738609790802,0.113172061741352,0.1023361533880233,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5659072399139404,0.050000000745058,0.0481332875788211,293.1329040527344,297.1499938964844,293.1499938964844,0.0586091056466102,-1196.3125,304.14459228515625,0.7363932132720947,0.108246125280857,0.0759203359484672,293.1410827636719,297.1499938964844,293.1499938964844,0.1548425853252411,-3425.56494140625,304.14862060546875,0.9483603239059448,0.2290645986795425,0.2173247188329696,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863887786865,-1814.0863037109373,297.6944885253906,0.5659072399139404,0.050000000745058,0.2283235788345337,291.1220092773437,291.1499938964844,274.4092712402344,271.3089599609375,285.7007141113281,293.2652587890625,291.12164306640625,1.0,0.1812725067138672,0.9525246024131776,0.9525246024131776,1.0,1.0,-0.8064989447593689,0.3238030672073364,0.4826958477497101,0.190763920545578,0.0,0.0,0.1418816447257995,24.63358497619629,25.0,-3.42381238937378,-4405.1181640625,63.568389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,303.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.0970388427376747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156032681465148,0.1156075000762939,-4.233696927258279e-06,0.0,9.848208719631656e-05,0.0,0.0,4.4950456619262695,0.0,0.0,0.0,0.2721253335475921,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629549100995063,-1612.9298095703125,304.14752197265625,0.74738609790802,0.113172061741352,0.1023361533880233,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5659072399139404,0.050000000745058,0.0481332875788211,293.1329040527344,297.1499938964844,293.1499938964844,0.0586091056466102,-1196.3125,304.14459228515625,0.7363932132720947,0.108246125280857,0.0759203359484672,293.1410827636719,297.1499938964844,293.1499938964844,0.1548425853252411,-3425.56494140625,304.14862060546875,0.9483603239059448,0.2290645986795425,0.2173247188329696,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863887786865,-1814.0863037109373,297.6944885253906,0.5659072399139404,0.050000000745058,0.2283235788345337,291.1220092773437,291.1499938964844,274.4092712402344,271.3089599609375,285.7007141113281,293.2652587890625,291.12164306640625,1.0,0.1812725067138672,0.9525246024131776,0.9525246024131776,1.0,1.0,-0.8064989447593689,0.3238030672073364,0.4826958477497101,0.190763920545578,0.0,0.0,0.1418816447257995,24.63358497619629,25.0,-3.42381238937378,-4405.1181640625,63.568389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,303.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.0970388427376747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156032681465148,0.1156075000762939,-4.233696927258279e-06,0.0,9.848208719631656e-05,0.0,0.0,4.4950456619262695,0.0,0.0,0.0,0.2721253335475921,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.063448928296566,-1621.5758056640625,304.14752197265625,0.7491552233695984,0.1137675046920776,0.1028674989938736,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5664122104644775,0.050000000745058,0.0481301210820674,293.1250915527344,297.1499938964844,293.1499938964844,0.0602335929870605,-1218.1002197265625,304.1437072753906,0.7410337924957275,0.110263355076313,0.0772954300045967,293.1405334472656,297.1499938964844,293.1499938964844,0.1551497727632522,-3431.03857421875,304.1485595703125,0.9496506452560424,0.2294026315212249,0.2176364958286285,293.26416015625,297.1499938964844,293.1499938964844,0.0048558181151747,-1804.0244140625,297.65625,0.5664122104644775,0.050000000745058,0.2283085584640503,291.1198425292969,291.1499938964844,274.3319396972656,271.25799560546875,285.6695556640625,293.2642517089844,291.1195373535156,1.0,0.1814736872911453,0.9528864622116088,0.9528864622116088,1.0,1.0,-0.8091393709182739,0.3248489499092102,0.4842903912067413,0.1916615068912506,0.0,0.0,0.1460517197847366,24.58778953552246,25.0,-2.948989152908325,-4444.056640625,63.90922927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003662109375,303.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.880859375,18000.0,0.0,0.0,0.0978271141648292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174622997641563,0.1174665316939354,-4.236601398588391e-06,0.0,9.928208601195364e-05,0.0,0.0,4.572137832641602,0.0,0.0,0.0,0.2724180221557617,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.063448928296566,-1621.5758056640625,304.14752197265625,0.7491552233695984,0.1137675046920776,0.1028674989938736,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5664122104644775,0.050000000745058,0.0481301210820674,293.1250915527344,297.1499938964844,293.1499938964844,0.0602335929870605,-1218.1002197265625,304.1437072753906,0.7410337924957275,0.110263355076313,0.0772954300045967,293.1405334472656,297.1499938964844,293.1499938964844,0.1551497727632522,-3431.03857421875,304.1485595703125,0.9496506452560424,0.2294026315212249,0.2176364958286285,293.26416015625,297.1499938964844,293.1499938964844,0.0048558181151747,-1804.0244140625,297.65625,0.5664122104644775,0.050000000745058,0.2283085584640503,291.1198425292969,291.1499938964844,274.3319396972656,271.25799560546875,285.6695556640625,293.2642517089844,291.1195373535156,1.0,0.1814736872911453,0.9528864622116088,0.9528864622116088,1.0,1.0,-0.8091393709182739,0.3248489499092102,0.4842903912067413,0.1916615068912506,0.0,0.0,0.1460517197847366,24.58778953552246,25.0,-2.948989152908325,-4444.056640625,63.90922927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003662109375,303.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.880859375,18000.0,0.0,0.0,0.0978271141648292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174622997641563,0.1174665316939354,-4.236601398588391e-06,0.0,9.928208601195364e-05,0.0,0.0,4.572137832641602,0.0,0.0,0.0,0.2724180221557617,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639411658048629,-1630.20361328125,304.14752197265625,0.7509269118309021,0.114363856613636,0.1034000739455223,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5669108629226685,0.050000000745058,0.0481270067393779,293.1174621582031,297.1499938964844,293.1499938964844,0.0619825460016727,-1241.7091064453125,304.14288330078125,0.7460237145423889,0.1124412938952446,0.0787871927022934,293.13995361328125,297.1499938964844,293.1499938964844,0.1554661244153976,-3436.665771484375,304.1485290527344,0.9509485363960266,0.2297561913728714,0.2179632782936096,293.2631225585937,297.1499938964844,293.1499938964844,0.0048255873844027,-1794.0233154296875,297.6185302734375,0.5669108629226685,0.050000000745058,0.2282938063144683,291.11798095703125,291.1499938964844,274.2515869140625,271.2047424316406,285.6363830566406,293.2632141113281,291.11773681640625,1.0,0.1816963404417038,0.9532483220100404,0.9532483220100404,1.0,1.0,-0.8119396567344666,0.3259942829608917,0.4859453737735748,0.1925282180309295,0.0,0.0,0.1504457294940948,24.543848037719727,25.0,-2.4981672763824463,-4485.9208984375,64.27876281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,303.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.0987273305654525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119459830224514,0.1194640696048736,-4.239764166413806e-06,0.0,0.0001001956916297,0.0,0.0,4.655223846435547,0.0,0.0,0.0,0.272733986377716,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639411658048629,-1630.20361328125,304.14752197265625,0.7509269118309021,0.114363856613636,0.1034000739455223,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5669108629226685,0.050000000745058,0.0481270067393779,293.1174621582031,297.1499938964844,293.1499938964844,0.0619825460016727,-1241.7091064453125,304.14288330078125,0.7460237145423889,0.1124412938952446,0.0787871927022934,293.13995361328125,297.1499938964844,293.1499938964844,0.1554661244153976,-3436.665771484375,304.1485290527344,0.9509485363960266,0.2297561913728714,0.2179632782936096,293.2631225585937,297.1499938964844,293.1499938964844,0.0048255873844027,-1794.0233154296875,297.6185302734375,0.5669108629226685,0.050000000745058,0.2282938063144683,291.11798095703125,291.1499938964844,274.2515869140625,271.2047424316406,285.6363830566406,293.2632141113281,291.11773681640625,1.0,0.1816963404417038,0.9532483220100404,0.9532483220100404,1.0,1.0,-0.8119396567344666,0.3259942829608917,0.4859453737735748,0.1925282180309295,0.0,0.0,0.1504457294940948,24.543848037719727,25.0,-2.4981672763824463,-4485.9208984375,64.27876281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,303.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.0987273305654525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119459830224514,0.1194640696048736,-4.239764166413806e-06,0.0,0.0001001956916297,0.0,0.0,4.655223846435547,0.0,0.0,0.0,0.272733986377716,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641862228512764,-1634.50390625,304.14752197265625,0.7518093585968018,0.1146617606282234,0.1036663427948951,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5671547651290894,0.050000000745058,0.0481254905462265,293.1137390136719,297.1499938964844,293.1499938964844,0.0628971680998802,-1254.119140625,304.1425170898437,0.7486350536346436,0.1135834157466888,0.0795718729496002,293.1396789550781,297.1499938964844,293.1499938964844,0.155627503991127,-3439.532958984375,304.14849853515625,0.951594889163971,0.229938343167305,0.2181319445371627,293.2626037597656,297.1499938964844,293.1499938964844,0.0048106010071933,-1789.0469970703125,297.5998840332031,0.5671547651290894,0.050000000745058,0.2282865941524505,291.1171875,291.1499938964844,274.2105407714844,271.1774597167969,285.6190185546875,293.2626953125,291.1169738769531,1.0,0.1818154156208038,0.9534292817115784,0.9534292817115784,1.0,1.0,-0.8133929371833801,0.3266052603721618,0.4867876768112182,0.1929389238357544,0.0,0.0,0.1527152806520462,24.52278518676757,25.0,-2.283849000930786,-4507.91650390625,64.47364044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,304.0124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.0992183983325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205069199204444,0.1205111667513847,-4.241437181917718e-06,0.0,0.0001006940656225,0.0,0.0,4.698880195617676,0.0,0.0,0.0,0.2729002237319946,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.064430296421051,-1638.7900390625,304.1475524902344,0.7526869177818298,0.1149590760469436,0.1039322614669799,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.56739342212677,0.050000000745058,0.0481240078806877,293.110107421875,297.1499938964844,293.1499938964844,0.0638343393802642,-1266.880859375,304.1421813964844,0.7513135075569153,0.11475620418787,0.0803791135549545,293.139404296875,297.1499938964844,293.1499938964844,0.155790776014328,-3442.43115234375,304.1484680175781,0.9522364139556884,0.2301237136125564,0.2183037847280502,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956849448382,-1784.0819091796875,297.5813293457031,0.56739342212677,0.050000000745058,0.2282795757055282,291.116455078125,291.1499938964844,274.16900634765625,271.1498107910156,285.6011657714844,293.2621765136719,291.1162414550781,1.0,0.1819393187761306,0.9536046385765076,0.9536046385765076,1.0,1.0,-0.8148769736289978,0.3272417187690735,0.4876352250576019,0.1933282613754272,0.0,0.0,0.1550260037183761,24.502429962158203,25.0,-2.0744314193725586,-4530.591796875,64.67473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,304.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.0997353121638298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215837225317955,0.1215879619121551,-4.243167950335192e-06,0.0,0.0001012186621665,0.0,0.0,4.74384880065918,0.0,0.0,0.0,0.2730716168880462,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.064914271235466,-1647.2984619140625,304.1475524902344,0.7544188499450684,0.1155503243207931,0.1044617146253585,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5678502321243286,0.050000000745058,0.0481211803853511,293.1031494140625,297.1499938964844,293.1499938964844,0.0657662972807884,-1293.333251953125,304.1415710449219,0.7568430304527283,0.117182508111,0.0820533111691474,293.13885498046875,297.1499938964844,293.1499938964844,0.1561221480369568,-3448.306640625,304.1484375,0.9534960985183716,0.2305029481649398,0.2186560779809951,293.2610778808594,297.1499938964844,293.1499938964844,0.0047660539858043,-1774.18310546875,297.5445556640625,0.5678502321243286,0.050000000745058,0.2282661646604538,291.1152038574219,291.1499938964844,274.0848693847656,271.0936889648437,285.56402587890625,293.2611389160156,291.11505126953125,1.0,0.1822010278701782,0.9539554715156556,0.9539554715156556,1.0,1.0,-0.8179250359535217,0.3285910189151764,0.4893340170383453,0.1940287053585052,0.0,0.0,0.1597522944211959,24.464183807373047,25.0,-1.6634548902511597,-4577.9130859375,65.0943374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,304.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.1008432805538177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238200888037681,0.1238243356347084,-4.246796379447915e-06,0.0,0.000102343110484,0.0,0.0,4.837486267089844,0.0,0.0,0.0,0.2734288871288299,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.064914271235466,-1647.2984619140625,304.1475524902344,0.7544188499450684,0.1155503243207931,0.1044617146253585,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5678502321243286,0.050000000745058,0.0481211803853511,293.1031494140625,297.1499938964844,293.1499938964844,0.0657662972807884,-1293.333251953125,304.1415710449219,0.7568430304527283,0.117182508111,0.0820533111691474,293.13885498046875,297.1499938964844,293.1499938964844,0.1561221480369568,-3448.306640625,304.1484375,0.9534960985183716,0.2305029481649398,0.2186560779809951,293.2610778808594,297.1499938964844,293.1499938964844,0.0047660539858043,-1774.18310546875,297.5445556640625,0.5678502321243286,0.050000000745058,0.2282661646604538,291.1152038574219,291.1499938964844,274.0848693847656,271.0936889648437,285.56402587890625,293.2611389160156,291.11505126953125,1.0,0.1822010278701782,0.9539554715156556,0.9539554715156556,1.0,1.0,-0.8179250359535217,0.3285910189151764,0.4893340170383453,0.1940287053585052,0.0,0.0,0.1597522944211959,24.464183807373047,25.0,-1.6634548902511597,-4577.9130859375,65.0943374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,304.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.1008432805538177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238200888037681,0.1238243356347084,-4.246796379447915e-06,0.0,0.000102343110484,0.0,0.0,4.837486267089844,0.0,0.0,0.0,0.2734288871288299,4.0,0.0,1.0
