time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653907433152198,-1655.6868896484375,304.1475830078125,0.756106972694397,0.1161344870924949,0.1049857512116432,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5682732462882996,0.050000000745058,0.0481185726821422,293.0966186523437,297.1499938964844,293.1499938964844,0.0677572637796402,-1320.7938232421875,304.1410522460937,0.7625482082366943,0.1196954920887947,0.0837925225496292,293.1383361816406,297.1499938964844,293.1499938964844,0.156458169221878,-3454.2548828125,304.1484069824219,0.9547115564346312,0.2308911830186844,0.2190177589654922,293.26007080078125,297.1499938964844,293.1499938964844,0.004736675415188,-1764.3218994140625,297.5082092285156,0.5682732462882996,0.050000000745058,0.2282537817955017,291.1142578125,291.1499938964844,274.0,271.0369567871094,285.5250244140625,293.2601623535156,291.1141662597656,1.0,0.1824795454740524,0.9543062448501588,0.9543062448501588,1.0,1.0,-0.8210574388504028,0.3300390839576721,0.4910183250904083,0.1946032792329788,0.0,0.0,0.1645849645137787,24.429611206054688,25.0,-1.2537555694580078,-4627.68017578125,65.5344467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997497558594,304.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94140625,18000.0,0.0,0.0,0.1020408570766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261542290449142,0.1261584758758545,-4.250628990121186e-06,0.0,0.0001035584937199,0.0,0.0,4.935570240020752,0.0,0.0,0.0,0.2738037407398224,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653907433152198,-1655.6868896484375,304.1475830078125,0.756106972694397,0.1161344870924949,0.1049857512116432,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5682732462882996,0.050000000745058,0.0481185726821422,293.0966186523437,297.1499938964844,293.1499938964844,0.0677572637796402,-1320.7938232421875,304.1410522460937,0.7625482082366943,0.1196954920887947,0.0837925225496292,293.1383361816406,297.1499938964844,293.1499938964844,0.156458169221878,-3454.2548828125,304.1484069824219,0.9547115564346312,0.2308911830186844,0.2190177589654922,293.26007080078125,297.1499938964844,293.1499938964844,0.004736675415188,-1764.3218994140625,297.5082092285156,0.5682732462882996,0.050000000745058,0.2282537817955017,291.1142578125,291.1499938964844,274.0,271.0369567871094,285.5250244140625,293.2601623535156,291.1141662597656,1.0,0.1824795454740524,0.9543062448501588,0.9543062448501588,1.0,1.0,-0.8210574388504028,0.3300390839576721,0.4910183250904083,0.1946032792329788,0.0,0.0,0.1645849645137787,24.429611206054688,25.0,-1.2537555694580078,-4627.68017578125,65.5344467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997497558594,304.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94140625,18000.0,0.0,0.0,0.1020408570766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261542290449142,0.1261584758758545,-4.250628990121186e-06,0.0,0.0001035584937199,0.0,0.0,4.935570240020752,0.0,0.0,0.0,0.2738037407398224,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658570453524589,-1663.90673828125,304.1476135253906,0.7577354311943054,0.1167081743478775,0.1055014356970787,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5686551332473755,0.050000000745058,0.0481162257492542,293.0906066894531,297.1499938964844,293.1499938964844,0.0697861537337303,-1348.978759765625,304.1406555175781,0.7683572769165039,0.1222690343856811,0.08557890355587,293.1378479003906,297.1499938964844,293.1499938964844,0.1567962765693664,-3460.230224609375,304.1483764648437,0.9558677673339844,0.2312854677438736,0.2193861454725265,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074975445866,-1754.481201171875,297.4721984863281,0.5686551332473755,0.050000000745058,0.2282426506280899,291.1136169433594,291.1499938964844,273.9151306152344,270.9801330566406,285.48443603515625,293.2592163085937,291.1135559082031,1.0,0.1827728003263473,0.9546472430229188,0.9546472430229188,1.0,1.0,-0.8242462277412415,0.3315786719322204,0.4926675260066986,0.1950325965881347,0.0,0.0,0.169482335448265,24.39921188354492,25.0,-0.8254085183143616,-4679.62353515625,65.99166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876953125,304.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.583984375,18000.0,0.0,0.0,0.1033162847161293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285696625709533,0.1285739094018936,-4.254644863976864e-06,0.0,0.0001048528938554,0.0,0.0,5.037455558776856,0.0,0.0,0.0,0.2741938233375549,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658570453524589,-1663.90673828125,304.1476135253906,0.7577354311943054,0.1167081743478775,0.1055014356970787,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5686551332473755,0.050000000745058,0.0481162257492542,293.0906066894531,297.1499938964844,293.1499938964844,0.0697861537337303,-1348.978759765625,304.1406555175781,0.7683572769165039,0.1222690343856811,0.08557890355587,293.1378479003906,297.1499938964844,293.1499938964844,0.1567962765693664,-3460.230224609375,304.1483764648437,0.9558677673339844,0.2312854677438736,0.2193861454725265,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074975445866,-1754.481201171875,297.4721984863281,0.5686551332473755,0.050000000745058,0.2282426506280899,291.1136169433594,291.1499938964844,273.9151306152344,270.9801330566406,285.48443603515625,293.2592163085937,291.1135559082031,1.0,0.1827728003263473,0.9546472430229188,0.9546472430229188,1.0,1.0,-0.8242462277412415,0.3315786719322204,0.4926675260066986,0.1950325965881347,0.0,0.0,0.169482335448265,24.39921188354492,25.0,-0.8254085183143616,-4679.62353515625,65.99166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876953125,304.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.583984375,18000.0,0.0,0.0,0.1033162847161293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285696625709533,0.1285739094018936,-4.254644863976864e-06,0.0,0.0001048528938554,0.0,0.0,5.037455558776856,0.0,0.0,0.0,0.2741938233375549,4.0,0.0,1.0
750780,293.1270446777344,297.1499938964844,293.1499938964844,0.0663099586963653,-1671.899658203125,304.14764404296875,0.7592878341674805,0.1172674000263214,0.1060053333640098,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5689892172813416,0.050000000745058,0.04811417683959,293.08514404296875,297.1499938964844,293.1499938964844,0.0718342065811157,-1377.6251220703125,304.140380859375,0.7741991877555847,0.1248804330825805,0.0873960703611373,293.1374206542969,297.1499938964844,293.1499938964844,0.1571335196495056,-3466.179443359375,304.1483459472656,0.9569509029388428,0.2316825538873672,0.2197583317756652,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784989535808,-1744.653076171875,297.4365234375,0.5689892172813416,0.050000000745058,0.2282329499721527,291.1133117675781,291.1499938964844,273.8309936523437,270.9237976074219,285.4425354003906,293.25836181640625,291.11328125,1.0,0.1830788254737854,0.9549882411956788,0.9549882411956788,1.0,1.0,-0.8274644613265991,0.3331998586654663,0.4942646026611328,0.1953059732913971,0.0,0.0,0.1744005978107452,24.37353515625,25.0,-0.3632855713367462,-4733.4150390625,66.46272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,304.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1046586334705352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310477554798126,0.1310520023107528,-4.258819899405353e-06,0.0,0.0001062152077793,0.0,0.0,5.142402172088623,0.0,0.0,0.0,0.2745964229106903,4.0,0.0,1.0
750840,293.1270446777344,297.1499938964844,293.1499938964844,0.0663099586963653,-1671.899658203125,304.14764404296875,0.7592878341674805,0.1172674000263214,0.1060053333640098,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5689892172813416,0.050000000745058,0.04811417683959,293.08514404296875,297.1499938964844,293.1499938964844,0.0718342065811157,-1377.6251220703125,304.140380859375,0.7741991877555847,0.1248804330825805,0.0873960703611373,293.1374206542969,297.1499938964844,293.1499938964844,0.1571335196495056,-3466.179443359375,304.1483459472656,0.9569509029388428,0.2316825538873672,0.2197583317756652,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784989535808,-1744.653076171875,297.4365234375,0.5689892172813416,0.050000000745058,0.2282329499721527,291.1133117675781,291.1499938964844,273.8309936523437,270.9237976074219,285.4425354003906,293.25836181640625,291.11328125,1.0,0.1830788254737854,0.9549882411956788,0.9549882411956788,1.0,1.0,-0.8274644613265991,0.3331998586654663,0.4942646026611328,0.1953059732913971,0.0,0.0,0.1744005978107452,24.37353515625,25.0,-0.3632855713367462,-4733.4150390625,66.46272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,304.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1046586334705352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310477554798126,0.1310520023107528,-4.258819899405353e-06,0.0,0.0001062152077793,0.0,0.0,5.142402172088623,0.0,0.0,0.0,0.2745964229106903,4.0,0.0,1.0
750900,293.12713623046875,297.1499938964844,293.1499938964844,0.0665302351117134,-1675.7899169921875,304.1476745605469,0.760030210018158,0.1175401136279106,0.1062516048550605,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5691365599632263,0.050000000745058,0.0481132790446281,293.0826721191406,297.1499938964844,293.1499938964844,0.0728588253259658,-1392.0260009765625,304.1402587890625,0.7771073579788208,0.1261908859014511,0.0883102342486381,293.13720703125,297.1499938964844,293.1499938964844,0.1573006212711334,-3469.123046875,304.1483459472656,0.9574607014656068,0.2318807691335678,0.2199446558952331,293.25787353515625,297.1499938964844,293.1499938964844,0.004664032254368,-1739.7314453125,297.4187927246094,0.5691365599632263,0.050000000745058,0.22822867333889,291.11328125,291.1499938964844,273.7894592285156,270.8959655761719,285.42120361328125,293.2579345703125,291.1133117675781,1.0,0.1832358092069625,0.9551587700843812,0.9551587700843812,1.0,1.0,-0.8290745615959167,0.3340361714363098,0.4950383901596069,0.1953827440738678,0.0,0.0,0.1768511980772018,24.36262321472168,25.0,-0.1202447414398193,-4760.8564453125,66.7021255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,304.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1953125,18000.0,0.0,0.0,0.1053503230214119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323025822639465,0.1323068439960479,-4.260956302459817e-06,0.0,0.0001069171921699,0.0,0.0,5.195709705352783,0.0,0.0,0.0,0.2748012244701385,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667460560798645,-1679.603271484375,304.147705078125,0.7607482075691223,0.1178078055381774,0.1064936816692352,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5692701935768127,0.050000000745058,0.0481124594807624,293.0803527832031,297.1499938964844,293.1499938964844,0.0738797187805175,-1406.4180908203125,304.1401672363281,0.7799922227859497,0.1274991482496261,0.0892242863774299,293.13702392578125,297.1499938964844,293.1499938964844,0.1574661433696746,-3472.035888671875,304.1483459472656,0.9579477310180664,0.2320781052112579,0.2201304733753204,293.25750732421875,297.1499938964844,293.1499938964844,0.0046495804563164,-1734.802978515625,297.4010925292969,0.5692701935768127,0.050000000745058,0.2282247990369796,291.11334228515625,291.1499938964844,273.7484130859375,270.8684997558594,285.3996887207031,293.257568359375,291.1134033203125,1.0,0.1833948642015457,0.9553234577178956,0.9553234577178956,1.0,1.0,-0.8306794762611389,0.3348862528800964,0.4957931935787201,0.1954196393489837,0.0,0.0,0.1792884469032287,24.353036880493164,25.0,0.1323663741350174,-4788.5732421875,66.94324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382568359375,304.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.10546875,18000.0,0.0,0.0,0.1060526520013809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335640251636505,0.1335682868957519,-4.26311726187123e-06,0.0,0.0001076299595297,0.0,0.0,5.249409198760986,0.0,0.0,0.0,0.2750077545642853,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671616643667221,-1686.9500732421875,304.14776611328125,0.76209956407547,0.1183250844478607,0.1069624796509742,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5694924592971802,0.050000000745058,0.0481111072003841,293.0762939453125,297.1499938964844,293.1499938964844,0.0758988857269287,-1435.0028076171875,304.1400756835937,0.7856479287147522,0.130094289779663,0.0910413265228271,293.1367492675781,297.1499938964844,293.1499938964844,0.1577901691198349,-3477.728271484375,304.1483459472656,0.9588449001312256,0.2324679642915725,0.2204985320568084,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206978149712,-1724.9150390625,297.3658752441406,0.5694924592971802,0.050000000745058,0.2282183766365051,291.11376953125,291.1499938964844,273.6680603027344,270.8148193359375,285.3563537597656,293.2568664550781,291.1138916015625,1.0,0.1837180256843567,0.9556527733802797,0.9556527733802797,1.0,1.0,-0.8338552117347717,0.3366168439388275,0.4972383677959442,0.1953770071268081,0.0,0.0,0.1840910613536834,24.338342666625977,25.0,0.6640569567680359,-4844.52685546875,67.42843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,304.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.015625,18000.0,0.0,0.0,0.1074832752346992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360905319452285,0.1360948085784912,-4.267495569365565e-06,0.0,0.0001090818623197,0.0,0.0,5.357314109802246,0.0,0.0,0.0,0.2754234373569488,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671616643667221,-1686.9500732421875,304.14776611328125,0.76209956407547,0.1183250844478607,0.1069624796509742,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5694924592971802,0.050000000745058,0.0481111072003841,293.0762939453125,297.1499938964844,293.1499938964844,0.0758988857269287,-1435.0028076171875,304.1400756835937,0.7856479287147522,0.130094289779663,0.0910413265228271,293.1367492675781,297.1499938964844,293.1499938964844,0.1577901691198349,-3477.728271484375,304.1483459472656,0.9588449001312256,0.2324679642915725,0.2204985320568084,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206978149712,-1724.9150390625,297.3658752441406,0.5694924592971802,0.050000000745058,0.2282183766365051,291.11376953125,291.1499938964844,273.6680603027344,270.8148193359375,285.3563537597656,293.2568664550781,291.1138916015625,1.0,0.1837180256843567,0.9556527733802797,0.9556527733802797,1.0,1.0,-0.8338552117347717,0.3366168439388275,0.4972383677959442,0.1953770071268081,0.0,0.0,0.1840910613536834,24.338342666625977,25.0,0.6640569567680359,-4844.52685546875,67.42843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,304.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.015625,18000.0,0.0,0.0,0.1074832752346992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360905319452285,0.1360948085784912,-4.267495569365565e-06,0.0,0.0001090818623197,0.0,0.0,5.357314109802246,0.0,0.0,0.0,0.2754234373569488,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675547868013382,-1693.9027099609375,304.1478576660156,0.7633344531059265,0.1188169047236442,0.1074094474315643,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5696550607681274,0.050000000745058,0.0481101162731647,293.07293701171875,297.1499938964844,293.1499938964844,0.077872633934021,-1463.083984375,304.1401062011719,0.7910975217819214,0.1326393336057663,0.0928286463022232,293.1365051269531,297.1499938964844,293.1499938964844,0.1581027507781982,-3483.206787109375,304.1483764648437,0.9596375226974488,0.2328490912914276,0.2208594977855682,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917737297713,-1714.9630126953125,297.330810546875,0.5696550607681274,0.050000000745058,0.2282136678695678,291.1145935058594,291.1499938964844,273.5907287597656,270.7633056640625,285.31304931640625,293.2562561035156,291.1147766113281,1.0,0.1840452998876571,0.9559820890426636,0.9559820890426636,1.0,1.0,-0.8369630575180054,0.3383713662624359,0.4985916912555694,0.1951894909143448,0.0,0.0,0.1887588202953338,24.329566955566406,25.0,1.2244373559951782,-4900.67529296875,67.91387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,304.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0390625,18000.0,0.0,0.0,0.1089344173669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385993957519531,0.1386036723852157,-4.271907982911216e-06,0.0,0.0001105545816244,0.0,0.0,5.464934825897217,0.0,0.0,0.0,0.2758389711380005,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675547868013382,-1693.9027099609375,304.1478576660156,0.7633344531059265,0.1188169047236442,0.1074094474315643,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5696550607681274,0.050000000745058,0.0481101162731647,293.07293701171875,297.1499938964844,293.1499938964844,0.077872633934021,-1463.083984375,304.1401062011719,0.7910975217819214,0.1326393336057663,0.0928286463022232,293.1365051269531,297.1499938964844,293.1499938964844,0.1581027507781982,-3483.206787109375,304.1483764648437,0.9596375226974488,0.2328490912914276,0.2208594977855682,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917737297713,-1714.9630126953125,297.330810546875,0.5696550607681274,0.050000000745058,0.2282136678695678,291.1145935058594,291.1499938964844,273.5907287597656,270.7633056640625,285.31304931640625,293.2562561035156,291.1147766113281,1.0,0.1840452998876571,0.9559820890426636,0.9559820890426636,1.0,1.0,-0.8369630575180054,0.3383713662624359,0.4985916912555694,0.1951894909143448,0.0,0.0,0.1887588202953338,24.329566955566406,25.0,1.2244373559951782,-4900.67529296875,67.91387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,304.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0390625,18000.0,0.0,0.0,0.1089344173669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385993957519531,0.1386036723852157,-4.271907982911216e-06,0.0,0.0001105545816244,0.0,0.0,5.464934825897217,0.0,0.0,0.0,0.2758389711380005,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679226443171501,-1700.409912109375,304.14794921875,0.7644432187080383,0.1192799881100654,0.1078315451741218,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5697566866874695,0.050000000745058,0.0481094941496849,293.0704040527344,297.1499938964844,293.1499938964844,0.0797821059823036,-1490.3646240234375,304.1402282714844,0.7962766885757446,0.1351091861724853,0.0945676639676094,293.1363830566406,297.1499938964844,293.1499938964844,0.1584007441997528,-3488.415771484375,304.1484375,0.9603203535079956,0.2332181483507156,0.2212102115154266,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627541840076,-1704.927490234375,297.2957763671875,0.5697566866874695,0.050000000745058,0.2282107323408126,291.1158447265625,291.1499938964844,273.5172119140625,270.71453857421875,285.2703857421875,293.2557983398437,291.1160583496094,1.0,0.1843738108873367,0.9563015103340148,0.9563015103340148,1.0,1.0,-0.8399733304977417,0.340126633644104,0.4998466670513153,0.1948732435703277,0.0,0.0,0.1932335644960403,24.326982498168945,25.0,1.7945002317428589,-4956.3173828125,68.39506530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,304.399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19921875,18000.0,0.0,0.0,0.1103902459144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410563886165619,0.1410606652498245,-4.276298568584025e-06,0.0,0.0001120320666814,0.0,0.0,5.570801734924316,0.0,0.0,0.0,0.2762487530708313,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679226443171501,-1700.409912109375,304.14794921875,0.7644432187080383,0.1192799881100654,0.1078315451741218,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5697566866874695,0.050000000745058,0.0481094941496849,293.0704040527344,297.1499938964844,293.1499938964844,0.0797821059823036,-1490.3646240234375,304.1402282714844,0.7962766885757446,0.1351091861724853,0.0945676639676094,293.1363830566406,297.1499938964844,293.1499938964844,0.1584007441997528,-3488.415771484375,304.1484375,0.9603203535079956,0.2332181483507156,0.2212102115154266,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627541840076,-1704.927490234375,297.2957763671875,0.5697566866874695,0.050000000745058,0.2282107323408126,291.1158447265625,291.1499938964844,273.5172119140625,270.71453857421875,285.2703857421875,293.2557983398437,291.1160583496094,1.0,0.1843738108873367,0.9563015103340148,0.9563015103340148,1.0,1.0,-0.8399733304977417,0.340126633644104,0.4998466670513153,0.1948732435703277,0.0,0.0,0.1932335644960403,24.326982498168945,25.0,1.7945002317428589,-4956.3173828125,68.39506530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,304.399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19921875,18000.0,0.0,0.0,0.1103902459144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410563886165619,0.1410606652498245,-4.276298568584025e-06,0.0,0.0001120320666814,0.0,0.0,5.570801734924316,0.0,0.0,0.0,0.2762487530708313,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682636797428131,-1706.442138671875,304.1480712890625,0.7654228806495667,0.1197123527526855,0.1082268208265304,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5697996616363525,0.050000000745058,0.0481092296540737,293.06866455078125,297.1499938964844,293.1499938964844,0.0816127061843872,-1516.6070556640625,304.14044189453125,0.8011408448219299,0.1374823600053787,0.0962433889508247,293.1363220214844,297.1499938964844,293.1499938964844,0.1586817800998687,-3493.315185546875,304.1484680175781,0.9608935117721558,0.2335722893476486,0.2215478867292404,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335805043578,-1694.789794921875,297.2607727050781,0.5697996616363525,0.050000000745058,0.2282094657421112,291.1174621582031,291.1499938964844,273.4481811523437,270.66912841796875,285.2289123535156,293.2554626464844,291.1177673339844,1.0,0.1847005933523178,0.9566209316253662,0.9566209316253662,1.0,1.0,-0.8428621888160706,0.3418612480163574,0.5010010004043579,0.1944493502378463,0.0,0.0,0.1974629610776901,24.33047866821289,25.0,2.3464910984039307,-5010.7470703125,68.86785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,304.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1118332371115684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434274911880493,0.1434317678213119,-4.280605480744271e-06,0.0,0.0001134965204983,0.0,0.0,5.673423767089844,0.0,0.0,0.0,0.276647001504898,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682636797428131,-1706.442138671875,304.1480712890625,0.7654228806495667,0.1197123527526855,0.1082268208265304,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5697996616363525,0.050000000745058,0.0481092296540737,293.06866455078125,297.1499938964844,293.1499938964844,0.0816127061843872,-1516.6070556640625,304.14044189453125,0.8011408448219299,0.1374823600053787,0.0962433889508247,293.1363220214844,297.1499938964844,293.1499938964844,0.1586817800998687,-3493.315185546875,304.1484680175781,0.9608935117721558,0.2335722893476486,0.2215478867292404,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335805043578,-1694.789794921875,297.2607727050781,0.5697996616363525,0.050000000745058,0.2282094657421112,291.1174621582031,291.1499938964844,273.4481811523437,270.66912841796875,285.2289123535156,293.2554626464844,291.1177673339844,1.0,0.1847005933523178,0.9566209316253662,0.9566209316253662,1.0,1.0,-0.8428621888160706,0.3418612480163574,0.5010010004043579,0.1944493502378463,0.0,0.0,0.1974629610776901,24.33047866821289,25.0,2.3464910984039307,-5010.7470703125,68.86785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,304.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1118332371115684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434274911880493,0.1434317678213119,-4.280605480744271e-06,0.0,0.0001134965204983,0.0,0.0,5.673423767089844,0.0,0.0,0.0,0.276647001504898,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684236884117126,-1709.2718505859375,304.14813232421875,0.7658632397651672,0.1199164092540741,0.1084138303995132,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.569799542427063,0.050000000745058,0.0481092296540737,293.0680847167969,297.1499938964844,293.1499938964844,0.0824931040406227,-1529.253662109375,304.1405639648437,0.8034398555755615,0.1386245936155319,0.097052089869976,293.1363525390625,297.1499938964844,293.1499938964844,0.1588152348995208,-3495.635986328125,304.1485290527344,0.9611386060714722,0.2337428033351898,0.2217109650373459,293.2553405761719,297.1499938964844,293.1499938964844,0.004518924281001,-1689.678955078125,297.2432556152344,0.569799542427063,0.050000000745058,0.2282094657421112,291.1184387207031,291.1499938964844,273.4156188964844,270.6478576660156,285.2088317871094,293.25537109375,291.1187438964844,1.0,0.184862419962883,0.9567806124687196,0.9567806124687196,1.0,1.0,-0.84425288438797,0.3427134454250335,0.5015394687652588,0.1942039132118225,0.0,0.0,0.1994697749614715,24.334522247314453,25.0,2.6126089096069336,-5037.28076171875,69.09971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977905273437,304.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.703125,18000.0,0.0,0.0,0.1125442385673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445700526237487,0.1445743441581726,-4.282707777747419e-06,0.0,0.0001142180917668,0.0,0.0,5.723039627075195,0.0,0.0,0.0,0.2768399119377136,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685765668749809,-1711.974609375,304.148193359375,0.7662705779075623,0.1201122850179672,0.1085935682058334,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.569785475730896,0.050000000745058,0.0481093116104602,293.0677185058594,297.1499938964844,293.1499938964844,0.0833474919199943,-1541.5401611328125,304.1407165527344,0.8056434392929077,0.1397339552640915,0.0978385657072067,293.1363830566406,297.1499938964844,293.1499938964844,0.1589435786008834,-3497.86474609375,304.1485595703125,0.9613562226295472,0.233908548951149,0.2218697220087051,293.2552795410156,297.1499938964844,293.1499938964844,0.0045042051933705,-1684.53466796875,297.2256774902344,0.569785475730896,0.050000000745058,0.2282098680734634,291.1195068359375,291.1499938964844,273.38446044921875,270.6276550292969,285.18927001953125,293.2552795410156,291.11981201171875,1.0,0.1850226819515228,0.9569347500801086,0.9569347500801086,1.0,1.0,-0.8456035852432251,0.3435516059398651,0.5020520091056824,0.1939399987459182,0.0,0.0,0.2013962715864181,24.34008026123047,25.0,2.8709092140197754,-5063.23486328125,69.32779693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981262207031,304.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.943359375,18000.0,0.0,0.0,0.1132449805736541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456780284643173,0.1456823199987411,-4.284763690520776e-06,0.0,0.0001149292584159,0.0,0.0,5.7712578773498535,0.0,0.0,0.0,0.2770276665687561,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688612759113311,-1717.0054931640625,304.1483154296875,0.7669905424118042,0.1204801946878433,0.1089314594864845,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5697190165519714,0.050000000745058,0.0481097102165222,293.06756591796875,297.1499938964844,293.1499938964844,0.0849734544754028,-1564.95166015625,304.14111328125,0.8096883296966553,0.1418479233980178,0.0993396341800689,293.13653564453125,297.1499938964844,293.1499938964844,0.159184530377388,-3502.0380859375,304.14862060546875,0.9617133140563964,0.2342251539230346,0.2221735119819641,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745812192559,-1674.1483154296875,297.1904296875,0.5697190165519714,0.050000000745058,0.2282117456197738,291.1218566894531,291.1499938964844,273.3268127441406,270.5906677246094,285.15203857421875,293.2552490234375,291.12225341796875,1.0,0.1853370368480682,0.9572429060935974,0.9572429060935974,1.0,1.0,-0.8481779098510742,0.34517702460289,0.5030008554458618,0.1933694332838058,0.0,0.0,0.2049822658300399,24.35539054870605,25.0,3.338735342025757,-5113.0224609375,69.77085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021545410156,304.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.529296875,18000.0,0.0,0.0,0.1146048903465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477708965539932,0.147775188088417,-4.28869998359005e-06,0.0,0.00011630939116,0.0,0.0,5.862631320953369,0.0,0.0,0.0,0.2773841917514801,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688612759113311,-1717.0054931640625,304.1483154296875,0.7669905424118042,0.1204801946878433,0.1089314594864845,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5697190165519714,0.050000000745058,0.0481097102165222,293.06756591796875,297.1499938964844,293.1499938964844,0.0849734544754028,-1564.95166015625,304.14111328125,0.8096883296966553,0.1418479233980178,0.0993396341800689,293.13653564453125,297.1499938964844,293.1499938964844,0.159184530377388,-3502.0380859375,304.14862060546875,0.9617133140563964,0.2342251539230346,0.2221735119819641,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745812192559,-1674.1483154296875,297.1904296875,0.5697190165519714,0.050000000745058,0.2282117456197738,291.1218566894531,291.1499938964844,273.3268127441406,270.5906677246094,285.15203857421875,293.2552490234375,291.12225341796875,1.0,0.1853370368480682,0.9572429060935974,0.9572429060935974,1.0,1.0,-0.8481779098510742,0.34517702460289,0.5030008554458618,0.1933694332838058,0.0,0.0,0.2049822658300399,24.35539054870605,25.0,3.338735342025757,-5113.0224609375,69.77085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021545410156,304.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.529296875,18000.0,0.0,0.0,0.1146048903465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477708965539932,0.147775188088417,-4.28869998359005e-06,0.0,0.00011630939116,0.0,0.0,5.862631320953369,0.0,0.0,0.0,0.2773841917514801,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691209435462951,-1721.5902099609375,304.1484375,0.767601490020752,0.120819941163063,0.109243668615818,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5696105360984802,0.050000000745058,0.0481103621423244,293.0681457519531,297.1499938964844,293.1499938964844,0.0864890739321708,-1586.7998046875,304.1415405273437,0.8132730722427368,0.1438201367855072,0.1007437705993652,293.1367492675781,297.1499938964844,293.1499938964844,0.1594056487083435,-3505.85498046875,304.1487121582031,0.9619811773300172,0.2345229685306549,0.2224597930908203,293.25537109375,297.1499938964844,293.1499938964844,0.0044446922838687,-1663.627685546875,297.15496826171875,0.5696105360984802,0.050000000745058,0.2282148599624633,291.1245422363281,291.1499938964844,273.27593994140625,270.55877685546875,285.1178283691406,293.25537109375,291.1249389648437,1.0,0.1856417655944824,0.957551121711731,0.957551121711731,1.0,1.0,-0.8505858182907104,0.3467269241809845,0.5038588643074036,0.1927645057439804,0.0,0.0,0.2081988304853439,24.37539863586425,25.0,3.770860195159912,-5159.62158203125,70.19535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104858398437,304.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1158972755074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496849358081817,0.1496892273426056,-4.292364792490844e-06,0.0,0.0001176209989353,0.0,0.0,5.946543216705322,0.0,0.0,0.0,0.2777125239372253,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691209435462951,-1721.5902099609375,304.1484375,0.767601490020752,0.120819941163063,0.109243668615818,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5696105360984802,0.050000000745058,0.0481103621423244,293.0681457519531,297.1499938964844,293.1499938964844,0.0864890739321708,-1586.7998046875,304.1415405273437,0.8132730722427368,0.1438201367855072,0.1007437705993652,293.1367492675781,297.1499938964844,293.1499938964844,0.1594056487083435,-3505.85498046875,304.1487121582031,0.9619811773300172,0.2345229685306549,0.2224597930908203,293.25537109375,297.1499938964844,293.1499938964844,0.0044446922838687,-1663.627685546875,297.15496826171875,0.5696105360984802,0.050000000745058,0.2282148599624633,291.1245422363281,291.1499938964844,273.27593994140625,270.55877685546875,285.1178283691406,293.25537109375,291.1249389648437,1.0,0.1856417655944824,0.957551121711731,0.957551121711731,1.0,1.0,-0.8505858182907104,0.3467269241809845,0.5038588643074036,0.1927645057439804,0.0,0.0,0.2081988304853439,24.37539863586425,25.0,3.770860195159912,-5159.62158203125,70.19535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104858398437,304.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1158972755074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496849358081817,0.1496892273426056,-4.292364792490844e-06,0.0,0.0001176209989353,0.0,0.0,5.946543216705322,0.0,0.0,0.0,0.2777125239372253,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693572908639907,-1725.7593994140625,304.1485595703125,0.7681147456169128,0.121133416891098,0.1095319166779518,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5694664716720581,0.050000000745058,0.0481112338602542,293.0694274902344,297.1499938964844,293.1499938964844,0.0878859311342239,-1606.946533203125,304.1420288085937,0.81644207239151,0.14563849568367,0.102042056620121,293.13702392578125,297.1499938964844,293.1499938964844,0.1596069633960724,-3509.3173828125,304.1488037109375,0.962169349193573,0.2348016202449798,0.2227282077074051,293.255615234375,297.1499938964844,293.1499938964844,0.0044145355932414,-1652.9735107421875,297.1192626953125,0.5694664716720581,0.050000000745058,0.228218987584114,291.1274719238281,291.1499938964844,273.23260498046875,270.5325622558594,285.0871887207031,293.255615234375,291.1279296875,1.0,0.185934692621231,0.9578557014465332,0.9578557014465332,1.0,1.0,-0.852817952632904,0.3481866121292114,0.5046313405036926,0.1921483874320984,0.0,0.0,0.2110031098127365,24.399526596069336,25.0,4.136305332183838,-5202.34130859375,70.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232727050781,304.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08203125,18000.0,0.0,0.0,0.1171026229858398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513866037130355,0.1513908952474594,-4.295691724109929e-06,0.0,0.0001188442765851,0.0,0.0,6.021448135375977,0.0,0.0,0.0,0.2780065238475799,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693572908639907,-1725.7593994140625,304.1485595703125,0.7681147456169128,0.121133416891098,0.1095319166779518,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5694664716720581,0.050000000745058,0.0481112338602542,293.0694274902344,297.1499938964844,293.1499938964844,0.0878859311342239,-1606.946533203125,304.1420288085937,0.81644207239151,0.14563849568367,0.102042056620121,293.13702392578125,297.1499938964844,293.1499938964844,0.1596069633960724,-3509.3173828125,304.1488037109375,0.962169349193573,0.2348016202449798,0.2227282077074051,293.255615234375,297.1499938964844,293.1499938964844,0.0044145355932414,-1652.9735107421875,297.1192626953125,0.5694664716720581,0.050000000745058,0.228218987584114,291.1274719238281,291.1499938964844,273.23260498046875,270.5325622558594,285.0871887207031,293.255615234375,291.1279296875,1.0,0.185934692621231,0.9578557014465332,0.9578557014465332,1.0,1.0,-0.852817952632904,0.3481866121292114,0.5046313405036926,0.1921483874320984,0.0,0.0,0.2110031098127365,24.399526596069336,25.0,4.136305332183838,-5202.34130859375,70.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232727050781,304.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08203125,18000.0,0.0,0.0,0.1171026229858398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513866037130355,0.1513908952474594,-4.295691724109929e-06,0.0,0.0001188442765851,0.0,0.0,6.021448135375977,0.0,0.0,0.0,0.2780065238475799,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695725381374359,-1729.5523681640625,304.148681640625,0.7685421705245972,0.1214228421449661,0.109798215329647,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5692930817604065,0.050000000745058,0.0481122843921184,293.0713195800781,297.1499938964844,293.1499938964844,0.0891583263874054,-1625.2977294921875,304.142578125,0.8192270994186401,0.1472934782505035,0.1032280921936035,293.1373596191406,297.1499938964844,293.1499938964844,0.1597891151905059,-3512.43798828125,304.1488952636719,0.962287187576294,0.2350609451532364,0.2229785919189453,293.2559814453125,297.1499938964844,293.1499938964844,0.0043841139413416,-1642.1904296875,297.08331298828125,0.5692930817604065,0.050000000745058,0.2282239645719528,291.1306457519531,291.1499938964844,273.1976013183594,270.5126342773437,285.0606384277344,293.2559509277344,291.131103515625,1.0,0.1862140148878097,0.9581602811813354,0.9581602811813354,1.0,1.0,-0.8548687100410461,0.349544495344162,0.5053241848945618,0.1915421336889267,0.0,0.0,0.2133696228265762,24.42721366882324,25.0,4.431270122528076,-5240.638671875,70.97859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404846191406,304.6442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.1182031333446502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528517454862594,0.1528560370206833,-4.298622570786392e-06,0.0,0.0001199611506308,0.0,0.0,6.08619499206543,0.0,0.0,0.0,0.2782615721225738,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695725381374359,-1729.5523681640625,304.148681640625,0.7685421705245972,0.1214228421449661,0.109798215329647,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5692930817604065,0.050000000745058,0.0481122843921184,293.0713195800781,297.1499938964844,293.1499938964844,0.0891583263874054,-1625.2977294921875,304.142578125,0.8192270994186401,0.1472934782505035,0.1032280921936035,293.1373596191406,297.1499938964844,293.1499938964844,0.1597891151905059,-3512.43798828125,304.1488952636719,0.962287187576294,0.2350609451532364,0.2229785919189453,293.2559814453125,297.1499938964844,293.1499938964844,0.0043841139413416,-1642.1904296875,297.08331298828125,0.5692930817604065,0.050000000745058,0.2282239645719528,291.1306457519531,291.1499938964844,273.1976013183594,270.5126342773437,285.0606384277344,293.2559509277344,291.131103515625,1.0,0.1862140148878097,0.9581602811813354,0.9581602811813354,1.0,1.0,-0.8548687100410461,0.349544495344162,0.5053241848945618,0.1915421336889267,0.0,0.0,0.2133696228265762,24.42721366882324,25.0,4.431270122528076,-5240.638671875,70.97859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404846191406,304.6442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.1182031333446502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528517454862594,0.1528560370206833,-4.298622570786392e-06,0.0,0.0001199611506308,0.0,0.0,6.08619499206543,0.0,0.0,0.0,0.2782615721225738,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696727558970451,-1731.316650390625,304.14874267578125,0.7687262892723083,0.121559090912342,0.1099236384034156,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5691966414451599,0.050000000745058,0.0481128692626953,293.072509765625,297.1499938964844,293.1499938964844,0.0897447392344474,-1633.7518310546875,304.1428527832031,0.8204783797264099,0.1480551213026046,0.1037759035825729,293.1375427246094,297.1499938964844,293.1499938964844,0.1598729491233825,-3513.86962890625,304.1489562988281,0.9623213410377502,0.2351831793785095,0.2230968624353408,293.2561950683594,297.1499938964844,293.1499938964844,0.0043688057921826,-1636.7515869140625,297.0652160644531,0.5691966414451599,0.050000000745058,0.2282267361879348,291.1322937011719,291.1499938964844,273.1834411621094,270.50518798828125,285.0490417480469,293.25616455078125,291.1327819824219,1.0,0.1863480061292648,0.9583125710487366,0.9583125710487366,1.0,1.0,-0.8558226227760315,0.3501812517642975,0.5056413412094116,0.1912480592727661,0.0,0.0,0.2143786549568176,24.442289352416992,25.0,4.559036731719971,-5257.94384765625,71.15901947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,304.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1187081262469291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153487429022789,0.153491735458374,-4.299921329220524e-06,0.0,0.0001204736618092,0.0,0.0,6.114372253417969,0.0,0.0,0.0,0.2783728837966919,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697685629129409,-1733.0023193359375,304.1488037109375,0.7688930630683899,0.1216902956366539,0.1100444123148918,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5690947771072388,0.050000000745058,0.0481134876608848,293.0738525390625,297.1499938964844,293.1499938964844,0.0902981534600257,-1641.7269287109375,304.14312744140625,0.8216403126716614,0.1487731635570526,0.1042935997247695,293.13775634765625,297.1499938964844,293.1499938964844,0.159952238202095,-3515.220703125,304.14898681640625,0.962340772151947,0.2353006601333618,0.2232106626033783,293.2564392089844,297.1499938964844,293.1499938964844,0.0043534385040402,-1631.2838134765625,297.04705810546875,0.5690947771072388,0.050000000745058,0.22822967171669,291.13397216796875,291.1499938964844,273.1716613769531,270.4995422363281,285.0386657714844,293.25640869140625,291.1344909667969,1.0,0.1864780932664871,0.9584633708000184,0.9584633708000184,1.0,1.0,-0.8567296862602234,0.3507891297340393,0.5059405565261841,0.1909628063440323,0.0,0.0,0.2152728289365768,24.45808982849121,25.0,4.673809051513672,-5273.98046875,71.33301544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,304.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.072265625,18000.0,0.0,0.0,0.1191815286874771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540578007698059,0.1540621072053909,-4.301105491322232e-06,0.0,0.0001209541005664,0.0,0.0,6.139705181121826,0.0,0.0,0.0,0.2784732580184936,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699476674199104,-1736.1502685546875,304.1488952636719,0.7691783308982849,0.1219384372234344,0.110272891819477,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5688761472702026,0.050000000745058,0.0481148175895214,293.07696533203125,297.1499938964844,293.1499938964844,0.0913015753030777,-1656.1734619140625,304.1437683105469,0.8236956000328064,0.1500712931156158,0.1052344888448715,293.1382141113281,297.1499938964844,293.1499938964844,0.1600970029830932,-3517.67724609375,304.1490783691406,0.9623375535011292,0.2355211228132248,0.2234247028827667,293.2569885253906,297.1499938964844,293.1499938964844,0.0043225339613854,-1620.2642822265625,297.0105285644531,0.5688761472702026,0.050000000745058,0.228235974907875,291.1374816894531,291.1499938964844,273.1555480957031,270.4939270019531,285.0216979980469,293.2569580078125,291.13800048828125,1.0,0.1867258697748184,0.9587648510932922,0.9587648510932922,1.0,1.0,-0.8583990931510925,0.351913720369339,0.5064854025840759,0.190424770116806,0.0,0.0,0.2167039662599563,24.49173927307129,25.0,4.900062561035156,-5302.00048828125,71.6606674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,304.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1953125,18000.0,0.0,0.0,0.1200259625911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549929827451706,0.1549972891807556,-4.303108653402887e-06,0.0,0.000121811099234,0.0,0.0,6.181378364562988,0.0,0.0,0.0,0.2786391079425812,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699476674199104,-1736.1502685546875,304.1488952636719,0.7691783308982849,0.1219384372234344,0.110272891819477,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5688761472702026,0.050000000745058,0.0481148175895214,293.07696533203125,297.1499938964844,293.1499938964844,0.0913015753030777,-1656.1734619140625,304.1437683105469,0.8236956000328064,0.1500712931156158,0.1052344888448715,293.1382141113281,297.1499938964844,293.1499938964844,0.1600970029830932,-3517.67724609375,304.1490783691406,0.9623375535011292,0.2355211228132248,0.2234247028827667,293.2569885253906,297.1499938964844,293.1499938964844,0.0043225339613854,-1620.2642822265625,297.0105285644531,0.5688761472702026,0.050000000745058,0.228235974907875,291.1374816894531,291.1499938964844,273.1555480957031,270.4939270019531,285.0216979980469,293.2569580078125,291.13800048828125,1.0,0.1867258697748184,0.9587648510932922,0.9587648510932922,1.0,1.0,-0.8583990931510925,0.351913720369339,0.5064854025840759,0.190424770116806,0.0,0.0,0.2167039662599563,24.49173927307129,25.0,4.900062561035156,-5302.00048828125,71.6606674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,304.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1953125,18000.0,0.0,0.0,0.1200259625911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549929827451706,0.1549972891807556,-4.303108653402887e-06,0.0,0.000121811099234,0.0,0.0,6.181378364562988,0.0,0.0,0.0,0.2786391079425812,4.0,0.0,1.0
