time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701114311814308,-1739.02392578125,304.14898681640625,0.7694036364555359,0.1221692636609077,0.1104854196310043,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5686385035514832,0.050000000745058,0.0481162630021572,293.0806579589844,297.1499938964844,293.1499938964844,0.0921574831008911,-1668.47265625,304.1444091796875,0.8253818154335022,0.1511718034744262,0.106040209531784,293.138671875,297.1499938964844,293.1499938964844,0.1602231860160827,-3519.804443359375,304.149169921875,0.9622790813446044,0.2357221692800521,0.2236205488443374,293.2575988769531,297.1499938964844,293.1499938964844,0.0042914138175547,-1609.1356201171875,296.9737243652344,0.5686385035514832,0.050000000745058,0.2282428443431854,291.1411437988281,291.1499938964844,273.1499938964844,270.4963684082031,285.0101928710937,293.2575378417969,291.14166259765625,1.0,0.1869559288024902,0.9590663313865662,0.9590663313865662,1.0,1.0,-0.8598661422729492,0.3529092669486999,0.5069568753242493,0.1899362057447433,0.0,0.0,0.2176375836133957,24.528076171875,25.0,5.105724334716797,-5324.1826171875,71.9593276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169921875,304.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1207227036356926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556372195482254,0.1556415259838104,-4.3045897655247245e-06,0.0,0.0001225181913468,0.0,0.0,6.210266590118408,0.0,0.0,0.0,0.2787553668022156,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701114311814308,-1739.02392578125,304.14898681640625,0.7694036364555359,0.1221692636609077,0.1104854196310043,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5686385035514832,0.050000000745058,0.0481162630021572,293.0806579589844,297.1499938964844,293.1499938964844,0.0921574831008911,-1668.47265625,304.1444091796875,0.8253818154335022,0.1511718034744262,0.106040209531784,293.138671875,297.1499938964844,293.1499938964844,0.1602231860160827,-3519.804443359375,304.149169921875,0.9622790813446044,0.2357221692800521,0.2236205488443374,293.2575988769531,297.1499938964844,293.1499938964844,0.0042914138175547,-1609.1356201171875,296.9737243652344,0.5686385035514832,0.050000000745058,0.2282428443431854,291.1411437988281,291.1499938964844,273.1499938964844,270.4963684082031,285.0101928710937,293.2575378417969,291.14166259765625,1.0,0.1869559288024902,0.9590663313865662,0.9590663313865662,1.0,1.0,-0.8598661422729492,0.3529092669486999,0.5069568753242493,0.1899362057447433,0.0,0.0,0.2176375836133957,24.528076171875,25.0,5.105724334716797,-5324.1826171875,71.9593276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169921875,304.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1207227036356926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556372195482254,0.1556415259838104,-4.3045897655247245e-06,0.0,0.0001225181913468,0.0,0.0,6.210266590118408,0.0,0.0,0.0,0.2787553668022156,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703039690852165,-1742.4263916015625,304.1490173339844,0.7697457671165466,0.1224706918001174,0.1107309013605117,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5684362649917603,0.050000000745058,0.0481174997985363,293.0846252441406,297.1499938964844,293.1499938964844,0.0928888097405433,-1678.9664306640625,304.1450500488281,0.8268164992332458,0.1521269083023071,0.1067301630973815,293.1387634277344,297.1499938964844,293.1499938964844,0.1603781878948211,-3522.458984375,304.1492004394531,0.9623196721076964,0.2359914779663086,0.2238483875989914,293.2577514648437,297.1499938964844,293.1499938964844,0.0042614857666194,-1598.413330078125,296.9379272460937,0.5684362649917603,0.050000000745058,0.2282487004995346,291.1446533203125,291.1499938964844,273.1499938964844,270.5028991699219,285.001708984375,293.2577514648437,291.14508056640625,1.0,0.1871701627969741,0.9593669176101683,0.9593669176101683,1.0,1.0,-0.8612706661224365,0.3538537919521332,0.5074169039726257,0.1894895881414413,0.0,0.0,0.2181029617786407,24.55943298339844,25.0,4.52341890335083,-5341.2333984375,72.24099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1212620064616203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559893190860748,0.1559936106204986,-4.305520633351989e-06,0.0,0.0001230655179824,0.0,0.0,6.226240158081055,0.0,0.0,0.0,0.2788213491439819,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703039690852165,-1742.4263916015625,304.1490173339844,0.7697457671165466,0.1224706918001174,0.1107309013605117,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5684362649917603,0.050000000745058,0.0481174997985363,293.0846252441406,297.1499938964844,293.1499938964844,0.0928888097405433,-1678.9664306640625,304.1450500488281,0.8268164992332458,0.1521269083023071,0.1067301630973815,293.1387634277344,297.1499938964844,293.1499938964844,0.1603781878948211,-3522.458984375,304.1492004394531,0.9623196721076964,0.2359914779663086,0.2238483875989914,293.2577514648437,297.1499938964844,293.1499938964844,0.0042614857666194,-1598.413330078125,296.9379272460937,0.5684362649917603,0.050000000745058,0.2282487004995346,291.1446533203125,291.1499938964844,273.1499938964844,270.5028991699219,285.001708984375,293.2577514648437,291.14508056640625,1.0,0.1871701627969741,0.9593669176101683,0.9593669176101683,1.0,1.0,-0.8612706661224365,0.3538537919521332,0.5074169039726257,0.1894895881414413,0.0,0.0,0.2181029617786407,24.55943298339844,25.0,4.52341890335083,-5341.2333984375,72.24099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1212620064616203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559893190860748,0.1559936106204986,-4.305520633351989e-06,0.0,0.0001230655179824,0.0,0.0,6.226240158081055,0.0,0.0,0.0,0.2788213491439819,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705873593688011,-1747.4986572265625,304.1488647460937,0.7703874707221985,0.1228641644120216,0.1110690012574195,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5683077573776245,0.050000000745058,0.0481182821094989,293.0890808105469,297.1499938964844,293.1499938964844,0.0935029089450836,-1687.7781982421875,304.1456604003906,0.8280364871025085,0.1528787612915039,0.1072991341352462,293.13836669921875,297.1499938964844,293.1499938964844,0.1606432795524597,-3527.112548828125,304.1490173339844,0.962615728378296,0.23635795712471,0.2241764515638351,293.25714111328125,297.1499938964844,293.1499938964844,0.0042333859018981,-1588.4161376953125,296.9032287597656,0.5683077573776245,0.050000000745058,0.228252425789833,291.14654541015625,291.1499938964844,273.1499938964844,270.50927734375,284.9927673339844,293.2572326660156,291.14666748046875,1.0,0.1873746365308761,0.959667444229126,0.959667444229126,1.0,1.0,-0.8627583384513855,0.3548347651958465,0.5079236030578613,0.1890620589256286,0.0,0.0,0.2184166014194488,24.5803451538086,25.0,2.3417305946350098,-5356.21484375,72.5220718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.121641956269741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561862230300903,0.1561905294656753,-4.306013124732999e-06,0.0,0.0001234511146321,0.0,0.0,6.235137939453125,0.0,0.0,0.0,0.2788583636283874,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705873593688011,-1747.4986572265625,304.1488647460937,0.7703874707221985,0.1228641644120216,0.1110690012574195,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5683077573776245,0.050000000745058,0.0481182821094989,293.0890808105469,297.1499938964844,293.1499938964844,0.0935029089450836,-1687.7781982421875,304.1456604003906,0.8280364871025085,0.1528787612915039,0.1072991341352462,293.13836669921875,297.1499938964844,293.1499938964844,0.1606432795524597,-3527.112548828125,304.1490173339844,0.962615728378296,0.23635795712471,0.2241764515638351,293.25714111328125,297.1499938964844,293.1499938964844,0.0042333859018981,-1588.4161376953125,296.9032287597656,0.5683077573776245,0.050000000745058,0.228252425789833,291.14654541015625,291.1499938964844,273.1499938964844,270.50927734375,284.9927673339844,293.2572326660156,291.14666748046875,1.0,0.1873746365308761,0.959667444229126,0.959667444229126,1.0,1.0,-0.8627583384513855,0.3548347651958465,0.5079236030578613,0.1890620589256286,0.0,0.0,0.2184166014194488,24.5803451538086,25.0,2.3417305946350098,-5356.21484375,72.5220718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.121641956269741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561862230300903,0.1561905294656753,-4.306013124732999e-06,0.0,0.0001234511146321,0.0,0.0,6.235137939453125,0.0,0.0,0.0,0.2788583636283874,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707498118281364,-1750.4185791015625,304.1487731933594,0.7707493901252747,0.1230786442756652,0.1112574562430381,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.568240225315094,0.050000000745058,0.0481186956167221,293.0916442871094,297.1499938964844,293.1499938964844,0.0937371701002121,-1691.1309814453125,304.1460266113281,0.828467845916748,0.1531440913677215,0.107511356472969,293.1380615234375,297.1499938964844,293.1499938964844,0.160804271697998,-3529.95263671875,304.1488952636719,0.9627919793128968,0.2365611493587494,0.2243631929159164,293.25665283203125,297.1499938964844,293.1499938964844,0.0042199417948722,-1583.6590576171875,296.8861389160156,0.568240225315094,0.050000000745058,0.2282543778419494,291.1468505859375,291.1499938964844,273.1499938964844,270.51239013671875,284.9881896972656,293.2567443847656,291.1468811035156,1.0,0.1874729543924331,0.9598177671432496,0.9598177671432496,1.0,1.0,-0.863466203212738,0.3553101122379303,0.5081560611724854,0.1888379603624344,0.0,0.0,0.2185949236154556,24.590883255004883,25.0,1.4095441102981567,-5363.74072265625,72.65693664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,304.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.1217760741710662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562888920307159,0.1562931984663009,-4.306207301851828e-06,0.0,0.0001235872332472,0.0,0.0,6.23969030380249,0.0,0.0,0.0,0.2788763046264648,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709202215075492,-1753.4853515625,304.148681640625,0.7711185812950134,0.123300977051258,0.1114538088440895,293.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5681633353233337,0.050000000745058,0.04811916872859,293.0944519042969,297.1499938964844,293.1499938964844,0.0939180478453636,-1693.708740234375,304.1464233398437,0.8287659287452698,0.1533339470624923,0.1076726242899894,293.13775634765625,297.1499938964844,293.1499938964844,0.1609759777784347,-3532.983154296875,304.1488037109375,0.962967574596405,0.2367728799581527,0.2245591133832931,293.2560729980469,297.1499938964844,293.1499938964844,0.0042068264447152,-1579.0233154296875,296.86932373046875,0.5681633353233337,0.050000000745058,0.2282566130161285,291.1469421386719,291.1499938964844,273.1499938964844,270.51544189453125,284.9835510253906,293.25616455078125,291.14697265625,1.0,0.1875684708356857,0.9599670171737672,0.9599670171737672,1.0,1.0,-0.8641337752342224,0.3557692766189575,0.5083644986152649,0.1886005401611328,0.0,0.0,0.2187853157520294,24.60235595703125,25.0,0.727990984916687,-5371.275390625,72.78655242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,304.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.1218800097703933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564000397920608,0.1564043462276458,-4.306406935938867e-06,0.0,0.0001236927200807,0.0,0.0,6.244603633880615,0.0,0.0,0.0,0.2788954079151153,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712800100445747,-1759.9677734375,304.1485290527344,0.771856427192688,0.1237656250596046,0.1118662655353546,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.567970335483551,0.050000000745058,0.0481203533709049,293.10076904296875,297.1499938964844,293.1499938964844,0.0940954908728599,-1696.1871337890625,304.1473083496094,0.8289021849632263,0.1534587144851684,0.107821799814701,293.1371154785156,297.1499938964844,293.1499938964844,0.1613436937332153,-3539.46826171875,304.1485900878906,0.9632925391197203,0.2372172027826309,0.2249730229377746,293.254638671875,297.1499938964844,293.1499938964844,0.0041814232245087,-1570.0469970703125,296.83642578125,0.567970335483551,0.050000000745058,0.2282622307538986,291.1469116210937,291.1499938964844,273.1499938964844,270.5214538574219,284.9740905761719,293.2547607421875,291.1468811035156,1.0,0.1877492368221283,0.960265576839447,0.960265576839447,1.0,1.0,-0.8653126955032349,0.3566271662712097,0.5086855292320251,0.18806853890419,0.0,0.0,0.2191997468471527,24.62928771972656,25.0,-0.0517614968121051,-5386.02197265625,73.0256576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,304.83502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1220083311200141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566436141729354,0.1566479206085205,-4.306841674406314e-06,0.0,0.0001238229451701,0.0,0.0,6.255370616912842,0.0,0.0,0.0,0.2789371907711029,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712800100445747,-1759.9677734375,304.1485290527344,0.771856427192688,0.1237656250596046,0.1118662655353546,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.567970335483551,0.050000000745058,0.0481203533709049,293.10076904296875,297.1499938964844,293.1499938964844,0.0940954908728599,-1696.1871337890625,304.1473083496094,0.8289021849632263,0.1534587144851684,0.107821799814701,293.1371154785156,297.1499938964844,293.1499938964844,0.1613436937332153,-3539.46826171875,304.1485900878906,0.9632925391197203,0.2372172027826309,0.2249730229377746,293.254638671875,297.1499938964844,293.1499938964844,0.0041814232245087,-1570.0469970703125,296.83642578125,0.567970335483551,0.050000000745058,0.2282622307538986,291.1469116210937,291.1499938964844,273.1499938964844,270.5214538574219,284.9740905761719,293.2547607421875,291.1468811035156,1.0,0.1877492368221283,0.960265576839447,0.960265576839447,1.0,1.0,-0.8653126955032349,0.3566271662712097,0.5086855292320251,0.18806853890419,0.0,0.0,0.2191997468471527,24.62928771972656,25.0,-0.0517614968121051,-5386.02197265625,73.0256576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,304.83502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1220083311200141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566436141729354,0.1566479206085205,-4.306841674406314e-06,0.0,0.0001238229451701,0.0,0.0,6.255370616912842,0.0,0.0,0.0,0.2789371907711029,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716588646173477,-1766.8013916015625,304.1483764648437,0.7725714445114136,0.124251589179039,0.1122995316982269,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5677173733711243,0.050000000745058,0.0481219105422496,293.1080627441406,297.1499938964844,293.1499938964844,0.0940122306346893,-1694.8798828125,304.1483459472656,0.8283894658088684,0.1532287001609802,0.1077278852462768,293.13641357421875,297.1499938964844,293.1499938964844,0.1617347747087478,-3546.355224609375,304.1484069824219,0.9635611176490784,0.2376831620931625,0.2254092693328857,293.2530517578125,297.1499938964844,293.1499938964844,0.0041569308377802,-1561.3858642578125,296.8044738769531,0.5677173733711243,0.050000000745058,0.2282696217298507,291.14666748046875,291.1499938964844,273.1499938964844,270.5273132324219,284.9642944335937,293.253173828125,291.1466369628906,1.0,0.1879141181707382,0.9605640769004822,0.9605640769004822,1.0,1.0,-0.8662542104721069,0.3573979437351227,0.5088562965393066,0.187438353896141,0.0,0.0,0.2196573764085769,24.66212654113769,25.0,-0.3451330661773681,-5400.0458984375,73.23371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,304.8559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.1220567971467971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569141745567321,0.1569184809923172,-4.307326435082359e-06,0.0,0.0001238721306435,0.0,0.0,6.267338275909424,0.0,0.0,0.0,0.2789836227893829,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716588646173477,-1766.8013916015625,304.1483764648437,0.7725714445114136,0.124251589179039,0.1122995316982269,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5677173733711243,0.050000000745058,0.0481219105422496,293.1080627441406,297.1499938964844,293.1499938964844,0.0940122306346893,-1694.8798828125,304.1483459472656,0.8283894658088684,0.1532287001609802,0.1077278852462768,293.13641357421875,297.1499938964844,293.1499938964844,0.1617347747087478,-3546.355224609375,304.1484069824219,0.9635611176490784,0.2376831620931625,0.2254092693328857,293.2530517578125,297.1499938964844,293.1499938964844,0.0041569308377802,-1561.3858642578125,296.8044738769531,0.5677173733711243,0.050000000745058,0.2282696217298507,291.14666748046875,291.1499938964844,273.1499938964844,270.5273132324219,284.9642944335937,293.253173828125,291.1466369628906,1.0,0.1879141181707382,0.9605640769004822,0.9605640769004822,1.0,1.0,-0.8662542104721069,0.3573979437351227,0.5088562965393066,0.187438353896141,0.0,0.0,0.2196573764085769,24.66212654113769,25.0,-0.3451330661773681,-5400.0458984375,73.23371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,304.8559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.1220567971467971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569141745567321,0.1569184809923172,-4.307326435082359e-06,0.0,0.0001238721306435,0.0,0.0,6.267338275909424,0.0,0.0,0.0,0.2789836227893829,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720521360635757,-1773.9017333984375,304.1482849121094,0.7732480764389038,0.1247545406222343,0.1127494424581527,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5674000978469849,0.050000000745058,0.0481238663196563,293.11627197265625,297.1499938964844,293.1499938964844,0.0936488509178161,-1689.50634765625,304.1495056152344,0.8271833062171936,0.1526234149932861,0.1073744744062423,293.1357421875,297.1499938964844,293.1499938964844,0.1621430367231369,-3553.533203125,304.14825439453125,0.9637601971626282,0.2381664216518402,0.2258632481098175,293.25128173828125,297.1499938964844,293.1499938964844,0.0041332449764013,-1552.9964599609375,296.7734680175781,0.5674000978469849,0.050000000745058,0.2282789051532745,291.1464233398437,291.1499938964844,273.1499938964844,270.532958984375,284.9540710449219,293.2514343261719,291.1463928222656,1.0,0.1880599409341812,0.9608615040779114,0.9608615040779114,1.0,1.0,-0.8669283390045166,0.3580743670463562,0.5088539719581604,0.1866881251335144,0.0,0.0,0.2201499044895172,24.701011657714844,25.0,-0.3800596892833709,-5413.05078125,73.40560150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,304.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.1220518797636032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572082191705703,0.1572125256061554,-4.3078603084723e-06,0.0,0.0001238671393366,0.0,0.0,6.280359745025635,0.0,0.0,0.0,0.2790341973304748,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720521360635757,-1773.9017333984375,304.1482849121094,0.7732480764389038,0.1247545406222343,0.1127494424581527,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5674000978469849,0.050000000745058,0.0481238663196563,293.11627197265625,297.1499938964844,293.1499938964844,0.0936488509178161,-1689.50634765625,304.1495056152344,0.8271833062171936,0.1526234149932861,0.1073744744062423,293.1357421875,297.1499938964844,293.1499938964844,0.1621430367231369,-3553.533203125,304.14825439453125,0.9637601971626282,0.2381664216518402,0.2258632481098175,293.25128173828125,297.1499938964844,293.1499938964844,0.0041332449764013,-1552.9964599609375,296.7734680175781,0.5674000978469849,0.050000000745058,0.2282789051532745,291.1464233398437,291.1499938964844,273.1499938964844,270.532958984375,284.9540710449219,293.2514343261719,291.1463928222656,1.0,0.1880599409341812,0.9608615040779114,0.9608615040779114,1.0,1.0,-0.8669283390045166,0.3580743670463562,0.5088539719581604,0.1866881251335144,0.0,0.0,0.2201499044895172,24.701011657714844,25.0,-0.3800596892833709,-5413.05078125,73.40560150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,304.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.1220518797636032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572082191705703,0.1572125256061554,-4.3078603084723e-06,0.0,0.0001238671393366,0.0,0.0,6.280359745025635,0.0,0.0,0.0,0.2790341973304748,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724564269185066,-1781.207763671875,304.1481628417969,0.7738799452781677,0.1252709776163101,0.1132125630974769,293.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5670203566551208,0.050000000745058,0.048126220703125,293.1253662109375,297.1499938964844,293.1499938964844,0.0929985642433166,-1679.96875,304.1507568359375,0.8252686858177185,0.1516370624303817,0.1067560911178588,293.13507080078125,297.1499938964844,293.1499938964844,0.1625647991895675,-3560.93701171875,304.14813232421875,0.9638879299163818,0.2386640608310699,0.2263317704200744,293.2494506835937,297.1499938964844,293.1499938964844,0.0041102934628725,-1544.8519287109375,296.74334716796875,0.5670203566551208,0.050000000745058,0.2282900661230087,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,284.9433288574219,293.2496032714844,291.1462097167969,1.0,0.1881840676069259,0.9611589312553406,0.9611589312553406,1.0,1.0,-0.8673204779624939,0.3586543500423431,0.5086660981178284,0.1858041584491729,0.0,0.0,0.2206681817770004,24.74538230895996,25.0,-0.3268356621265411,-5424.845703125,73.53783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,304.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1220190078020095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575197875499725,0.1575240939855575,-4.308432835387066e-06,0.0,0.000123833771795,0.0,0.0,6.294173717498779,0.0,0.0,0.0,0.2790879905223846,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724564269185066,-1781.207763671875,304.1481628417969,0.7738799452781677,0.1252709776163101,0.1132125630974769,293.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5670203566551208,0.050000000745058,0.048126220703125,293.1253662109375,297.1499938964844,293.1499938964844,0.0929985642433166,-1679.96875,304.1507568359375,0.8252686858177185,0.1516370624303817,0.1067560911178588,293.13507080078125,297.1499938964844,293.1499938964844,0.1625647991895675,-3560.93701171875,304.14813232421875,0.9638879299163818,0.2386640608310699,0.2263317704200744,293.2494506835937,297.1499938964844,293.1499938964844,0.0041102934628725,-1544.8519287109375,296.74334716796875,0.5670203566551208,0.050000000745058,0.2282900661230087,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,284.9433288574219,293.2496032714844,291.1462097167969,1.0,0.1881840676069259,0.9611589312553406,0.9611589312553406,1.0,1.0,-0.8673204779624939,0.3586543500423431,0.5086660981178284,0.1858041584491729,0.0,0.0,0.2206681817770004,24.74538230895996,25.0,-0.3268356621265411,-5424.845703125,73.53783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,304.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1220190078020095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575197875499725,0.1575240939855575,-4.308432835387066e-06,0.0,0.000123833771795,0.0,0.0,6.294173717498779,0.0,0.0,0.0,0.2790879905223846,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726619437336921,-1784.92431640625,304.14813232421875,0.7741783857345581,0.1255332976579666,0.1134482473134994,293.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5668083429336548,0.050000000745058,0.0481275394558906,293.13018798828125,297.1499938964844,293.1499938964844,0.0925638154149055,-1673.609375,304.1513977050781,0.8240401744842529,0.1509994715452194,0.1063458174467086,293.1347351074219,297.1499938964844,293.1499938964844,0.1627800911664962,-3564.712646484375,304.1480712890625,0.9639260172843932,0.2389175742864608,0.2265708595514297,293.2484741210937,297.1499938964844,293.1499938964844,0.0040990868583321,-1540.8695068359375,296.7286376953125,0.5668083429336548,0.050000000745058,0.2282963246107101,291.1461486816406,291.1499938964844,273.1499938964844,270.5411071777344,284.9377746582031,293.2486572265625,291.1461181640625,1.0,0.1882371455430984,0.9613076448440552,0.9613076448440552,1.0,1.0,-0.8674069046974182,0.3589069843292236,0.5084999203681946,0.1853098273277282,0.0,0.0,0.2209350615739822,24.769392013549805,25.0,-0.2892258465290069,-5430.259765625,73.58802795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1219986677169799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576809287071228,0.1576852351427078,-4.308731149649248e-06,0.0,0.0001238131371792,0.0,0.0,6.301323890686035,0.0,0.0,0.0,0.2791158556938171,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728692188858985,-1788.6744384765625,304.1481018066406,0.7744655013084412,0.1257978528738021,0.1136861592531204,293.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5665828585624695,0.050000000745058,0.0481289438903331,293.1351623535156,297.1499938964844,293.1499938964844,0.0920563712716102,-1666.1953125,304.1520690917969,0.8226305246353149,0.1502669900655746,0.1058686152100563,293.1344299316406,297.1499938964844,293.1499938964844,0.1629979163408279,-3568.52978515625,304.1480407714844,0.9639482498168944,0.2391739338636398,0.2268127799034118,293.2475280761719,297.1499938964844,293.1499938964844,0.0040880581364035,-1536.946533203125,296.714111328125,0.5665828585624695,0.050000000745058,0.2283029854297638,291.14605712890625,291.1499938964844,273.1499938964844,270.5437316894531,284.9320678710937,293.2476806640625,291.1460266113281,1.0,0.1882838159799575,0.9614562392234802,0.9614562392234802,1.0,1.0,-0.8674197196960449,0.3591344356536865,0.5082852244377136,0.1847805678844452,0.0,0.0,0.2212056517601013,24.79442596435547,25.0,-0.2463844716548919,-5435.34619140625,73.62720489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343078613281,304.90399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.64453125,18000.0,0.0,0.0,0.1219788789749145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578448861837387,0.1578492075204849,-4.3090358303743415e-06,0.0,0.0001237930555362,0.0,0.0,6.308602809906006,0.0,0.0,0.0,0.2791442275047302,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732875689864158,-1796.249267578125,304.1480407714844,0.7750085592269897,0.126331627368927,0.1141670122742652,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5660977363586426,0.050000000745058,0.0481319762766361,293.1455383300781,297.1499938964844,293.1499938964844,0.0908371582627296,-1648.404541015625,304.15338134765625,0.8192920684814453,0.1485355049371719,0.104726418852806,293.1337890625,297.1499938964844,293.1499938964844,0.163439854979515,-3576.267333984375,304.14794921875,0.9639521241188048,0.2396934330463409,0.2273037582635879,293.2455444335937,297.1499938964844,293.1499938964844,0.0040665194392204,-1529.2738037109375,296.68572998046875,0.5660977363586426,0.050000000745058,0.2283173650503158,291.1459655761719,291.1499938964844,273.1499938964844,270.5488586425781,284.9202880859375,293.2456970214844,291.1459350585937,1.0,0.1883579790592193,0.9617533683776855,0.9617533683776855,1.0,1.0,-0.8672360181808472,0.3595182299613952,0.5077177882194519,0.1836219877004623,0.0,0.0,0.221752718091011,24.84684181213379,25.0,-0.1527753919363021,-5444.5888671875,73.67340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,304.9148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.121947593986988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581781059503555,0.1581824123859405,-4.309659743739758e-06,0.0,0.0001237613032571,0.0,0.0,6.3234076499938965,0.0,0.0,0.0,0.2792020142078399,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732875689864158,-1796.249267578125,304.1480407714844,0.7750085592269897,0.126331627368927,0.1141670122742652,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5660977363586426,0.050000000745058,0.0481319762766361,293.1455383300781,297.1499938964844,293.1499938964844,0.0908371582627296,-1648.404541015625,304.15338134765625,0.8192920684814453,0.1485355049371719,0.104726418852806,293.1337890625,297.1499938964844,293.1499938964844,0.163439854979515,-3576.267333984375,304.14794921875,0.9639521241188048,0.2396934330463409,0.2273037582635879,293.2455444335937,297.1499938964844,293.1499938964844,0.0040665194392204,-1529.2738037109375,296.68572998046875,0.5660977363586426,0.050000000745058,0.2283173650503158,291.1459655761719,291.1499938964844,273.1499938964844,270.5488586425781,284.9202880859375,293.2456970214844,291.1459350585937,1.0,0.1883579790592193,0.9617533683776855,0.9617533683776855,1.0,1.0,-0.8672360181808472,0.3595182299613952,0.5077177882194519,0.1836219877004623,0.0,0.0,0.221752718091011,24.84684181213379,25.0,-0.1527753919363021,-5444.5888671875,73.67340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,304.9148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.121947593986988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581781059503555,0.1581824123859405,-4.309659743739758e-06,0.0,0.0001237613032571,0.0,0.0,6.3234076499938965,0.0,0.0,0.0,0.2792020142078399,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.073708638548851,-1803.880615234375,304.1479797363281,0.7755125164985657,0.1268688589334488,0.114652007818222,293.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5655743479728699,0.050000000745058,0.0481352657079696,293.1562805175781,297.1499938964844,293.1499938964844,0.0893535166978836,-1626.786376953125,304.1547241210937,0.8152512907981873,0.1464631408452987,0.1033419966697692,293.1332397460937,297.1499938964844,293.1499938964844,0.1638882756233215,-3584.1083984375,304.1478881835937,0.9639095664024352,0.2402201443910598,0.2278023809194564,293.2434997558594,297.1499938964844,293.1499938964844,0.0040456922724843,-1521.83984375,296.65826416015625,0.5655743479728699,0.050000000745058,0.2283329665660858,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,284.9080505371094,293.2436828613281,291.1459350585937,1.0,0.1884055286645889,0.9620504975318908,0.9620504975318908,1.0,1.0,-0.8667775392532349,0.3598056733608246,0.5069718360900879,0.1823392659425735,0.0,0.0,0.2222989052534103,24.90153312683105,25.0,-0.0372460521757602,-5452.60791015625,73.67613983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,304.9235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6015625,18000.0,0.0,0.0,0.1219353377819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585133969783783,0.1585177183151245,-4.310294116294244e-06,0.0,0.0001237488613696,0.0,0.0,6.33832311630249,0.0,0.0,0.0,0.2792603075504303,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.073708638548851,-1803.880615234375,304.1479797363281,0.7755125164985657,0.1268688589334488,0.114652007818222,293.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5655743479728699,0.050000000745058,0.0481352657079696,293.1562805175781,297.1499938964844,293.1499938964844,0.0893535166978836,-1626.786376953125,304.1547241210937,0.8152512907981873,0.1464631408452987,0.1033419966697692,293.1332397460937,297.1499938964844,293.1499938964844,0.1638882756233215,-3584.1083984375,304.1478881835937,0.9639095664024352,0.2402201443910598,0.2278023809194564,293.2434997558594,297.1499938964844,293.1499938964844,0.0040456922724843,-1521.83984375,296.65826416015625,0.5655743479728699,0.050000000745058,0.2283329665660858,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,284.9080505371094,293.2436828613281,291.1459350585937,1.0,0.1884055286645889,0.9620504975318908,0.9620504975318908,1.0,1.0,-0.8667775392532349,0.3598056733608246,0.5069718360900879,0.1823392659425735,0.0,0.0,0.2222989052534103,24.90153312683105,25.0,-0.0372460521757602,-5452.60791015625,73.67613983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,304.9235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6015625,18000.0,0.0,0.0,0.1219353377819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585133969783783,0.1585177183151245,-4.310294116294244e-06,0.0,0.0001237488613696,0.0,0.0,6.33832311630249,0.0,0.0,0.0,0.2792603075504303,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741296410560607,-1811.517578125,304.14794921875,0.7759846448898315,0.1274063289165496,0.1151381283998489,293.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650250315666199,0.050000000745058,0.0481387339532375,293.167236328125,297.1499938964844,293.1499938964844,0.0876264721155166,-1601.6612548828125,304.1560363769531,0.8104975819587708,0.1440829038619995,0.1017362177371978,293.1326904296875,297.1499938964844,293.1499938964844,0.1643407642841339,-3592.01123046875,304.1478271484375,0.9638354182243348,0.2407519221305847,0.2283064723014831,293.24139404296875,297.1499938964844,293.1499938964844,0.0040256055071949,-1514.6544189453125,296.6317749023437,0.5650250315666199,0.050000000745058,0.228349432349205,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,284.8954467773437,293.2415466308594,291.14599609375,1.0,0.1884260475635528,0.9623507261276244,0.9623507261276244,1.0,1.0,-0.8660625219345093,0.3599996268749237,0.506062924861908,0.1809500902891159,0.0,0.0,0.222829207777977,24.95710182189941,25.0,0.1057848036289215,-5459.4345703125,73.63650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,304.9305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62890625,18000.0,0.0,0.0,0.1219478026032447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588423252105713,0.1588466465473175,-4.310925305617275e-06,0.0,0.0001237615215359,0.0,0.0,6.352975368499756,0.0,0.0,0.0,0.279317706823349,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741296410560607,-1811.517578125,304.14794921875,0.7759846448898315,0.1274063289165496,0.1151381283998489,293.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650250315666199,0.050000000745058,0.0481387339532375,293.167236328125,297.1499938964844,293.1499938964844,0.0876264721155166,-1601.6612548828125,304.1560363769531,0.8104975819587708,0.1440829038619995,0.1017362177371978,293.1326904296875,297.1499938964844,293.1499938964844,0.1643407642841339,-3592.01123046875,304.1478271484375,0.9638354182243348,0.2407519221305847,0.2283064723014831,293.24139404296875,297.1499938964844,293.1499938964844,0.0040256055071949,-1514.6544189453125,296.6317749023437,0.5650250315666199,0.050000000745058,0.228349432349205,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,284.8954467773437,293.2415466308594,291.14599609375,1.0,0.1884260475635528,0.9623507261276244,0.9623507261276244,1.0,1.0,-0.8660625219345093,0.3599996268749237,0.506062924861908,0.1809500902891159,0.0,0.0,0.222829207777977,24.95710182189941,25.0,0.1057848036289215,-5459.4345703125,73.63650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,304.9305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62890625,18000.0,0.0,0.0,0.1219478026032447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588423252105713,0.1588466465473175,-4.310925305617275e-06,0.0,0.0001237615215359,0.0,0.0,6.352975368499756,0.0,0.0,0.0,0.279317706823349,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745480507612228,-1819.1141357421875,304.14794921875,0.7764346599578857,0.1279411315917968,0.1156225800514221,293.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644638538360596,0.050000000745058,0.0481422990560531,293.1781005859375,297.1499938964844,293.1499938964844,0.0856811106204986,-1573.419677734375,304.1572570800781,0.8049849271774292,0.141433373093605,0.0999342426657676,293.1322326660156,297.1499938964844,293.1499938964844,0.1647953689098358,-3599.941162109375,304.1477966308594,0.9637470841407776,0.2412868440151214,0.2288140803575515,293.2391662597656,297.1499938964844,293.1499938964844,0.0040063126944005,-1507.7373046875,296.6063232421875,0.5644638538360596,0.050000000745058,0.22836634516716,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,284.8825988769531,293.2393493652344,291.1462097167969,1.0,0.1884194612503051,0.9626508951187134,0.9626508951187134,1.0,1.0,-0.8651149272918701,0.3601038157939911,0.5050110816955566,0.1794766932725906,0.0,0.0,0.2233273088932037,25.01199150085449,25.0,0.2617943286895752,-5465.0859375,73.55635833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440124511719,304.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1219868063926696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591547727584839,0.1591590940952301,-4.311535576562164e-06,0.0,0.0001238011027453,0.0,0.0,6.366915702819824,0.0,0.0,0.0,0.2793724238872528,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745480507612228,-1819.1141357421875,304.14794921875,0.7764346599578857,0.1279411315917968,0.1156225800514221,293.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644638538360596,0.050000000745058,0.0481422990560531,293.1781005859375,297.1499938964844,293.1499938964844,0.0856811106204986,-1573.419677734375,304.1572570800781,0.8049849271774292,0.141433373093605,0.0999342426657676,293.1322326660156,297.1499938964844,293.1499938964844,0.1647953689098358,-3599.941162109375,304.1477966308594,0.9637470841407776,0.2412868440151214,0.2288140803575515,293.2391662597656,297.1499938964844,293.1499938964844,0.0040063126944005,-1507.7373046875,296.6063232421875,0.5644638538360596,0.050000000745058,0.22836634516716,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,284.8825988769531,293.2393493652344,291.1462097167969,1.0,0.1884194612503051,0.9626508951187134,0.9626508951187134,1.0,1.0,-0.8651149272918701,0.3601038157939911,0.5050110816955566,0.1794766932725906,0.0,0.0,0.2233273088932037,25.01199150085449,25.0,0.2617943286895752,-5465.0859375,73.55635833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440124511719,304.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1219868063926696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591547727584839,0.1591590940952301,-4.311535576562164e-06,0.0,0.0001238011027453,0.0,0.0,6.366915702819824,0.0,0.0,0.0,0.2793724238872528,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747555568814277,-1822.884033203125,304.14794921875,0.7766547799110413,0.128206580877304,0.1158633381128311,293.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5641832947731018,0.050000000745058,0.0481440871953964,293.1834716796875,297.1499938964844,293.1499938964844,0.0846366733312606,-1558.2877197265625,304.1578063964844,0.8019758462905884,0.1400225162506103,0.0989697724580764,293.13201904296875,297.1499938964844,293.1499938964844,0.165022924542427,-3603.9072265625,304.1477966308594,0.9637033939361572,0.241554856300354,0.2290686219930648,293.238037109375,297.1499938964844,293.1499938964844,0.0039969789795577,-1504.3853759765625,296.5940246582031,0.5641832947731018,0.050000000745058,0.2283748239278793,291.14630126953125,291.1499938964844,273.1499938964844,270.5653991699219,284.8761291503906,293.2382202148437,291.1463317871094,1.0,0.1884062737226486,0.9628010392189026,0.9628010392189026,1.0,1.0,-0.864564061164856,0.3601244688034057,0.5044395923614502,0.1787164807319641,0.0,0.0,0.2235595136880874,25.038686752319336,25.0,0.3379579186439514,-5467.486328125,73.50213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424865722656,304.9386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1220157146453857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593017429113388,0.159306064248085,-4.311826614866732e-06,0.0,0.0001238304394064,0.0,0.0,6.373481273651123,0.0,0.0,0.0,0.2793982625007629,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749616250395774,-1826.6292724609373,304.14794921875,0.7768741250038147,0.1284704804420471,0.1161027252674102,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.563905656337738,0.050000000745058,0.0481458641588687,293.1886901855469,297.1499938964844,293.1499938964844,0.0835529118776321,-1542.6123046875,304.1583557128906,0.7988554239273071,0.138570487499237,0.0979712679982185,293.1318054199219,297.1499938964844,293.1499938964844,0.1652504056692123,-3607.86962890625,304.14776611328125,0.9636635780334472,0.2418230772018432,0.2293233424425125,293.2368469238281,297.1499938964844,293.1499938964844,0.0039878580719232,-1501.106201171875,296.58203125,0.563905656337738,0.050000000745058,0.228383257985115,291.1464538574219,291.1499938964844,273.1499938964844,270.56756591796875,284.8696594238281,293.237060546875,291.1465148925781,1.0,0.1883869767189026,0.9629526734352112,0.9629526734352112,1.0,1.0,-0.8639708161354065,0.3601270020008087,0.5038438439369202,0.1779455095529556,0.0,0.0,0.2237788140773773,25.06458854675293,25.0,0.4094812870025635,-5469.6279296875,73.4395980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407470703125,304.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.1220499947667121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594413816928863,0.1594457030296325,-4.312105829740176e-06,0.0,0.0001238652330357,0.0,0.0,6.379724502563477,0.0,0.0,0.0,0.2794228494167328,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753824487328529,-1834.291259765625,304.1479187011719,0.7776365280151367,0.1290218979120254,0.116589680314064,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.56361323595047,0.050000000745058,0.0481477454304695,293.1925354003906,297.1499938964844,293.1499938964844,0.0818700194358825,-1518.4140625,304.1583251953125,0.7941818237304688,0.1367855668067932,0.0964355990290641,293.1313781738281,297.1499938964844,293.1499938964844,0.1657151877880096,-3615.970703125,304.1477355957031,0.9639738202095032,0.2423733919858932,0.2298384457826614,293.234375,297.1499938964844,293.1499938964844,0.0039702649228274,-1494.7923583984375,296.558837890625,0.56361323595047,0.050000000745058,0.2283921837806701,291.1465148925781,291.1499938964844,273.1499938964844,270.5718078613281,284.8559265136719,293.2345886230469,291.1464233398437,1.0,0.1883448362350464,0.9632560014724731,0.9632560014724731,1.0,1.0,-0.8633427619934082,0.3603973984718323,0.5029453635215759,0.1764834076166153,0.0,0.0,0.2242266982793808,25.07934188842773,25.0,-0.4238668978214264,-5474.978515625,73.35494232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1221333667635917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597092896699905,0.1597135961055755,-4.312625605962239e-06,0.0,0.0001239498378708,0.0,0.0,6.391683578491211,0.0,0.0,0.0,0.2794699966907501,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753824487328529,-1834.291259765625,304.1479187011719,0.7776365280151367,0.1290218979120254,0.116589680314064,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.56361323595047,0.050000000745058,0.0481477454304695,293.1925354003906,297.1499938964844,293.1499938964844,0.0818700194358825,-1518.4140625,304.1583251953125,0.7941818237304688,0.1367855668067932,0.0964355990290641,293.1313781738281,297.1499938964844,293.1499938964844,0.1657151877880096,-3615.970703125,304.1477355957031,0.9639738202095032,0.2423733919858932,0.2298384457826614,293.234375,297.1499938964844,293.1499938964844,0.0039702649228274,-1494.7923583984375,296.558837890625,0.56361323595047,0.050000000745058,0.2283921837806701,291.1465148925781,291.1499938964844,273.1499938964844,270.5718078613281,284.8559265136719,293.2345886230469,291.1464233398437,1.0,0.1883448362350464,0.9632560014724731,0.9632560014724731,1.0,1.0,-0.8633427619934082,0.3603973984718323,0.5029453635215759,0.1764834076166153,0.0,0.0,0.2242266982793808,25.07934188842773,25.0,-0.4238668978214264,-5474.978515625,73.35494232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1221333667635917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597092896699905,0.1597135961055755,-4.312625605962239e-06,0.0,0.0001239498378708,0.0,0.0,6.391683578491211,0.0,0.0,0.0,0.2794699966907501,4.0,0.0,1.0
